   ---   55   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_Convenc_RPI.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003BXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003AXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003CXX0008            1.5155 1608.                                         0
Series R-L-C.   3.272E-01  3.472E-01  0.000E+00   |  XX0008                   .3272 347.2                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0002AX0010A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0002BX0010B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0002CX0010C              200.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0010AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0010BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0010CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\CONV2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\CONV4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Blank card ending branches.  IBR, NTOT = 26  27   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002AX0010A                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002BX0010B                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002CX0010C                .698                                             0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002AX0010A       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002BX0010B       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002CX0010C       .71                                                       0
Blank card ending switches.   KSWTCH = 13.        |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   1.471974235173E+08

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  4.4900481E+02                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  2.3356973E+02                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -6.8317115E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
 ***                    Switch  "X0002A"  to  "X0010A"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002B"  to  "X0010B"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002C"  to  "X0010C"  closed  after  0.00000000E+00  sec.
      0       0.0  400856.041 -321687.26 -74464.235 -247223.02 722543.297 -475320.28        0.0
    500     .5E-3  419006.447 -263874.48 -150309.66 -113564.82 682880.927 -569316.11        0.0
   1000     .1E-2  424090.146 -197301.53 -220847.72 23546.1913 621391.679 -644937.87        0.0
   1500     .0015  413667.798 -123496.22 -283530.29  160034.07  537164.02 -697198.09        0.0
   2000      .002  420658.514 62615.3691 -514155.57 576770.941 358043.145 -934814.09        0.0
   2500     .0025  361955.815 204597.813 -563857.66 768455.474 157358.002 -925813.48        0.0
   3000      .003  280885.142 308286.538 -584605.86 892892.393 -27401.396   -865491.        0.0
   3500     .0035  179928.433 383992.463 -563343.45 947335.915 -204064.03 -743271.89        0.0
   4000      .004  75100.9756 451411.053 -509338.28 960749.336 -376310.08 -584439.26        0.0
   4500     .0045  -27799.827 500975.555 -447314.36 948289.917 -528775.38 -419514.54        0.0
   5000      .005  -136445.57 528104.318 -372885.71 900990.031 -664549.89 -236440.14        0.0
   5500     .0055  -261291.57 501892.266 -229460.02 731352.285 -763183.84  31831.555        0.0
   6000      .006   -348558.4   446445.1   -88167.3   534612.4  -795003.5 260391.096        0.0
   6500     .0065  -409152.43 387941.503 33030.2303 354911.273 -797093.93 442182.656        0.0
   7000      .007   -448742.2 330124.141 126160.707 203963.435 -778866.34 574902.906        0.0
   7500     .0075   -466118.4 271740.517 191157.888 80582.6283 -737858.92 657276.289        0.0
   8000      .008  -467700.93 206742.457 245136.634 -38394.177 -674443.39 712837.565        0.0
   8500     .0085  -454901.87 136199.694 292543.841 -156344.15 -591101.56 747445.709        0.0
   9000      .009  -414966.83 70379.8004  315654.61 -245274.81 -485346.63 730621.439        0.0
   9500     .0095  -365264.98 17997.4974 321614.217 -303616.72 -383262.48 686879.198        0.0
  10000       .01  -314539.26 -32313.031 323221.767  -355534.8 -282226.23 637761.027        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -340873.62 -171377.06  31652.484 -203029.55 -169496.56 372526.105  1055.0828
  11000      .011  -295219.24   -236725.  34471.934 -271196.94 -58494.239 329691.175 1149.06447
  11500     .0115  -237623.31 -308575.03 37625.1793 -346200.21 70951.7233 275248.486 1254.17264
  12000      .012  -180877.31  -388751.6 42559.9463 -431311.55 207874.292 223437.255 1418.66488
  12500     .0125  -114557.21 -442775.59   45102.56 -487878.15 328218.385  159659.77 1503.41867
  13000      .013   -24910.74 -487038.16 45021.5742 -532059.73 462127.418  69932.314 1500.71914
  13500     .0135  9323.04314 -538594.94 45701.3898 -584296.33 547917.984 36378.3467 1523.37966
  14000      .014  20844.7818 -632645.57 55067.3272  -687712.9 653490.354 34222.5453 1835.57757
  14500     .0145  150532.485 -596740.18 62918.7197  -659658.9 747272.663 -87613.765 2097.29066
  15000      .015  271039.983 -523386.85 65538.8472 -588925.69 794426.831 -205501.14 2184.62824
  15500     .0155  362352.454  -436482.2 61637.2476 -498119.44  798834.65 -300715.21 2054.57492
  16000      .016  443026.926 -339505.36 54503.2784 -394008.64 782532.289 -388523.65 1816.77595
  16500     .0165  512069.589 -226361.41 45707.2957 -272068.71    738431. -466362.29 1523.57652
  17000      .017  569560.065 -96681.968 33731.9895 -130413.96 666242.033 -535828.08 1124.39965
  17500     .0175  598853.961 32933.3117 20090.1247  12843.187 565920.649 -578763.84 669.670822
  18000      .018  593651.106  163718.19 10836.1305 152882.059 429932.916 -582814.98 361.204349
  18500     .0185   563806.74 283480.022 5313.40748 278166.615 280326.718 -558493.33 177.113583
  19000      .019  508501.547 377847.855 -1697.9031 379545.758 130653.692 -510199.45 -56.596768
  19500     .0195   431754.03 451324.939  -10011.87 461336.809 -19570.909  -441765.9   -333.729
  20000       .02  334727.261 504241.515 -18703.269 522944.785 -169514.25 -353430.53 -623.44232
  20500     .0205  226398.509 537525.711 -27285.406 564811.118  -311127.2 -253683.92 -909.51354
  21000      .021  114396.426 552713.994 -35928.022 588642.016 -438317.57 -150324.45 -1197.6007
  21500     .0215  -4611.4519 541149.924 -43797.255 584947.179 -545761.38 -39185.803 -1459.9085
  22000      .022  -125798.33 504731.707 -48944.389 553676.096 -630530.03 76853.9369 -1631.4796
  22500     .0225   -233928.4 459768.955 -51038.656 510807.611 -693697.35 182889.741 -1701.2885
  23000      .023  -323376.75  413144.52 -50474.335 463618.855 -736521.27 272902.413 -1682.4778
  23500     .0235  -395077.15  361361.71 -47979.306 409341.017 -756438.86 347097.844 -1599.3102
  24000      .024  -450480.67 301259.052 -43827.282 345086.335 -751739.72 406653.385 -1460.9094
  24500     .0245  -489013.37 232837.107 -38198.518 271035.625 -721850.48 450814.855 -1273.2839
  25000      .025  -509622.86 158151.123 -31667.981 189819.104 -667773.99 477954.882 -1055.5994
  25500     .0255  -514683.74 77166.9655 -24490.762 101657.727 -591850.71 490192.983 -816.35873
  26000      .026  -505251.56 -9501.2663 -16150.068 6648.80184 -495750.29 489101.492 -538.33561
  26500     .0265  -481806.92  -101039.6 -6372.8229 -94666.779 -380767.32 475434.102 -212.42743
  27000      .027  -445564.66  -195669.6 4302.43387 -199972.04 -249895.05 449867.091 143.414462
  27500     .0275  -397241.52 -289451.76 15116.0515 -304567.81 -107789.75 412357.568 503.868385
  28000      .028  -337256.02 -377307.06 25491.7563 -402798.81 40051.0315  362747.78 849.725209
  28500     .0285  -265687.48 -453631.89 34956.8362 -488588.72 187944.409 300644.316 1165.22787
  29000      .029  -183186.35 -513623.25 42982.4195 -556605.67 330436.902  226168.77 1432.74732
  29500     .0295  -92834.463 -554635.14  49204.123 -603839.27  461800.68 142038.586 1640.13743
  30000       .03  1834.49898 -574598.21 53578.7947   -628177. 576432.705 51744.2957 1785.95982
  30500     .0305  98527.7172 -571020.69 56181.5465 -627202.24 669548.406 -42346.171 1872.71822
  31000      .031  195166.977 -542246.78 57066.5169  -599313.3 737413.756 -138100.46 1902.21723
  31500     .0315  288370.775 -489065.55 56234.2187 -545299.76  777436.32 -232136.56 1874.47396
  32000      .032   373725.26 -414678.43 53697.1306 -468375.56 788403.689 -320028.13 1789.90435
  32500     .0325   447001.86 -323466.77 49494.7881 -372961.56 770468.633 -397507.07 1649.82627
  33000      .033  504719.784 -220250.79 43647.5688 -263898.36 724970.574 -461072.22 1454.91896
  33500     .0335  543974.889 -110224.11  36241.155 -146465.26 654198.996 -507733.73  1208.0385
  34000      .034  562595.695 1410.73694 27542.8031 -26132.066 561184.958 -535052.89 918.093438
  34500     .0345  559270.825 109739.211 17956.8011 91782.4102 449531.614 -541314.02 598.560038
  35000      .035  533760.852 210409.353 7890.72511 202518.628 323351.499 -525870.13  263.02417
  35500     .0355  487067.267  299992.47 -2296.6428 302289.113 187074.797 -489363.91 -76.554759
  36000      .036  421376.014 376158.027  -12266.38 388424.407 45217.9867 -433642.39 -408.87934
  36500     .0365  339900.841 437605.492 -21691.982 459297.474 -97704.651 -361592.82 -723.06607
  37000      .037  246474.689 483681.804 -30287.642 513969.446 -237207.11 -276762.33 -1009.5881
  37500     .0375  145058.367 513923.849 -37803.958 551727.807 -368865.48 -182862.32 -1260.1319
  38000      .038   39627.746 527972.235 -43999.047 571971.282 -488344.49 -83626.793 -1466.6349
  38500     .0385  -65757.128  525770.06 -48635.008 574405.068 -591527.19 17122.1203 -1621.1669
  39000      .039  -167077.85 507640.416 -51503.435 559143.851 -674718.26 115574.413 -1716.7812
  39500     .0395   -260689.7 474106.096 -52455.768 526561.864  -734795.8 208233.932 -1748.5256
  40000       .04  -343561.97 425748.794 -51419.959 477168.753 -769310.77 292142.012 -1713.9986
  40500     .0405   -413266.4 363328.923  -48412.19 411741.113 -776595.33 364854.213 -1613.7397
  41000      .041  -467897.96 288017.747 -43548.088 331565.835  -755915.7 424349.868 -1451.6029
  41500     .0415   -506069.2 201562.477 -37033.338 238595.815 -707631.67 469035.859 -1234.4446
  42000      .042  -526925.55 106343.647 -29133.145 135476.792  -633269.2 497792.409 -971.10485
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      46       1      50
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -530130.31 5334.19509 -20145.782 25479.9772 -535464.51  509984.53 -671.52607
  43000      .043  -515818.91  -97990.24 -10394.488 -87595.752 -417828.67 505424.426 -346.48293
  43500     .0435  -484549.26 -199760.16 -225.56195  -199534.6  -284789.1 484323.703 -7.5187316
  44000      .044  -437266.26 -295858.14 10001.1381 -305859.27 -141408.12 447267.397 333.371269
  44500     .0445  -375284.63 -382131.59 19924.9129  -402056.5 6846.96324 395209.541 664.163762
  45000      .045  -300313.74 -454690.19 29193.3637 -483883.55 154376.448 329507.106 973.112123
  45500     .0455  -214508.89 -510232.98 37472.4045 -547705.38 295724.087 251981.293 1249.08015
  46000      .046  -120486.92 -546299.52 44461.3138 -590760.83 425812.593 164948.238 1482.04379
  46500     .0465  -21271.144 -561391.78 49908.9875 -611300.77 540120.634 71180.1316 1663.63292
  47000      .047  79808.0214 -555001.98 53625.6766 -608627.66 634810.006 -26182.345 1787.52255
  47500     .0475  179214.478 -527602.63 55488.9168 -583091.54 706817.103 -123725.56 1849.63056
  48000      .048    273314.3 -480600.07 55445.3979 -536045.47 753914.373  -217868.9 1848.17993
  48500     .0485  358519.399 -416220.11 53509.0228 -469729.14 774739.513 -305010.38 1783.63409
  49000      .049  431463.896 -337327.25 49755.3946 -387082.64 768791.143  -381708.5 1658.51315
  49500     .0495  489184.903 -247217.01 44315.9038 -291532.91  736401.91   -444869. 1477.19679
  50000       .05  529283.458 -149422.28 37374.2876 -186796.57 678705.739 -491909.17 1245.80959
  50500     .0505  550053.263 -47553.492 29164.3699 -76717.862 597606.755 -520888.89 972.145664
  51000      .051  550572.683 54827.7961 19965.4449 34862.3512 495744.886 -530607.24 665.514831
  51500     .0515  530757.343 154309.825 10094.0921 144215.732 376447.519 -520663.25 336.469738
  52000      .052  491371.063  247711.51 -106.18603 247817.696 243659.553 -491477.25 -3.5395343
  52500     .0525  433991.857 332142.397 -10276.664 342419.061  101849.46 -444268.52 -342.55548
  53000      .053  360928.376 405038.727 -20056.634 425095.361 -44110.351 -380985.01 -668.55448
  53500     .0535  275089.977 464181.617 -29097.617 493279.234 -189091.64 -304187.59 -969.92056
  54000      .054  179827.658 507714.946 -37077.007 544791.953 -327887.29 -216904.67 -1235.9002
  54500     .0545  78768.3384 534180.194 -43709.984 577890.177 -455411.86 -122478.32 -1456.9995
  55000      .055  -24343.922 542571.083 -48759.454 591330.537 -566915.01 -24415.532 -1625.3151
  55500     .0555  -125796.83 532396.242  -52044.19 584440.431 -658193.07  73752.637 -1734.8063
  56000      .056  -222046.15 503736.327 -53445.118 557181.445 -725782.48 168601.031 -1781.5039
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.60930000E-02  sec.
  56500     .0565    -309832. 457288.289 -52909.819 510198.107 -767120.29 256922.178 -1763.6606
  57000      .057  -386268.85 394391.767  -50455.21 444846.977 -780660.62 335813.641 -1681.8403
  57500     .0575  -448910.02 317029.843 -46167.981 363197.824 -765939.86  402742.04 -1538.9327
  58000      .058  -502896.12 244206.068 -40866.961 285073.029 -747102.19 462029.164  -1362.232
  58500     .0585  -537972.68 194522.039 -34414.991  228937.03 -732494.71 503557.684 -1147.1664
  59000      .059  -547780.66 147085.232 -25964.565 173049.796  -694865.9 521816.099 -865.48548
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.93620000E-02  sec.
  59500     .0595  -539460.69 92103.3993 -16563.271 108666.671 -631564.09  522897.42 -552.10904
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  5.99970000E-02  sec.
  60000       .06  -515480.41 28953.4458 -6491.8281  35445.274 -544433.86 508988.585 -216.39427
  60500     .0605  -473972.62 -40556.742 3881.01663 -44437.759 -433415.88 477853.638 129.367221
  61000      .061  -414487.32 -115687.67 14205.9402 -129893.61 -298799.65 428693.261 473.531339
  61500     .0615  -387906.66 -176420.76 25303.6454  -201724.4  -211485.9 413210.302 843.454846
  62000      .062  -327649.93  -198208.6 29463.1941 -227671.79 -129441.33 357113.123 982.106471
  62500     .0625  -263239.25 -224308.51 26565.3536 -250873.86 -38930.742 289804.603 885.511786
  63000      .063  -199142.14 -263409.16 21930.6877 -285339.84 64267.0196 221072.823 731.022924
  63500     .0635  -123185.35 -303919.81 16491.9055 -320411.72 180734.464 139677.254 549.730183
  64000      .064  -35042.417 -340035.75 9870.14082 -349905.89  304993.33  44912.558 329.004694
  64500     .0645  53448.4316 -379319.57 2833.68567 -382153.25 432767.998 -50614.746  94.456189
  65000      .065   107954.43 -394340.14 -4030.9164 -390309.22  502294.57 -111985.35 -134.36388
  65500     .0655  155441.329 -407678.94 -10723.473 -396955.47 563120.268  -166164.8 -357.44911
  66000      .066  180122.072 -438496.98 -13944.613 -424552.36 618619.049 -194066.68 -464.82043
  66500     .0665   236830.51 -445852.16 -13308.254 -432543.91 682682.671 -250138.76 -443.60845
  67000      .067   297682.14  -446864.8 -11610.871 -435253.93 744546.943 -309293.01 -387.02905
  67500     .0675  355757.052 -446703.59 -8968.6392 -437734.95 802460.645 -364725.69 -298.95464
  68000      .068  402576.055 -442310.38 -4654.0964 -437656.28 844886.435 -407230.15 -155.13655
  68500     .0685  420990.299 -409364.57 507.249945 -409871.82 830354.867 -420483.05 16.9083315
  69000      .069  431184.288 -371163.02  5707.4021 -376870.42  802347.31 -425476.89 190.246737
  69500     .0695   447938.28 -325495.38 9892.94123 -335388.32 773433.661 -438045.34 329.764708
  70000       .07  473267.189 -274091.43 10655.8183 -284747.25 747358.623 -462611.37 355.193943
  70500     .0705   486221.47   -227109. 10276.7316 -237385.73 713330.467 -475944.74  342.55772
  71000      .071  495579.149 -180929.51 9743.18899  -190672.7 676508.663 -485835.96 324.772966
  71500     .0715  492314.786 -123520.96 8408.08893 -131929.05 615835.742  -483906.7 280.269631
  72000      .072  462373.941 -50169.506 5793.20735 -55962.714 512543.447 -456580.73 193.106912
  72500     .0725  422696.621 19549.5453 2418.62914 17130.9162 403147.076 -420277.99 80.6209713
  73000      .073  385345.518 81521.8205 -1181.8808 82703.7013 303823.697  -386527.4 -39.396028
  73500     .0735  336697.359 126693.741 -3737.4287 130431.169 210003.618 -340434.79 -124.58096
  74000      .074  292176.187 172976.498 -4835.4867 177811.984 119199.689 -297011.67 -161.18289
  74500     .0745  250807.871 215050.065 -5055.3191 220105.384  35757.806 -255863.19 -168.51064
  75000      .075  190683.825 262677.565 -4750.7138 267428.279 -71993.741 -195434.54 -158.35713
  75500     .0755  113292.601 311928.167 -3678.4722 315606.639 -198635.57 -116971.07 -122.61574
  76000      .076  38269.2943 355450.385  -1920.918 357371.303 -317181.09 -40190.212 -64.030598
  76500     .0765  -27239.208 387356.671 244.552811 387112.119 -414595.88 27483.7613 8.15176038
  77000      .077  -86669.009 408035.582 2636.36316 405399.219 -494704.59 89305.3718 87.8787721
  77500     .0775  -135658.46 423788.552 3979.57318 419808.978 -559447.01 139638.032 132.652439
  78000      .078  -183067.23  426276.68 4824.63639 421452.044 -609343.91 187891.871 160.821213
  78500     .0785  -243900.09 434148.662 5633.21156  428515.45 -678048.75 249533.298 187.773719
  79000      .079  -303956.37 442277.949 5847.50713 436430.442 -746234.32 309803.873 194.916904
  79500     .0795  -353128.41 441512.757 5106.36562 436406.392 -794641.17 358234.777 170.212187
  80000       .08  -389517.75 425438.315 3895.55849 421542.757 -814956.06 393413.305  129.85195
  80500     .0805   -414627.9 397505.692 2490.39284 395015.299 -812133.59 417118.291 83.0130948
  81000      .081  -433337.37 357455.325 1221.96482 356233.361  -790792.7 434559.335 40.7321606
  81500     .0815  -444917.23 309507.889 569.100084 308938.789 -754425.11 445486.325 18.9700028
  82000      .082  -462787.52 271477.907 126.458097 271351.449 -734265.43 462913.983  4.2152699
  82500     .0825  -474695.53 231887.014 -447.09659  232334.11 -706582.54 474248.434  -14.90322
  83000      .083  -474769.05 183318.662 -732.45997 184051.121 -658087.71  474036.59 -24.415332
  83500     .0835   -458914.4 126385.566 -403.87048 126789.436 -585299.96 458510.528 -13.462349
  84000      .084   -430809.1 65179.0794 298.848716 64880.2307 -495988.18  431107.95 9.96162386
  84500     .0845  -394215.36 -143.57533 1309.31411 -1452.8894 -394071.78 395524.671 43.6438038
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      46       1      50
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085  -352059.61  -62818.07 2264.94636 -65083.016 -289241.54 354324.558 75.4982119
  85500     .0855  -318868.04 -113937.79 2874.27629 -116812.07 -204930.25 321742.312 95.8092096
  86000      .086  -280723.29 -161694.03 3215.53634 -164909.57 -119029.25 283938.822 107.184545
  86500     .0865  -230163.61 -209773.79 3429.09094 -213202.88 -20389.823 233592.704 114.303031
  87000      .087  -168106.67 -257710.66 3349.66632 -261060.33 89603.9953 171456.332 111.655544
  87500     .0875  -101645.37 -303827.77 2983.81056 -306811.58 202182.407 104629.177  99.460352
  88000      .088  -32451.165 -348075.59 2570.80541 -350646.39 315624.424 35021.9707 85.6935138
  88500     .0885  29912.8937 -383301.49 2152.56207 -385454.05  413214.38 -27760.332 71.7520689
  89000      .089  80026.7638 -404179.43   1711.655 -405891.08 484206.191 -78315.109 57.0551667
  89500     .0895  130746.875 -417426.85 1091.34493 -418518.19 548173.722 -129655.53 36.3781642
  90000       .09  186690.594 -427452.27 428.862319 -427881.13 614142.864 -186261.73 14.2954106
  90500     .0905  243536.484 -434889.41 -38.213081  -434851.2 678425.896  -243574.7 -1.2737694
  91000      .091  297381.862 -436509.86 -183.10609 -436326.75 733891.717 -297564.97 -6.1035364
  91500     .0915  347739.904 -432832.53 4.71487154 -432837.24 780572.432 -347735.19 .157162385
  92000      .092  382403.754 -415959.06 391.974223 -416351.03  798362.81 -382011.78 13.0658074
  92500     .0925  403727.183 -385807.09 684.336401 -386491.43 789534.273 -403042.85 22.8112134
  93000      .093  420368.441 -350431.65  755.02586 -351186.68 770800.095 -419613.42 25.1675287
  93500     .0935  436595.636 -313547.97 832.256667 -314380.22 750143.604 -435763.38 27.7418889
  94000      .094  449600.272  -274213.5 1019.25174 -275232.76 723813.776 -448581.02  33.975058
  94500     .0945  456826.448 -230279.34 1156.83762 -231436.18 687105.791 -455669.61 38.5612539
  95000      .095  456364.536 -184208.18 1263.47365 -185471.65 640572.715 -455101.06 42.1157883
  95500     .0955  437320.192  -128191.7 1321.73692 -129513.43 565511.887 -435998.46 44.0578972
  96000      .096  406546.754 -66432.008 1165.27287  -67597.28 472978.762 -405381.48 38.8424289
  96500     .0965  371998.422 -6268.3602  873.72057 -7142.0808 378266.782  -371124.7  29.124019
  97000      .097  337771.449 49934.4973 587.533422 49346.9639 287836.952 -337183.92 19.5844474
  97500     .0975  301149.015 103141.909 332.719178  102809.19 198007.106  -300816.3 11.0906393
  98000      .098  259982.984 153636.991 154.456135 153482.535 106345.993 -259828.53 5.14853782
  98500     .0985  212933.626  200964.39 194.804502 200769.585 11969.2361 -212738.82  6.4934834
  99000      .099  152769.374 252229.728 340.126052 251889.602 -99460.355 -152429.25 11.3375351
  99500     .0995  88027.3171 301203.792   395.3216  300808.47 -213176.47 -87631.996 13.1773867
 100000       0.1  26541.6557 342033.255 417.616414 341615.638  -315491.6 -26124.039 13.9205471
 100500     .1005  -29662.871 373021.194 492.089099 372529.105 -402684.07 30154.9605   16.40297
 101000      .101  -83169.455 396069.493 637.412099 395432.081 -479238.95 83806.8668   21.24707
 101500     .1015  -134505.35 411611.344 887.190344 410724.154 -546116.69 135392.538 29.5730115
 102000      .102  -185922.66 422033.398 1205.94044 420827.457 -607956.06 187128.604 40.1980145
 102500     .1025  -242098.03 431819.064 1424.83697 430394.227 -673917.09 243522.868 47.4945657
 103000      .103  -294587.52 434891.502 1454.25395 433437.248 -729479.02 296041.773 48.4751317
 103500     .1035  -336651.36  427190.14 1403.07955 425787.061  -763841.5 338054.436 46.7693182
 104000      .104  -368348.04 408566.014 1376.71199 407189.302 -776914.06 369724.757 45.8903995
 104500     .1045  -392344.86 382177.485  1362.0219 380815.463 -774522.34 393706.877 45.4007299
 105000      .105  -409036.47 348440.137 1381.50057 347058.637 -757476.61 410417.974 46.0500192
 105500     .1055    -423281. 311895.802 1429.05789 310466.744  -735176.8 424710.058 47.6352629
 106000      .106  -436633.17 275134.582 1431.63546 273702.946 -711767.75 438064.801 47.7211818
 106500     .1065  -441468.14 233561.596 1341.04842 232220.547 -675029.73 442809.184  44.701614
 107000      .107  -433333.03 184619.918 1245.95342 183373.964 -617952.95 434578.986 41.5317807
 107500     .1075  -414182.58 129531.165 1224.14165 128307.023 -543713.74 415406.721 40.8047217
 108000      .108  -387424.97 71822.7141 1246.99935 70575.7148 -459247.69 388671.974  41.566645
 108500     .1085   -354070.1 12124.1289 1346.06076 10778.0682 -366194.23 355416.164 44.8686919
 109000      .109  -320531.73 -43598.679 1487.55428 -45086.233 -276933.05 322019.282 49.5851428
 109500     .1095  -285772.79 -94489.455 1541.31271 -96030.768 -191283.34 287314.106 51.3770902
 110000       .11  -244011.46 -144663.01 1465.31277 -146128.33 -99348.441 245476.769 48.8437591
 110500     .1105  -193198.53 -195797.42 1369.22877 -197166.65 2598.88917 194567.759 45.6409589
 111000      .111  -136483.07 -245886.24 1317.42089 -247203.66  109403.17 137800.491 43.9140297
 111500     .1115  -77563.271 -292009.42 1287.50739 -293296.93 214446.148 78850.7786 42.9169129
 112000      .112  -18112.754  -333421.6 1299.15547 -334720.76 315308.849 19411.9093 43.3051825
 112500     .1125  35313.6991 -364608.83 1294.58356 -365903.41 399922.528 -34019.116 43.1527853
 113000      .113  85293.1282 -386910.98 1166.65551 -388077.63 472204.104 -84126.473  38.888517
 113500     .1135  136537.966 -404371.48 957.704373 -405329.19  540909.45 -135580.26 31.9234791
 114000      .114  189825.478 -418152.93 785.071004   -418938. 607978.407 -189040.41 26.1690335
 114500     .1145   241591.47 -426380.26 674.704515 -427054.96 667971.725 -240916.77 22.4901505
 115000      .115    288765.8 -427607.51 615.765268 -428223.28 716373.314 -288150.03 20.5255089
 115500     .1155   329245.21 -421119.49  619.54017 -421739.03 750364.697 -328625.67  20.651339
 116000      .116  358123.006 -403173.97 622.378426 -403796.35 761296.978 -357500.63 20.7459475
 116500     .1165  379385.596 -376880.12 535.645955 -377415.77 756265.718 -378849.95 17.8548652
 117000      .117  397627.556 -346328.87 407.970279 -346736.84 743956.431 -397219.59 13.5990093
 117500     .1175  412971.742 -312755.62 322.335378 -313077.95 725727.361 -412649.41 10.7445126
 118000      .118  422211.744 -274840.05 286.313226 -275126.36 697051.792 -421925.43  9.5437742
 118500     .1185  423790.833 -232563.82 303.590555 -232867.41 656354.649 -423487.24 10.1196852
 119000      .119  415537.801 -185047.78  366.36868 -185414.14 600585.576 -415171.43 12.2122893
 119500     .1195   395255.19  -130621.5 397.817715 -131019.32 525876.693 -394857.37 13.2605905
 120000       .12  368028.698 -73489.599 331.191482 -73820.791 441518.298 -367697.51 11.0397161
 120500     .1205  338374.198 -17582.169  230.07685 -17812.246 355956.367 -338144.12 7.66922834
 121000      .121  306223.482 36056.4798 178.473955 35878.0058 270167.002 -306045.01 5.94913185
 121500     .1215  269301.399 88619.3704  179.19118 88440.1792 180682.029 -269122.21 5.97303933
 122000      .122  227466.731 139423.049 235.518069 139187.531 88043.6821 -227231.21 7.85060229
 122500     .1225  178520.232 189865.855 327.612821 189538.242 -11345.622 -178192.62 10.9204274
 123000      .123  122834.038 240112.844 380.545876 239732.298 -117278.81 -122453.49 12.6848625
 123500     .1235  65994.1547 285949.021 360.152515 285588.868 -219954.87 -65634.002 12.0050838
 124000      .124  12005.6851 324347.126 336.892864 324010.233 -312341.44 -11668.792 11.2297621
 124500     .1245  -39461.546 355181.583 370.859393 354810.724 -394643.13 39832.4058 12.3619798
 125000      .125  -90112.451 379929.657 446.298454 379483.358 -470042.11 90558.7498 14.8766151
 125500     .1255  -139633.95 398173.561 565.024959 397608.536 -537807.51  140198.97 18.8341653
 126000      .126  -190323.57 412169.604 700.740899 411468.863 -602493.17 191024.306   23.35803
 126500     .1265  -240246.78 421490.908 777.418145  420713.49 -661737.69 241024.201 25.9139382
 127000      .127   -284233.4 422756.695 783.065404 421973.629  -706990.1 285016.466 26.1021801
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      46       1      50
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -319577.39  414349.34 787.434948 413561.905 -733926.73 320364.826 26.2478316
 128000      .128  -347451.34 397419.733 830.166583 396589.566 -744871.07 348281.503 27.6722194
 128500     .1285  -369596.68 373881.829 898.447137 372983.381 -743478.51 370495.128 29.9482379
 129000      .129  -386242.17 344324.804 995.942395 343328.861 -730566.98 387238.114 33.1980798
 129500     .1295  -399875.26 311678.405 1088.24339 310590.161 -711553.66 400963.499 36.2747796
 130000       .13  -408209.16 275365.751 1107.48082  274258.27 -683574.91 409316.641 36.9160273
 130500     .1305  -407247.84 233067.699 1067.98041 231999.719 -640315.54  408315.82  35.599347
 131000      .131  -396032.34 184508.924 1041.21507 183467.709 -580541.26  397073.55 34.7071689
 131500     .1315  -376866.47 131897.376 1049.78051 130847.596 -508763.85 377916.255 34.9926838
 132000      .132  -351766.67 77278.5977 1082.48142 76196.1163 -429045.27 352849.152 36.0827139
 132500     .1325  -322073.32  22150.925 1134.61298  21016.312 -344224.25 323207.938 37.8204327
 133000      .133  -290286.48 -30664.429 1165.34455 -31829.774 -259622.05 291451.823 38.8448183
 133500     .1335  -254320.82 -82007.934 1123.26092 -83131.195 -172312.89 255444.086 37.4420305
 134000      .134   -211483.5 -133527.06 1039.24749  -134566.3  -77956.44 212522.745 34.6415832
 134500     .1345   -162352.4 -184804.81 976.613161 -185781.42  22452.408 163329.011  32.553772
 135000      .135  -110040.25  -233386.9 942.204313 -234329.11 123346.649 110982.456 31.4068104
 135500     .1355  -56584.495 -277770.59 927.684761 -278698.28 221186.097 57512.1795 30.9228254
 136000      .136  -4192.5385 -316237.74 924.223734 -317161.96 312045.197 5116.76228 30.8074578
 136500     .1365  45260.5512 -346966.87 889.618822 -347856.48 392227.417 -44370.932 29.6539607
 137000      .137  93849.6625 -371490.11  790.03079 -372280.14 465339.775 -93059.632 26.3343597
 137500     .1375  143397.558 -391450.68 667.283007 -392117.96 534848.239 -142730.28 22.2427669
 138000      .138  192555.404 -406503.37 576.878283 -407080.25 599058.773 -191978.53 19.2292761
 138500     .1385  238255.087 -414779.44 518.032215 -415297.47 653034.528 -237737.06 17.2677405
 139000      .139  279018.509 -415789.57 485.023683 -416274.59 694808.075 -278533.49 16.1674561
 139500     .1395  312622.419 -408275.17 464.296161 -408739.47 720897.592 -312158.12 15.4765387
 140000       .14  338503.654 -391932.03 411.364508  -392343.4 730435.686 -338092.29 13.7121503
 140500     .1405  359196.849 -369203.07 309.022705 -369512.09 728399.916 -358887.83 10.3007568
 141000      .141  376301.219 -342052.23 206.092631 -342258.32  718353.45 -376095.13 6.86975437
 141500     .1415  388538.761 -310505.13 145.703344 -310650.83 699043.888 -388393.06 4.85677812
 142000      .142   393697.57 -273621.89 119.764018 -273741.65 667319.459 -393577.81 3.99213392
 142500     .1425  391227.131 -231822.46 121.162611 -231943.62 623049.587 -391105.97 4.03875369
 143000      .143  379660.097 -184502.78 131.291864 -184634.07 564162.879 -379528.81 4.37639546
 143500     .1435  360002.295 -132686.84 107.068136 -132793.91 492689.133 -359895.23 3.56893787
 144000      .144   335445.16 -79356.725 46.6443262  -79403.37 414801.886 -335398.52 1.55481087
 144500     .1445  307673.681 -26516.933 .415370091 -26517.349 334190.614 -307673.27  .01384567
 145000      .145  275813.484 25730.5558 -2.9199827 25733.4757 250082.928  -275816.4 -.09733276
 145500     .1455  238746.687 77703.6721 25.7145283 77677.9576 161043.015 -238720.97 .857150944
 146000      .146  196666.765 128764.905 78.4874342 128686.418 67901.8601 -196588.28 2.61624781
 146500     .1465  149054.134 179230.819  132.76346 179098.056 -30176.685 -148921.37 4.42544867
 147000      .147  98085.5015 227518.207 150.329044 227367.878 -129432.71 -97935.172 5.01096813
 147500     .1475  47208.6395 270895.189 141.207796 270753.982 -223686.55 -47067.432 4.70692653
 148000      .148  -2090.3059 307968.169 153.362865 307814.806 -310058.48 2243.66876  5.1120955
 148500     .1485  -50566.173 339167.355 202.668815 338964.687 -389733.53 50768.8417 6.75562716
 149000      .149  -98653.592 364850.593 277.318861 364573.274 -463504.18 98930.9108 9.24396202
 149500     .1495  -146087.18    384972. 367.103178 384604.896 -531059.18 146454.284 12.2367726
 150000       .15  -192863.11 400082.404 445.334354  399637.07 -592945.52 193308.447 14.8444785
 150500     .1505  -236488.17 408844.657 481.713473 408362.944 -645332.83 236969.887 16.0571158
 151000      .151   -274045.2 409466.824 495.705805 408971.118 -683512.02 274540.903 16.5235268
 151500     .1515  -304848.57 401679.221  530.37071 401148.851 -706527.79 305378.937 17.6790237
 152000      .152  -330082.79 386815.798 591.181586 386224.617 -716898.59 330673.971 19.7060529
 152500     .1525  -350205.62 365718.884 666.368917 365052.515  -715924.5 350871.986 22.2122972
 153000      .153  -365575.23  339287.19 744.443446 338542.746 -704862.42 366319.677 24.8147815
 153500     .1535  -376239.74 308483.269 797.683159 307685.586 -684723.01 377037.426 26.5894386
 154000      .154  -380162.06 272541.185 806.392025 271734.793 -652703.25 380968.457 26.8797342
 154500     .1545  -375578.14 230734.364 797.465779 229936.898 -606312.51 376375.611 26.5821926
 155000      .155   -362996.1 183863.004 807.331467 183055.672 -546859.11 363803.434 26.9110489
 155500     .1555  -344309.41 133926.812 834.551231 133092.261 -478236.22 345143.957 27.8183744
 156000      .156  -320435.24  82140.288 868.547414 81271.7406 -402575.53 321303.792 28.9515805
 156500     .1565   -292543.8 30011.5441 897.376936 29114.1671 -322555.35 293441.182 29.9125645
 157000      .157  -260938.86 -21453.851 894.187698 -22348.039 -239485.01 261833.049 29.8062566
 157500     .1575  -224275.94 -72755.682 849.980085 -73605.662 -151520.26  225125.92 28.3326695
 158000      .158  -181971.01 -124047.32 796.673939 -124843.99 -57923.693 182767.686  26.555798
 158500     .1585  -135538.44 -174071.32 762.978516  -174834.3 38532.8793 136301.421 25.4326172
 159000      .159  -87276.354 -220894.22 743.409596 -221637.63 133617.863 88019.7639 24.7803199
 159500     .1595  -38420.679 -263477.78 728.458099 -264206.24 225057.101 39149.1376 24.2819366
 160000       .16  9506.43601 -300478.17 705.469288 -301183.64 309984.607 -8800.9667 23.5156429
 160500     .1605  56275.2735  -331505.4 650.507252  -332155.9 387780.669 -55624.766 21.6835751
 161000      .161  102894.833  -357384.5  564.69373 -357949.19  460279.33 -102330.14 18.8231243
 161500     .1615   149325.29 -378394.42 482.337752 -378876.76 527719.708 -148842.95 16.0779251
 162000      .162  193734.097 -393556.53 423.843717 -393980.37 587290.628 -193310.25 14.1281239
 162500     .1625  234132.885 -401727.44 381.429409 -402108.86  635860.32 -233751.46 12.7143136
 163000      .163  269509.299 -402559.18 346.208987 -402905.39 672068.477 -269163.09 11.5402996
 163500     .1635  298766.216  -395515.7 304.517435 -395820.22 694281.915  -298461.7 10.1505812
 164000      .164  322316.043 -381241.36 236.724479 -381478.08   703557.4 -322079.32 7.89081596
 164500     .1645  341397.064 -361220.37 151.905309 -361372.28 702617.435 -341245.16 5.06351031
 165000      .165  356032.805 -336217.03 83.2943193 -336300.32 692249.834 -355949.51 2.77647731
 165500     .1655  364792.346 -305871.55 42.8880253 -305914.44 670663.899 -364749.46 1.42960084
 166000      .166  366607.449 -270034.46 21.3157469 -270055.78 636641.911 -366586.13 .710524897
 166500     .1665   361148.09 -229081.11 9.50959168 -229090.61 590229.195 -361138.58 .316986389
 167000      .167  348275.136 -183345.99 -7.7030449 -183338.29 531621.129 -348282.84 -.25676816
 167500     .1675  329334.253 -134328.97 -45.258471 -134283.71  463663.22 -329379.51 -1.5086157
 168000      .168  306041.426 -83931.863 -88.541544 -83843.321 389973.289 -306129.97 -2.9513848
 168500     .1685  278781.343 -33156.644 -108.11563 -33048.528 311937.987 -278889.46 -3.6038542
 169000      .169  246794.053 17999.9749 -99.533594 18099.5085 228794.078 -246893.59 -3.3177865
 169500     .1695  209987.399 69136.6129 -73.390164 69210.0031 140850.786 -210060.79 -2.4463388
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      46       1      50
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17  168688.213 119658.036 -39.422741 119697.459 49030.1772 -168727.64 -1.3140914
 170500     .1705  123635.721 168875.274 -13.906831 168889.181 -45239.553 -123649.63 -.46356104
 171000      .171  76824.2104 215118.832 -6.7008733 215125.533 -138294.62 -76830.911 -.22336244
 171500     .1715  30139.2737 256741.648 .470756806 256741.177 -226602.37 -30138.803 .015691894
 172000      .172  -15953.097 293145.217 31.5153641 293113.702 -309098.31 15984.6125 1.05051214
 172500     .1725   -61850.19 324573.484 84.8451348 324488.639 -386423.67 61935.0354 2.82817116
 173000      .173  -107200.13 350810.967 149.247962 350661.719 -458011.09 107349.373 4.97493207
 173500     .1735  -151520.74 371705.052 214.401569  371490.65 -523225.79 151735.138 7.14671896
 174000      .174  -193786.57 386872.736 264.175572 386608.561 -580659.31 194050.746  8.8058524
 174500     .1745  -232056.07 395188.785 294.060981 394894.724 -627244.86 232350.134 9.80203269
 175000      .175  -264921.45  395867.85 324.527969 395543.322  -660789.3 265245.982  10.817599
 175500     .1755  -292416.82 389221.761 373.485862 388848.276 -681638.58 292790.303 12.4495287
 176000      .176  -315141.96 376146.219 435.441395 375710.778 -691288.18 315577.397 14.5147132
 176500     .1765  -333011.62  357084.33 499.569541  356584.76 -690095.95 333511.193  16.652318
 177000      .177  -345964.29 332631.191 555.484065 332075.707 -678595.48 346519.778 18.5161355
 177500     .1775  -353319.01 302989.639 588.925083 302400.714 -656308.65 353907.936 19.6308361
 178000      .178  -353815.67 267820.728 601.000395 267219.728  -621636.4 354416.673 20.0333465
 178500     .1785  -347013.04 227287.397 613.327413  226674.07 -574300.44 347626.365 20.4442471
 179000      .179  -333812.66 182561.513 638.368303 181923.144 -516374.17 334451.027 21.2789434
 179500     .1795  -315335.46 135052.953 668.743787 134384.209 -450388.41   316004.2 22.2914596
 180000       .18  -292123.59 85733.0933 694.871111 85038.2222 -377856.69 292818.464 23.1623704
 180500     .1805  -264719.96 35644.7497 706.888783 34937.8609 -300364.71 265426.851 23.5629594
 181000      .181  -232982.38  -14730.54 693.880591 -15424.421 -218251.84  233676.26  23.129353
 181500     .1815  -196453.91 -65310.752 662.336032 -65973.088 -131143.16 197116.248 22.0778677
 182000      .182  -155609.07  -115476.7 633.777184 -116110.48 -40132.372 156242.847 21.1259061
 182500     .1825  -112030.27  -163796.6 615.954077 -164412.56 51766.3362  112646.22 20.5318026
 183000      .183  -67149.913 -208954.19  600.89767 -209555.09 141804.275 67750.8106 20.0299223
 183500     .1835  -21906.094 -250049.36 580.552369 -250629.91 228143.265 22486.6462 19.3517456
 184000      .184  22918.6977 -286277.28 545.872971 -286823.16 309195.981 -22372.825 18.1957657
 184500     .1845  67279.8031 -317507.55 489.883936 -317997.44 384787.356 -66789.919 16.3294645
 185000      .185  111255.667 -343882.67 423.437754  -344306.1 455138.333 -110832.23 14.1145918
 185500     .1855  154009.949 -365016.05 366.430989 -365382.48 519025.995 -153643.52 12.2143663
 186000      .186  193918.944   -379935. 322.469666 -380257.47 573853.941 -193596.47 10.7489889
 186500     .1865  229820.407 -388035.99 283.482336 -388319.48   617856.4 -229536.92 9.44941119
 187000      .187  260984.018 -389067.25 242.520505 -389309.77 650051.265  -260741.5 8.08401685
 187500     .1875  287020.026 -383015.09 191.243582 -383206.33 670035.111 -286828.78 6.37478608
 188000      .188   308267.66 -370532.74 126.335641 -370659.08 678800.403 -308141.32 4.21118802
 188500     .1885  325020.772 -352380.72 61.3770928 -352442.09 677401.489  -324959.4 2.04590309
 189000      .189   336718.51 -328766.03   13.04916 -328779.08 665484.538 -336705.46 .434971999
 189500     .1895  342331.139  -299493.9 -18.873434 -299475.03 641825.043 -342350.01 -.62911446
 190000       .19  341457.425 -264826.13 -42.649306 -264783.48 606283.557 -341500.07 -1.4216435
 190500     .1905  334052.759 -225253.25 -64.915095 -225188.34 559306.011 -334117.67 -2.1638365
 191000      .191  320525.052 -181556.28 -93.516206 -181462.76 502081.328 -320618.57 -3.1172069
 191500     .1915  301893.671 -135041.53 -128.80815 -134912.72 436935.196 -302022.48  -4.293605
 192000      .192  278940.768 -86906.948 -156.26205 -86750.686 365847.716 -279097.03 -5.2087351
 192500     .1925  251631.112 -37726.776 -163.54532  -37563.23 289357.888 -251794.66 -5.4515108
 193000      .193  219707.776 12203.6535 -154.28766 12357.9412 207504.122 -219862.06 -5.1429221
 193500     .1935  183534.383 62193.9091 -136.99396 62330.9031 121340.474 -183671.38 -4.5664654
 194000      .194  143724.939 111472.758 -118.52441 111591.283 32252.1804 -143843.46 -3.9508136
 194500     .1945  101344.845 159005.915 -106.11874 159112.034 -57661.071 -101450.96 -3.5372915
 195000      .195  57849.3864 203452.048 -97.726565 203549.775 -145602.66 -57947.113 -3.2575522
 195500     .1955  14243.4521 243794.915 -79.217825 243874.133 -229551.46  -14322.67 -2.6405942
 196000      .196  -29272.933 279703.624 -42.827004 279746.451 -308976.56 29230.1059 -1.4275668
 196500     .1965   -72556.59  311027.67 5.27443307 311022.395 -383584.26 72561.8644 .175814436
 197000      .197   -114976.2 337344.413 56.6542468 337287.759 -452320.61 115032.855 1.88847489
 197500     .1975  -155760.05  358253.23 104.311549 358148.919 -514013.28 155864.357 3.47705164
 198000      .198  -193763.66 373133.076 142.196516  372990.88 -566896.73 193905.854 4.73988388
 198500     .1985  -227712.44 381256.486 174.613036 381081.873 -608968.93 227887.055 5.82043453
 199000      .199  -256962.99  382364.81 214.612973 382150.197  -639327.8 257177.607 7.15376576
 199500     .1995  -281634.82 376862.185  266.06141 376596.123   -658497. 281900.882 8.86871368
 200000       0.2  -301781.63 365207.336 321.496064  364885.84 -666988.97 302103.128 10.7165355
 200500     .2005   -317124.9 347674.764 373.214346  347301.55 -664799.66 317498.113 12.4404782
 201000      .201  -327304.59 324562.569 414.704889 324147.864 -651867.16 327719.292 13.8234963
 201500     .2015  -331671.02 295947.813 441.948588 295505.865 -627618.84 332112.971 14.7316196
 202000      .202  -329655.39 261915.186 461.556771  261453.63 -591570.58  330116.95 15.3852257
 202500     .2025  -321404.37 223046.376 485.289054 222561.087 -544450.74 321889.658 16.1763018
 203000      .203  -307697.66 180445.311 514.211028   179931.1 -488142.98 308211.876 17.1403676
 203500     .2035  -289122.51 135103.351 540.828205 134562.523 -424225.86 289663.335 18.0276068
 204000      .204  -266026.39 87837.6983 558.774852 87278.9234 -353864.09 266585.169 18.6258284
 204500     .2045  -238648.31 39393.2405 562.731931 38830.5086 -278041.55  239211.04  18.757731
 205000      .205  -206974.64 -9753.4098 551.313482 -10304.723 -197221.23 207525.949 18.3771161
 205500     .2055  -171184.91 -59090.548   533.2409 -59623.789 -112094.36 171718.146 17.7746967
 206000      .206  -132138.92 -107674.22 518.800956 -108193.02   -24464.7 132657.719 17.2933652
 206500     .2065  -91103.727  -154257.7 507.193394  -154764.9 63153.9771   91610.92 16.9064465
 207000      .207  -49016.127 -197872.32  491.66749 -198363.99 148856.195 49507.7943 16.3889163
 207500     .2075  -6581.2188 -237761.02 467.329517 -238228.35 231179.799 7048.54834 15.5776506
 208000      .208  35696.7082 -273365.76 430.351013 -273796.11 309062.466 -35266.357 14.3450338
 208500     .2085  77566.5595  -304437.5 381.965339 -304819.47 382004.064 -77184.594  12.732178
 209000      .209  118553.313  -330690.4 332.250386 -331022.65 449243.713 -118221.06 11.0750129
 209500     .2095  157617.884 -351492.62 289.585469  -351782.2 509110.499  -157328.3 9.65284896
 210000       .21  193578.292 -366120.61 251.730247 -366372.34 559698.906 -193326.56 8.39100823
 210500     .2105  225690.984 -374222.03 212.772457  -374434.8 599913.016 -225478.21 7.09241524
 211000      .211  253474.179 -375673.22 168.872993 -375842.09 629147.396 -253305.31 5.62909978
 211500     .2115    276736.4 -370621.88 117.465267 -370739.35 647358.285 -276618.93 3.91550889
 212000      .212  295523.341 -359494.88 61.7727238 -359556.66 655018.225 -295461.57 2.05909079
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      46       1      50
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125   309643.68 -342637.37 12.0207527 -342649.39 652281.052 -309631.66 .400691758
 213000      .213  318466.417 -320090.08  -25.92375 -320064.16 638556.499 -318492.34 -.86412501
 213500     .2135  321433.994 -291929.35 -55.712469 -291873.64 613363.348 -321489.71 -1.8570823
 214000      .214  318452.362   -258581. -82.780747 -258498.21 577033.357 -318535.14 -2.7593582
 214500     .2145  309689.842 -220651.17 -110.57295  -220540.6 530341.016 -309800.41 -3.6857649
 215000      .215  295623.201 -178991.35 -140.86921 -178850.48 474614.555 -295764.07 -4.6956402
 215500     .2155  276883.344 -134611.84 -169.32196 -134442.52 411495.182 -277052.67 -5.6440652
 216000      .216   253812.89 -88332.639  -186.7599 -88145.879 342145.529 -253999.65   -6.22533
 216500     .2165  226393.192 -40654.119 -190.22543 -40463.893 267047.311 -226583.42 -6.3408478
 217000      .217  194790.354  7857.2981  -184.7352 8042.03329 186933.056 -194975.09 -6.1578399
 217500     .2175  159558.522 56399.2836 -175.58827 56574.8719 103159.239 -159734.11 -5.8529424
 218000      .218  121453.357 104087.082 -166.25145 104253.334 17366.2746 -121619.61 -5.5417151
 218500     .2185  81466.2115 149888.959 -157.98913 150046.948 -68422.748 -81624.201 -5.2663045
 219000      .219  40591.9153 192780.084 -145.95476 192926.039 -152188.17  -40737.87 -4.8651588
 219500     .2195  -555.33597 232053.999 -122.73414 232176.733 -232609.33 432.601837 -4.0911379
 220000       .22  -41688.764  267347.61 -88.117267 267435.727 -309036.37  41600.647 -2.9372422
 220500     .2205  -82321.952 298246.865  -48.06295 298294.928 -380568.82 82273.8886 -1.6020983
 221000      .221  -121715.51 324230.197 -7.6827021  324237.88 -445945.71 121707.826 -.25609007
 221500     .2215  -159023.55 344777.539 29.6530732 344747.886 -503801.09 159053.204 .988435772
 222000      .222  -193285.67 359319.244 63.3738085  359255.87 -552604.91  193349.04 2.11246028
 222500     .2225  -223701.78 367424.404 98.6597979 367325.745 -591126.18 223800.439 3.28865993
 223000      .223  -249934.87 369053.931 141.134513 368912.797  -618988.8 250076.001 4.70448375
 223500     .2235  -271937.04 364477.536 189.005004 364288.531 -636414.58 272126.048 6.30016679
 224000      .224  -289481.36 353904.622 236.177982 353668.444 -643385.98 289717.535  7.8725994
 224500     .2245  -302206.92  337502.01 278.171045 337223.839 -639708.93 302485.087 9.27236816
 225000      .225  -309714.49 315448.914 312.253194 315136.661  -625163.4  310026.74 10.4084398
 225500     .2255  -311589.22  287908.69  339.02571 287569.664 -599497.91 311928.249  11.300857
 226000      .226  -307683.03 255225.538 364.126619 254861.411 -562908.56 308047.153  12.137554
 226500     .2265  -298320.96 218108.836 391.778046 217717.058  -516429.8 298712.738 13.0592682
 227000      .227  -284023.74 177455.324 419.164272 177036.159 -461479.06   284442.9 13.9721424
 227500     .2275  -265126.49 134035.896 440.900954 133594.995 -399162.39 265567.392 14.6966985
 228000      .228  -241875.07 88555.1728 453.623786  88101.549 -330430.24 242328.696 15.1207929
 228500     .2285  -214475.81 41662.6596 455.787985 41206.8716 -256138.47 214931.596 15.1929328
 229000      .229  -183151.14 -6043.1213 449.524712  -6492.646 -177108.02 183600.666 14.9841571
 229500     .2295  -148404.93 -53822.385 440.943263 -54263.328  -94582.55 148845.878 14.6981088
 230000       .23  -111129.75 -100677.66 433.217928 -101110.88 -10452.088  111562.97 14.4405976
 230500     .2305  -72259.196 -145595.73 423.246039 -146018.97 73336.5309 72682.4422 14.1082013
 231000      .231  -32491.241 -187780.51 406.798826 -188187.31 155289.267 32898.0398 13.5599609
 231500     .2315  7596.03248 -226572.12 381.770885 -226953.89  234168.15 -7214.2616 12.7256962
 232000      .232  47522.2298  -261456.6 347.946009 -261804.55 308978.829 -47174.284 11.5982003
 232500     .2325  86813.4834 -292021.46 308.863216 -292330.33 378834.947  -86504.62 10.2954405
 233000      .233  124765.375 -317770.86 270.713503 -318041.57 442536.233 -124494.66 9.02378343
 233500     .2335   160426.34 -338069.88 235.625473 -338305.51 498496.224 -160190.71 7.85418243
 234000      .234  192970.406 -352411.47 200.431536  -352611.9 545381.876 -192769.97 6.68105119
 234500     .2345  221863.101 -360557.21 161.927696 -360719.13 582420.308 -221701.17 5.39758987
 235000      .235  246742.145 -362446.99 118.930335 -362565.92 609189.131 -246623.22 3.96434451
 235500     .2355  267399.402  -358206.3 72.1973607  -358278.5 625605.702  -267327.2 2.40657869
 236000      .236  283653.846 -348060.62 26.0545917 -348086.68 631714.469 -283627.79 .868486389
 236500     .2365  295146.022 -332160.17 -13.961891 -332146.21 627306.195 -295159.98 -.46539635
 237000      .237  301397.869 -310578.42 -47.068174 -310531.35 611976.289 -301444.94 -1.5689391
 237500     .2375  302165.903 -283569.29  -76.67269 -283492.62 585735.196 -302242.58 -2.5557563
 238000      .238  297503.933 -251621.56 -105.45535  -251516.1 549125.488 -297609.39 -3.5151784
 238500     .2385  287647.557 -215369.49 -134.25584 -215235.24 503017.049 -287781.81 -4.4751945
 239000      .239  272982.053  -175584.4  -161.9171 -175422.48  448566.45 -273143.97 -5.3972366
 239500     .2395  253886.308 -133057.94 -184.11245 -132873.83  386944.25 -254070.42 -6.1370817
 240000       .24  230562.815 -88445.163 -196.67668 -88248.486 319007.978 -230759.49 -6.5558892
 240500     .2405  203159.975 -42314.937 -200.42349 -42114.514 245474.912  -203360.4  -6.680783
 241000      .241  172073.778 4623.80044 -199.19021 4822.99065 167449.977 -172272.97 -6.6396737
 241500     .2415  137928.968 51532.3518 -195.56715  51727.919 86396.6158 -138124.53 -6.5189051
 242000      .242  101473.776  97518.715 -190.45156 97709.1665  3955.0607 -101664.23 -6.3483854
 242500     .2425  63527.4811 141662.305 -182.66462  141844.97 -78134.824 -63710.146 -6.0888206
 243000      .243  24810.9896 183142.842 -168.39641 183311.238 -158331.85 -24979.386 -5.6132136
 243500     .2435  -14178.286 221364.184  -145.1469 221509.331 -235542.47 14033.1388 -4.8382301
 244000      .244  -52992.963 255852.431 -115.18555 255967.616 -308845.39 52877.7771 -3.8395183
 244500     .2445  -90999.486 286068.621 -82.635908 286151.257 -377068.11 90916.8501 -2.7545303
 245000      .245  -127447.71 311454.374 -50.031016 311504.405 -438902.08  127397.68 -1.6677005
 245500     .2455  -161558.37 331485.474 -18.277507 331503.751 -493043.84 161540.091 -.60925023
 246000      .246  -192590.92 345705.639 13.8798459 345691.759 -538296.56 192604.797  .46266153
 246500     .2465  -220005.97 353848.378 49.6954827 353798.682 -573854.35 220055.666 1.65651609
 247000      .247  -243533.54 355913.332 90.2619529  355823.07 -599446.88 243623.807 3.00873176
 247500     .2475  -262959.98 352018.701 132.452971 351886.248 -614978.68  263092.43 4.41509905
 248000      .248  -277956.86 342254.013 172.366582 342081.646 -620210.88  278129.23 5.74555274
 248500     .2485  -288170.87 326736.033 207.891133 326528.142  -614906.9 288378.759 6.92970442
 249000      .249  -293288.42  305637.23 238.532078 305398.698 -598925.65 293526.953 7.95106927
 249500     .2495  -293109.86 279222.732 265.985373 278956.746  -572332.6  293375.85  8.8661791
 250000       .25  -287687.82 247953.772 293.237367 247660.535 -535641.59 287981.053  9.7745789
 250500     .2505  -277331.38 212511.144 320.548983 212190.595 -489842.52 277651.929 10.6849661
 251000      .251  -262370.09 173618.016 344.711661 173273.304  -435988.1 262714.798 11.4903887
 251500     .2515  -243041.82 131934.211 362.627559 131571.583 -374976.03 243404.443 12.0875853
 252000      .252  -219581.92 88109.6254 373.044701 87736.5807 -307691.55 219954.968 12.4348234
 252500     .2525  -192267.65 42795.9295 376.315218 42419.6143 -235063.58 192643.967 12.5438406
 253000      .253  -161492.96  -3312.423 374.877665 -3687.3007 -158180.54 161867.841 12.4959222
 253500     .2535  -127875.18  -49393.72 371.687394 -49765.407 -78481.457 128246.864 12.3895798
 254000      .254  -92198.994 -94521.866 366.651303 -94888.517 2322.87124 92565.6457 12.2217101
 254500     .2545  -55180.869 -137848.28 357.014136 -138205.29 82667.4102 55537.8833 11.9004712
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      46       1      50
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255   -17410.61 -178662.66 340.758897 -179003.42 161252.048 17751.3691 11.3586299
 255500     .2555  20567.6067 -216342.58 317.630377 -216660.21 236910.188 -20249.976 10.5876792
 256000      .256   58220.647 -250343.52 288.912245 -250632.44 308564.171 -57931.735 9.63040816
 256500     .2565  94950.1736 -280147.98 257.699368 -280405.68 375098.154 -94692.474 8.58997893
 257000      .257  130015.948 -305194.21 226.806934 -305421.02 435210.157 -129789.14 7.56023115
 257500     .2575  162637.264 -324931.33  195.88069 -325127.22 487568.599 -162441.38 6.52935634
 258000      .258  192202.241 -338980.46  162.67692 -339143.13 531182.698 -192039.56 5.42256401
 258500     .2585  218276.302 -347149.15 126.060006 -347275.21 565425.456 -218150.24 4.20200019
 259000      .259  240526.927 -349379.64 86.4722618 -349466.11 589906.565 -240440.46 2.88240873
 259500     .2595  258685.683 -345727.42 45.7738338 -345773.19 604413.098 -258639.91 1.52579446
 260000       .26  272467.143 -336296.63 7.21549879 -336303.85 608763.773 -272459.93 .240516626
 260500     .2605  281516.707 -321178.34 -26.969002 -321151.37 602695.045 -281543.68 -.89896674
 261000      .261  285538.236 -300524.41 -57.641325 -300466.77  586062.65 -285595.88 -1.9213775
 261500     .2615  284456.947 -274671.59 -86.845505 -274584.75 559128.539 -284543.79 -2.8948502
 262000      .262  278384.278 -244116.15 -115.34043 -244000.81 522500.431 -278499.62  -3.844681
 262500     .2625  267544.289  -209459.5 -142.51849 -209316.98 477003.787 -267686.81 -4.7506165
 263000      .263  252224.184  -171371.9 -166.49625  -171205.4 423596.082 -252390.68 -5.5498751
 263500     .2635  232688.619 -130517.97 -184.49013 -130333.48 363206.591 -232873.11 -6.1496709
 264000      .264  209150.017 -87508.495 -195.31529 -87313.179 296658.511 -209345.33 -6.5105095
 264500     .2645  181906.447  -42986.19  -200.6062 -42785.584 224892.638 -182107.05 -6.6868734
 265000      .265  151450.822 2289.57168 -202.53278 2492.10446  149161.25 -151653.35 -6.7510926
 265500     .2655   118404.73 47492.4536 -201.90771 47694.3613 70912.2765 -118606.64  -6.730257
 266000      .266  83447.0905 91780.6553 -198.34645 91979.0017 -8333.5648 -83645.437 -6.6115485
 266500     .2665  47254.6652 134341.194 -190.31474 134531.509 -87086.529  -47444.98 -6.3438248
 267000      .267  10419.1269 174462.668 -175.85838 174638.527 -164043.54 -10594.985 -5.8619459
 267500     .2675  -26556.087 211559.584 -154.98172 211714.566 -238115.67  26401.105 -5.1660573
 268000      .268  -63116.485 245075.921 -130.04677 245205.968 -308192.41 62986.4384 -4.3348922
 268500     .2685  -98595.043  274431.27 -103.36356 274534.634 -373026.31 98491.6795 -3.4454519
 269000      .269  -132291.54  299075.77 -75.856547 299151.627 -431367.31 132215.681 -2.5285516
 269500     .2695  -163535.82 318530.266 -47.351834 318577.617 -482066.08 163488.464 -1.5783945
 270000       .27  -191748.19 332427.505 -16.633185 332444.138  -524175.7 191731.558 -.55443949
 270500     .2705  -216507.61 340570.067 17.5094839 340552.557 -557077.68 216525.123 .583649463
 271000      .271  -237521.81  342921.67 54.1940294 342867.476 -580443.48 237576.006 1.80646765
 271500     .2715   -254490.7 339501.556  90.764628 339410.792 -593992.26 254581.465  3.0254876
 272000      .272  -267079.46 330350.875 125.116231 330225.759 -597430.33 267204.574 4.17054102
 272500     .2725  -274994.06   315578.8 156.524943 315422.275 -590572.86 275150.582 5.21749811
 273000      .273  -278030.32 295387.078 185.310781 295201.768  -573417.4 278215.635 6.17702603
 273500     .2735  -276125.61 270101.365  212.71018 269888.655 -546226.98 276338.323 7.09033933
 274000      .274  -269402.23  240207.52 239.579688  239967.94 -509609.75 269641.815  7.9859896
 274500     .2745   -258102.8 206309.539 264.723537 206044.815 -464412.34 258367.528 8.82411791
 275000      .275   -242461.2 169022.189   285.7804 168736.408 -411483.39 242746.977 9.52601332
 275500     .2755  -222698.52 128952.584 301.301596 128651.282  -351651.1  222999.82 10.0433865
 276000      .276  -199085.58 86734.2821 311.158462 86423.1237 -285819.86 199396.738 10.3719487
 276500     .2765  -171977.14 43040.4512  316.20035 42724.2509  -215017.6 172293.345 10.5400117
 277000      .277  -141851.38  -1392.618 317.999678 -1710.6177 -140458.76 142169.378 10.5999893
 277500     .2775  -109326.27 -45748.181 317.406407 -46065.588 -63578.085 109643.672 10.5802136
 278000      .278  -75067.735 -89194.046 313.359819 -89507.406 14126.3115 75381.0947 10.4453273
 278500     .2785  -39677.293 -130978.07 304.173864 -131282.25 91300.7816 39981.4667 10.1391288
 279000      .279  -3705.7814 -170429.58 289.267087 -170718.85   166723.8 3995.04845 9.64223623
 279500     .2795  32296.2228 -206930.84 269.240979 -207200.08 239227.065 -32026.982 8.97469929
 280000       .28  67752.5179 -239904.86 245.554938 -240150.42 307657.383 -67506.963  8.1851646
 280500     .2805  102030.079 -268791.59 220.110647  -269011.7 370821.671 -101809.97 7.33702158
 281000      .281   134443.91 -293041.13 193.772848 -293234.91 427485.043 -134250.14 6.45909493
 281500     .2815  164360.735 -312185.78 165.690541 -312351.47 476546.519 -164195.04 5.52301804
 282000      .282  191283.221  -325909.8 134.813473 -326044.62 517193.026 -191148.41 4.49378243
 282500     .2825  214818.298 -334030.27 101.230455  -334131.5 548848.571 -214717.07 3.37434851
 283000      .283  234631.539 -336465.51    66.0168 -336531.52 571097.047 -234565.52    2.20056
 283500     .2835  250420.343 -333214.42 30.9314591 -333245.35 583634.762 -250389.41 1.03104864
 284000      .284  261884.188 -324325.85 -2.1621809 -324323.69 586210.039 -261886.35  -.0720727
 284500     .2845  268742.205  -309895.8 -32.691515 -309863.11 578638.005  -268774.9 -1.0897172
 285000      .285  270832.321 -290133.73 -61.558985 -290072.17 560966.048 -270893.88 -2.0519662
 285500     .2855  268159.566 -265400.29 -89.544733 -265310.75 533559.858 -268249.11 -2.9848244
 286000      .286  260846.809 -236169.26 -116.35504 -236052.91 497016.074 -260963.16 -3.8785013
 286500     .2865  249087.787 -202989.86 -140.91448 -202848.95 452077.651  -249228.7 -4.6971493
 287000      .287  233113.897 -166456.13 -161.65404 -166294.47 399570.023 -233275.55 -5.3884678
 287500     .2875  213163.111 -127170.66 -177.22908 -126993.43 340333.769 -213340.34 -5.9076359
 288000      .288  189505.267 -85746.501  -187.7271 -85558.774 275251.769 -189692.99 -6.2575699
 288500     .2885  162526.718 -42863.922 -194.40859 -42669.513  205390.64 -162721.13 -6.4802862
 289000      .289  132743.829 719.156323 -198.15483 917.311154 132024.672 -132941.98  -6.605161
 289500     .2895  100741.888 44214.7865 -198.86666 44413.6532 56527.1017 -100940.75 -6.6288887
 290000       .29  67127.1752 86843.4687 -195.82248 87039.2911 -19716.293 -67322.998 -6.5274159
 290500     .2905  32489.7261 127867.595 -187.96922 128055.564 -95377.869 -32677.695 -6.2656406
 291000      .291  -2624.6048  166624.11 -174.73591 166798.846 -169248.72 2449.86885 -5.8245305
 291500     .2915  -37679.907 202511.104 -156.97849 202668.083 -240191.01 37522.9281 -5.2326164
 292000      .292  -72081.135 234936.726 -136.35955 235073.086 -307017.86 71944.7751 -4.5453182
 292500     .2925  -105185.38 263323.754 -113.94077 263437.695 -368509.13 105071.439 -3.7980256
 293000      .293  -136363.82 287153.656 -89.880131 287243.536 -423517.47 136273.938 -2.9960044
 293500     .2935  -165044.15 305996.627 -63.806541 306060.434 -471040.78 164980.343 -2.1268847
 294000      .294  -190743.67 319537.568 -35.137244 319572.705 -510281.24 190708.532 -1.1712415
 294500     .2945  -213084.96  327594.31 -3.9353368 327598.245 -540679.27 213081.027 -.13117789
 295000      .295  -231748.49 330086.128 28.4488791 330057.679 -561834.61 231776.935 .948295971
 295500     .2955  -246414.86 326983.578 60.2554189 326923.322 -573398.44 246475.117 2.00851396
 296000      .296  -256787.62 318316.454 90.5057986 318225.948 -575104.07 256878.123 3.01685995
 296500     .2965   -262645.1 304205.039 119.064019 304085.975 -566850.14 262764.165 3.96880063
 297000      .297  -263870.49 284876.109 146.270267 284729.839 -548746.59 264016.756 4.87567556
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      46       1      50
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -260472.96 260675.844 172.574943 260503.269 -521148.81 260645.539 5.75249809
 298000      .298  -252584.17 232068.802  197.69063 231871.111 -484652.97 252781.862 6.58968766
 298500     .2985  -240396.48 199589.047 220.261572 199368.786 -439985.53 240616.744 7.34205241
 299000      .299  -224113.79 163791.723 238.887282 163552.836 -387905.51 224352.674  7.9629094
 299500     .2995  -203976.44 125260.326 253.055281  125007.27 -329236.77 204229.498 8.43517604
 300000       0.3  -180298.48  84625.073 263.017299 84362.0557 -264923.55 180561.495 8.76724331
 300500     .3005  -153483.76 42567.6904 269.438589 42298.2518 -196051.45 153753.198 8.98128631
 301000      .301  -124033.79 -175.73258 272.971719  -448.7043 -123858.06 124306.761 9.09905731
 301500     .3015   -92525.24 -42830.578 273.470582 -43104.049 -49694.662 92798.7105 9.11568607
 302000      .302  -59540.042 -84640.362  269.95239 -84910.315 25100.3204 59809.9944   8.998413
 302500     .3025  -25627.117  -124905.9 261.664343 -125167.56 99278.7788 25888.7816 8.72214477
 303000      .303  8671.91978 -162974.66 248.746488  -163223.4 171646.578 -8423.1733  8.2915496
 303500     .3035  42796.6614 -198227.36 231.979568 -198459.34 241024.023 -42564.682 7.73265226
 304000      .304  76159.9186  -230075.1 212.448743 -230287.55 306235.016  -75947.47 7.08162475
 304500     .3045  108147.911 -257957.72 191.062078 -258148.78 366105.627 -107956.85 6.36873594
 305000      .305  138153.888 -281364.43 167.876364 -281532.31 419518.322 -137986.01 5.59587881
 305500     .3055  165644.578 -299884.87 142.316347 -300027.18 465529.444 -165502.26 4.74387824
 306000      .306  190181.172 -313229.78 114.200994 -313343.98 503410.948 -190066.97  3.8066998
 306500     .3065  211388.879 -321210.68 84.1528406 -321294.83 532599.559 -211304.73 2.80509469
 307000      .307  228933.794 -323722.26 53.2714194 -323775.53 552656.055 -228880.52 1.77571398
 307500     .3075  242514.478 -320732.64 22.8085271 -320755.45 563247.123 -242491.67 .760284235
 308000      .308  251862.506 -312275.78 -6.3469885 -312269.43 564138.283 -251868.85 -.21156628
 308500     .3085  256777.515 -298468.68 -34.188755  -298434.5 555246.199  -256811.7 -1.1396252
 309000      .309  257179.124 -279547.67 -61.162684  -279486.5  536726.79 -257240.29 -2.0387561
 309500     .3095  253106.079 -255867.14 -87.240977  -255779.9 508973.221 -253193.32 -2.9080326
 310000       .31  244677.832 -227867.92 -111.73002 -227756.19 472545.755 -244789.56  -3.724334
 310500     .3105  232068.425 -196052.52 -133.62473 -195918.89 428120.943 -232202.05 -4.4541575
 311000      .311  215492.585 -160966.91 -151.92399 -160814.98 376459.491 -215644.51  -5.064133
 311500     .3115  195203.067 -123187.21 -166.14763 -123021.06 318390.274 -195369.21 -5.5382543
 312000      .312  171521.792 -83332.983 -176.67182 -83156.311 254854.775 -171698.46 -5.8890608
 312500     .3125  144872.898 -42088.548 -184.14262 -41904.406 186961.447 -145057.04 -6.1380874
 313000      .313  115762.303 -185.56614 -188.68907 3.12293042 115947.869 -115950.99 -6.2896357
 313500     .3135  84733.7465 41633.7299 -189.90327 41823.6332 43100.0166  -84923.65 -6.3301089
 314000      .314  52340.5262 82642.9745 -187.18895 82830.1635 -30302.448 -52527.715 -6.2396318
 314500     .3145  19128.2621 122151.809  -180.0705 122331.879 -103023.55 -19308.333   -6.00235
 315000      .315  -14367.545 159517.076 -168.67824 159685.754 -173884.62 14198.8668 -5.6226079
 315500     .3155  -47592.815 194127.305 -153.88984 194281.195 -241720.12 47438.9249 -5.1296612
 316000      .316  -79956.815 225388.871 -136.64864  225525.52 -305345.69 79820.1666 -4.5549546
 316500     .3165  -110863.04 252748.065 -117.33901 252865.404  -363611.1 110745.697 -3.9113002
 317000      .317  -139750.72 275722.356 -95.894612 275818.251 -415473.08  139654.83 -3.1964871
 317500     .3175  -166118.77 293919.371 -72.124157 293991.495 -460038.14 166046.647 -2.4041386
 318000      .318  -189538.82 307049.365  -46.01806 307095.383 -496588.18 189492.797 -1.5339353
 318500     .3185  -209649.97 314924.926 -18.174665   314943.1 -524574.89 209631.791 -.60582217
 319000      .319  -226127.38 317436.513 10.2414102 317426.272 -543563.89 226137.622 .341380341
 319500     .3195  -238671.31 314538.169 38.2125189 314499.957 -553209.48  238709.52 1.27375063
 320000       .32  -247037.43 306264.218 65.3196123 306198.898 -553301.65 247102.748 2.17732041
 320500     .3205  -251067.63 292747.527 91.5432082 292655.984 -543815.16 251159.172 3.05144027
 321000      .321  -250702.87 274225.416 116.963352 274108.453 -524928.28  250819.83 3.89877841
 321500     .3215  -245985.45 251039.379 141.451465 250897.928 -497024.83   246126.9 4.71504884
 322000      .322  -237040.69 223619.732  164.32281 223455.409 -460660.42 237205.014   5.477427
 322500     .3225  -224039.98 192451.647 184.533299 192267.114 -416491.63 224224.514 6.15110995
 323000      .323   -207191.6 158058.611 201.365481 157857.245 -365250.21 207392.962 6.71218268
 323500     .3235  -186764.22 121011.498 214.708364  120796.79 -307775.72 186978.931 7.15694548
 324000      .324  -163104.05  81934.607 224.798726 81709.8083 -245038.66 163328.848 7.49329088
 324500     .3245  -136635.54 41501.1068 231.941931 41269.1648 -178136.65 136867.484 7.73139771
 325000      .325  -107852.26 423.249746 236.203142 187.046603 -108275.51  108088.46 7.87343807
 325500     .3255  -77286.998 -40572.824 237.151834 -40809.975 -36714.174 77524.1497 7.90506112
 326000      .326  -45472.883 -80783.176 234.177216 -81017.353 35310.2934   45707.06  7.8059072
 326500     .3265  -12936.913 -119539.27 227.100797 -119766.37  106602.36 13164.0138 7.57002657
 327000      .327  19782.0843 -156200.82 216.298752 -156417.12 175982.908 -19565.786 7.20995841
 327500     .3275  52125.5976 -190153.89 202.410921  -190356.3 242279.492 -51923.187 6.74703069
 328000      .328   83521.096 -220816.96 186.077631 -221003.04 304338.056 -83335.018  6.2025877
 328500     .3285  113396.794 -247651.33 167.639053 -247818.97 361048.122 -113229.15 5.58796844
 329000      .329  141215.027 -270185.87 146.981454 -270332.85   411400.9 -141068.05 4.89938181
 329500     .3295  166504.766 -288044.51 123.933865 -288168.44 454549.275 -166380.83 4.13112882
 330000       .33  188859.783 -300947.99 98.7785781 -301046.77 489807.775   -188761. 3.29261927
 330500     .3305  207920.205 -308700.79 72.2426812 -308773.04 516620.997 -207847.96 2.40808937
 331000      .331  223365.771  -311184.4 45.1998159  -311229.6  534550.17 -223320.57 1.50666053
 331500     .3315  234919.701 -308356.38 18.4225346  -308374.8 543276.083 -234901.28 .614084486
 332000      .332  242361.261 -300253.95 -7.6939218 -300246.25  542615.21 -242368.95 -.25646406
 332500     .3325  245553.681 -287010.26 -33.177595 -286977.08 532563.937 -245586.86 -1.1059198
 333000      .333  244462.562 -268866.57 -58.036091 -268808.53  513329.13  -244520.6 -1.9345364
 333500     .3335  239141.373 -246159.28 -81.859775 -246077.42 485300.656 -239223.23 -2.7286592
 334000      .334   229707.76 -219297.89 -103.92703 -219193.97 449005.653 -229811.69 -3.4642344
 334500     .3345  216332.356 -188750.56 -123.48854 -188627.08  405082.92 -216455.84 -4.1162847
 335000      .335  199236.247 -155034.59 -139.99595 -154894.59 354270.837 -199376.24 -4.6665317
 335500     .3355  178697.668  -118712.8 -153.33468 -118559.47 297410.471   -178851. -5.1111561
 336000      .336  155070.419 -80401.182 -163.76269 -80237.419   235471.6 -155234.18 -5.4587565
 336500     .3365  128786.687 -40767.629 -171.45085 -40596.178 169554.316 -128958.14 -5.7150284
 337000      .337  100331.436 -509.03782 -176.19956 -332.83827 100840.474 -100507.64 -5.8733186
 337500     .3375   70214.684 39674.6729 -177.60677 39852.2797  30540.011 -70392.291 -5.9202255
 338000      .338  38956.9233 79097.5775 -175.32443 79272.9019 -40140.654 -39132.248 -5.8441476
 338500     .3385  7082.51324 117099.592 -169.26453 117268.857 -110017.08 -7251.7778 -5.6421511
 339000      .339  -24876.493 153050.223 -159.77313 153209.996 -177926.72 24716.7198 -5.3257711
 339500     .3395    -56368.5 186342.956  -147.4726 186490.429 -242711.46 56221.0276 -4.9157532
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      46       1      50
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34  -86829.458 216401.176 -132.81583 216533.992 -303230.63 86696.6424 -4.4271943
 340500     .3405  -115711.95 242700.858 -115.91025 242816.768  -358412.8 115596.035  -3.863675
 341000      .341  -142510.21 264791.055 -96.721093 264887.776 -407301.26 142413.485 -3.2240364
 341500     .3415  -166771.73 282304.648 -75.295755 282379.943 -449076.38 166696.438 -2.5098585
 342000      .342  -188100.83 294963.352 -51.946127 295015.298 -483064.18 188048.885 -1.7315376
 342500     .3425  -206150.81 302573.084 -27.356799 302600.441 -508723.89 206123.453  -.9118933
 343000      .343  -220612.21 305012.763 -2.3518915 305015.115 -525624.97 220609.856 -.07839638
 343500     .3435  -231221.23 302236.285 22.5084637 302213.776 -533457.52 231243.742 .750282124
 344000      .344   -237783.4 294286.399 47.0051133 294239.394  -532069.8 237830.409 1.56683711
 344500     .3445  -240188.74 281303.019 71.0399017  281231.98 -521491.76 240259.782 2.36799672
 345000      .345  -238414.15 263522.281 94.4396783 263427.842 -501936.43 238508.589 3.14798928
 345500     .3455  -232517.84 241269.948 116.796175 241153.152 -473787.79 232634.636 3.89320584
 346000      .346  -222622.81 214945.252 137.422643  214807.83 -437568.07 222760.236 4.58075478
 346500     .3465  -208901.06 185002.285 155.634548  184846.65 -393903.34 209056.693 5.18781826
 347000      .347  -191578.09 151945.791 171.086987 151774.704 -343523.88  191749.18 5.70289955
 347500     .3475  -170946.88  116335.14 183.763437 116151.377 -287282.02  171130.64 6.12544789
 348000      .348  -147371.16 78781.5341 193.751012 78587.7831  -226152.7 147564.912 6.45836708
 348500     .3485  -121277.85 39937.8232 201.066032 39736.7572 -161215.68 121478.919 6.70220107
 349000      .349  -93142.241 483.642642 205.515275 278.127367 -93625.883 93347.7558 6.85050917
 349500     .3495  -63464.383 -38897.224  206.71189 -39103.936 -24567.159 63671.0948 6.89039634
 350000       .35  -32751.347 -77537.054 204.375546 -77741.429 44785.7063 32955.7229  6.8125182
 350500     .3505  -1519.2146 -114789.21 198.588942  -114987.8 113269.996 1717.80356  6.6196314
 351000      .351  29699.9728 -150027.64 189.713649 -150217.35 179727.614 -29510.259 6.32378831
 351500     .3515  60361.9603 -182652.79 178.170075 -182830.96  243014.75  -60183.79 5.93900249
 352000      .352  89922.3807 -212102.47   164.2803 -212266.75 302024.855   -89758.1 5.47600999
 352500     .3525  117854.673 -237866.23 148.153703 -238014.38 355720.899 -117706.52 4.93845675
 353000      .353  143673.514 -259504.73 129.756001 -259634.48 403178.241 -143543.76 4.32520005
 353500     .3535  166947.722 -276662.43 109.206181 -276771.64 443610.152 -166838.52 3.64020605
 354000      .354  187294.895 -289065.35 86.9489998  -289152.3 476360.243 -187207.95 2.89829999
 354500     .3545  204374.528 -296515.63 63.6184712 -296579.25 500890.159 -204310.91 2.12061571
 355000      .355  217890.944  -298891.9    39.8323 -298931.73 516782.846 -217851.11 1.32774333
 355500     .3555  227602.146 -296152.72 16.0528155 -296168.77 523754.864 -227586.09 .535093851
 356000      .356  233333.302 -288342.93 -7.4958681 -288335.43 521676.229  -233340.8 -.24986227
 356500     .3565  234992.275 -275602.71  -30.71106   -275572. 510594.988 -235022.99  -1.023702
 357000      .357  232571.508 -258167.13 -53.333263 -258113.79 490738.634 -232624.84 -1.7777754
 357500     .3575  226134.488 -236352.81 -74.850473 -236277.96 462487.299 -226209.34 -2.4950158
 358000      .358  215803.781 -210544.27 -94.663931 -210449.61 426348.051 -215898.44 -3.1554644
 358500     .3585  201758.072 -181185.77 -112.26985  -181073.5 382943.841 -201870.34 -3.7423282
 359000      .359  184233.702 -148775.88 -127.37597  -148648.5 333009.582 -184361.08 -4.2458656
 359500     .3595  163530.379 -113865.39  -139.9448 -113725.45 277395.771 -163670.32 -4.6648267
 360000       .36  140016.169 -77056.365 -150.03556 -76906.329 217072.534  -140166.2 -5.0011854
 360500     .3605  114117.904 -38991.047 -157.55502 -38833.492 153108.951 -114275.46 -5.2518339
 361000      .361   86300.342 -331.54325   -162.226 -169.31725 86631.8853 -86462.568 -5.4075334
 361500     .3615   57050.018 38257.9072 -163.76169 38421.6689 18792.1108  -57213.78  -5.458723
 362000      .362   26867.747 76122.4723 -162.01759 76284.4899 -49254.725 -27029.765 -5.4005862
 362500     .3625   -3734.591 112625.021 -157.08163 112782.103 -116359.61 3577.50935 -5.2360543
 363000      .363   -34232.97  147150.05 -149.27357 147299.324 -181383.02 34083.6961 -4.9757855
 363500     .3635  -64092.729 179107.406 -138.95619 179246.362 -243200.13 63953.7731  -4.631873
 364000      .364  -92783.722 207945.314 -126.32394 208071.637 -300729.04 92657.3984 -4.2107981
 364500     .3645   -119801.9 233168.636 -111.42305 233280.059 -352970.54 119690.477 -3.7141018
 365000      .365  -144683.47 254351.842 -94.320445 254446.162 -399035.32 144589.153 -3.1440148
 365500     .3655  -167010.61 271145.395 -75.225895 271220.621   -438156. 166935.379 -2.5075298
 366000      .366  -186412.49  283278.14 -54.555472 283332.696 -469690.63 186357.933 -1.8185157
 366500     .3665  -202562.14 290554.826 -32.889553 290587.715 -493116.97 202529.251 -1.0963184
 367000      .367  -215177.27 292854.558 -10.768967 292865.327 -508031.82 215166.497 -.35896555
 367500     .3675  -224032.88 290137.431 11.4701125 290125.961 -514170.31 224044.351 .382337085
 368000      .368  -228976.05  282453.11 33.6342198 282419.476 -511429.16 229009.685 1.12114066
 368500     .3685   -229931.6 269942.819 55.5152815 269887.304 -499874.42 229987.117 1.85050938
 369000      .369  -226900.05 252835.272 76.7930476 252758.479 -479735.32 226976.838 2.55976825
 369500     .3695  -219950.95 231438.661 96.9949163 231341.666 -451389.62  220047.95 3.23316388
 370000       .37  -209212.97 206128.603 115.570811 206013.032 -415341.57 209328.539 3.85236036
 370500     .3705  -194869.53  177338.91 132.094089 177206.816 -372208.44 195001.626  4.4031363
 371000      .371  -177164.59 145559.866 146.373439 145413.493 -322724.45 177310.961 4.87911464
 371500     .3715  -156407.37 111336.649 158.357205 111178.292 -267744.02 156565.727  5.2785735
 372000      .372  -132968.17 75261.4938 167.988946 75093.5049 -208229.66 133136.159 5.59963153
 372500     .3725   -107267.9 37961.4467 175.127729  37786.319 -145229.35 107443.031 5.83759098
 373000      .373  -79764.022 83.2574852  179.52699 -96.269505  -79847.28 79943.5494 5.98423301
 373500     .3735  -50935.155  -37723.68 180.931874 -37904.612 -13211.475  51116.087 6.03106246
 374000      .374  -21273.398 -74819.174  179.26137 -74998.435  53545.776 21452.6592 5.97537899
 374500     .3745  8714.86477 -110576.81 174.665119 -110751.48 119291.678 -8540.1996 5.82217063
 375000      .375   38510.583 -144389.06 167.403084 -144556.46 182899.642  -38343.18 5.58010279
 375500     .3755  67591.4091 -175677.18 157.714783 -175834.89 243268.587 -67433.694 5.25715944
 376000      .376   95445.124 -203903.54 145.753411 -204049.29  299348.66 -95299.371 4.85844703
 376500     .3765  121585.169 -228585.27 131.582049 -228716.85 350170.436 -121453.59 4.38606829
 377000      .377  145564.826 -249307.42  115.28507  -249422.7 394872.242 -145449.54 3.84283566
 377500     .3775  166982.096 -265728.94 97.1218274 -265826.06 432711.033 -166884.97 3.23739425
 378000      .378  185477.438 -277581.97 77.5336042  -277659.5 463059.409  -185399.9 2.58445347
 378500     .3785  200734.713 -284672.04 57.0104749 -284729.05  485406.75  -200677.7 1.90034916
 379000      .379  212488.162 -286881.73 35.9771611 -286917.71 499369.894 -212452.18  1.1992387
 379500     .3795  220531.578 -284175.34 14.7415699 -284190.08 504706.918 -220516.84 .491385663
 380000       .38  224728.178 -276603.88 -6.4898802 -276597.39  501332.06 -224734.67 -.21632934
 380500     .3805  225016.879 -264307.88 -27.491807 -264280.39 489324.762 -225044.37 -.91639357
 381000      .381  221408.757 -247512.43 -47.897512 -247464.53 468921.184 -221456.65 -1.5965837
 381500     .3815  213978.299 -226517.04  -67.23073 -226449.81 440495.342 -214045.53 -2.2410243
 382000      .382  202858.635 -201687.49  -85.03825 -201602.45 404546.126 -202943.67 -2.8346083
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      46       1      50
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825  188241.608 -173450.57 -100.98297 -173349.59 361692.177 -188342.59 -3.3660991
 383000      .383  170379.137 -142289.66 -114.87743 -142174.78 312668.794 -170494.01 -3.8292476
 383500     .3835  149584.631 -108740.76 -126.64641 -108614.11 258325.387 -149711.28 -4.2215469
 384000      .384  126229.665 -73385.725 -136.20094 -73249.524  199615.39 -126365.87 -4.5400314
 384500     .3845  100731.822  -36838.81 -143.34612 -36695.464 137570.632 -100875.17 -4.7782041
 385000      .385  73540.0128  269.40871 -147.83857 417.247278 73270.6041 -73687.851 -4.9279523
 385500     .3855  45124.9339 37304.6216 -149.50729 37454.1289 7820.31238 -45274.441 -4.9835765
 386000      .386  15973.9617 73637.9807 -148.32275 73786.3034 -57664.019 -16122.284 -4.9440917
 386500     .3865  -13412.523 108653.764 -144.40966 108798.174 -122066.29 13268.1129 -4.8136554
 387000      .387  -42524.696 141755.852 -137.98735  141893.84 -184280.55  42386.709 -4.5995784
 387500     .3875  -70851.673 172376.691  -129.2431 172505.934 -243228.36 70722.4298 -4.3081032
 388000      .388  -97896.614 199991.051 -118.26876 200109.319 -297887.66 97778.3453 -3.9422919
 388500     .3885  -123191.38 224129.617 -105.13352  224234.75   -347321. 123086.248 -3.5044505
 389000      .389  -146304.91 244387.684 -89.987198 244477.671  -390692.6 146214.925 -2.9995733
 389500     .3895  -166847.16 260429.969 -73.106434 260503.076 -427277.13 166774.049 -2.4368811
 390000       .39  -184471.09 271993.091 -54.887902 272047.979 -456464.18   184416.2 -1.8295967
 390500     .3905  -198874.47 278886.463 -35.770942 278922.234 -477760.93 198838.697 -1.1923647
 391000      .391  -209806.08 280995.431 -16.118326  281011.55 -490801.51  209789.96 -.53727752
 391500     .3915  -217076.42 278287.517 3.81797788 278283.699 -495363.94 217080.242 .127265929
 392000      .392  -220565.58 270816.565 23.8147403 270792.751 -491382.14 220589.393 .793824676
 392500     .3925  -220224.32 258721.599  43.591627 258678.008 -478945.92 220267.916 1.45305423
 393000      .393  -216071.24 242222.082 62.7826968 242159.299 -458293.33 216134.028 2.09275656
 393500     .3935  -208187.85 221610.918 80.9579511  221529.96 -429798.76 208268.804 2.69859837
 394000      .394  -196713.95 197246.516  97.709891 197148.806 -393960.46 196811.655 3.25699637
 394500     .3945  -181847.52  169547.59 112.755797 169434.834 -351395.11  181960.28 3.75852658
 395000      .395   -163847.4 138990.292 125.941835  138864.35 -302837.69 163973.337 4.19806116
 395500     .3955  -143031.89 106102.741 137.154639 105965.587 -249134.64 143169.049  4.5718213
 396000      .396  -119771.59 71455.1528 146.249581 71308.9032 -191226.75 119917.843 4.87498602
 396500     .3965  -94479.102 35647.6914 153.033626 35494.6578 -130126.79 94632.1358 5.10112085
 397000      .397  -67597.796 -702.82622 157.295937 -860.12216  -66894.97 67755.0921 5.24319791
 397500     .3975  -39592.128 -36975.535 158.894641 -37134.429 -2616.5931 39751.0224 5.29648804
 398000      .398  -10942.907 -72554.259 157.834698 -72712.093  61611.352 11100.7412  5.2611566
 398500     .3985  17855.4171 -106833.92 154.243194 -106988.16 124689.333 -17701.174  5.1414398
 399000      .399  46301.3723 -139229.01 148.277685 -139377.29 185530.382 -46153.095 4.94258952
 399500     .3995  73897.4334 -169184.83 140.065898  -169324.9 243082.267 -73757.367 4.66886326
 400000       0.4  100162.252 -196189.27 129.696094 -196318.96  296351.52 -100032.56 4.32320315
 400500     .4005  124642.524  -219784.2 117.253331 -219901.46 344426.729 -124525.27 3.90844436
 401000      .401  146921.611  -239574.5 102.900554  -239677.4 386496.108 -146818.71 3.43001845
 401500     .4015  166622.684  -255232.1 86.9297201 -255319.03 421854.789 -166535.75 2.89765734
 402000      .402  183410.326 -266497.92 69.7139456 -266567.64 449908.248 -183340.61 2.32379819
 402500     .4025  196995.471 -273185.09 51.6180411  -273236.7 470180.557 -196943.85 1.72060137
 403000      .403  207142.972  -275183.6 32.9499799 -275216.55 482326.575 -207110.02 1.09833266
 403500     .4035  213679.041 -272464.41 13.9589795 -272478.37  486143.45 -213665.08 .465299317
 404000      .404  216497.109 -265082.14 -5.1225266 -265077.02  481579.25 -216502.23 -.17075089
 404500     .4045   215559.31 -253174.44 -24.005162 -253150.44 468733.752 -215583.31 -.80017205
 405000      .405  210892.688 -236956.58   -42.3153 -236914.27 447849.273   -210935.   -1.41051
 405500     .4055  202584.687 -216714.57 -59.656745 -216654.91 419299.254 -202644.34 -1.9885582
 406000      .406  190781.701 -192799.82 -75.690875 -192724.13 383581.517 -190857.39 -2.5230292
 406500     .4065  175689.282  -165624.8 -90.170783 -165534.63 341314.082 -175779.45 -3.0056928
 407000      .407  157571.683 -135658.09 -102.93274 -135555.16 293229.775 -157674.62 -3.4310913
 407500     .4075  136749.457 -103418.24 -113.84674 -103304.39 240167.696  -136863.3 -3.7948915
 408000      .408  113592.627 -69464.448 -122.74965 -69341.698 183057.074 -113715.38 -4.0916548
 408500     .4085  88509.8316 -34383.919 -129.43612 -34254.483 122893.751 -88639.268 -4.3145374
 409000      .409  61938.2315 1220.68151 -133.72449 1354.40599   60717.55 -62071.956 -4.4574829
 409500     .4095  34336.8341 36741.2542 -135.52157 36876.7757   -2404.42 -34472.356 -4.5173858
 410000       .41  6181.38303 71572.8552 -134.84052 71707.6957 -65391.472 -6316.2235 -4.4946839
 410500     .4105  -22041.015 105121.955 -131.77977 105253.735 -127162.97 21909.2355 -4.3926591
 411000      .411   -49838.81 136815.077 -126.46605 136941.543 -186653.89 49712.3438 -4.2155351
 411500     .4115  -76726.466 166109.559 -118.99457 166228.553 -242836.02 76607.4718 -3.9664856
 412000      .412    -102237.  192505.76 -109.43384 192615.194 -294742.76 102127.571 -3.6477947
 412500     .4125  -125932.04 215557.299 -97.889045 215655.188 -341489.34 125834.149 -3.2629682
 413000      .413   -147407.8 234877.828 -84.549741 234962.377 -382285.63 147323.253 -2.8183247
 413500     .4135  -166299.29 250145.709 -69.692504 250215.402   -416445. 166229.599 -2.3230835
 414000      .414  -182283.99 261107.507 -53.649008 261161.156  -443391.5  182230.34 -1.7883003
 414500     .4145   -195086.6 267581.219 -36.744707 267617.964 -462667.82 195049.852 -1.2248236
 415000      .415  -204486.22 269460.741 -19.249245  269479.99 -473946.96 204466.967  -.6416415
 415500     .4155   -210323.8 266720.308 -1.3934422 266721.701 -477044.11 210322.405 -.04644807
 416000      .416  -212505.87 259415.903 16.5719101 259399.331 -471921.78 212522.445 .552397004
 416500     .4165  -211004.16 247683.058 34.3428525 247648.715 -458687.22 211038.506 1.14476175
 417000      .417  -205853.32 231732.615 51.5701543 231681.045 -437585.94 205904.892 1.71900514
 417500     .4175  -197148.13 211845.313 67.8973949 211777.416 -408993.45 197216.029  2.2632465
 418000      .418  -185041.68 188366.397  83.020215 188283.377 -373408.08 185124.704  2.7673405
 418500     .4185  -169745.46 161701.406 96.7211273 161604.685 -331446.87 169842.186 3.22403758
 419000      .419  -151528.75 132311.542 108.840111 132202.702 -283840.29 151637.589 3.62800371
 419500     .4195  -130714.12 100706.197 119.219528 100586.978 -231420.32 130833.338 3.97398428
 420000       .42  -107669.67 67432.8386 127.680683  67305.158 -175102.51 107797.351 4.25602278
 420500     .4205  -82800.143 33065.8894  134.03664 32931.8528 -115866.03 82934.1792 4.46788801
 421000      .421  -56538.215 -1804.5497 138.130974 -1942.6807 -54733.665 56676.3462 4.60436579
 421500     .4215  -29337.524 -36582.803 139.888761 -36722.692 7245.27927  29477.413 4.66295869
 422000      .422  -1667.7497 -70675.826 139.333293 -70815.159 69008.0759 1807.08297  4.6444431
 422500     .4225    25991.05 -103501.35 136.544899  -103637.9 129492.401 -25854.505 4.55149664
 423000      .423  53157.1546 -134497.84 131.608999 -134629.45 187654.994 -53025.546 4.38696662
 423500     .4235  79357.7287 -163135.46 124.598824 -163260.06 242493.186  -79233.13 4.15329412
 424000      .424  104139.153 -188926.65 115.589723 -189042.24 293065.804 -104023.56 3.85299076
 424500     .4245  127075.998  -211435.5 104.695388  -211540.2   338511.5  -126971.3 3.48984625
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      46       1      50
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425  147777.245 -230284.63 92.1075423 -230376.74 378061.877 -147685.14 3.07025141
 425500     .4255  165890.075 -245159.51 78.0950614 -245237.61 411049.585 -165811.98 2.60316871
 426000      .426  181104.103 -255812.19 62.9547004 -255875.14 436916.291 -181041.15 2.09849001
 426500     .4265  193157.597 -262065.83 46.9641402 -262112.79 455223.426 -193110.63 1.56547134
 427000      .427  201844.095 -263819.05 30.3704947 -263849.42 465663.143 -201813.72 1.01234982
 427500     .4275  207017.757  -261048.9 13.4062645  -261062.3 468066.655 -207004.35 .446875482
 428000      .428  208596.454 -253811.88 -3.6766893  -253808.2 462408.329 -208600.13 -.12255631
 428500     .4285  206561.555 -242241.99 -20.577868 -242221.41 448803.542 -206582.13 -.68592892
 429000      .429  200955.432 -226546.32 -36.962136 -226509.36 427501.754 -200992.39 -1.2320712
 429500     .4295  191879.476 -207000.32 -52.510715 -206947.81   398879.8 -191931.99 -1.7503572
 430000       .43  179493.538 -183943.64 -66.959239 -183876.68 363437.181  -179560.5 -2.2319746
 430500     .4305  164015.115 -157775.61 -80.101374 -157695.51 321790.727 -164095.22 -2.6700458
 431000      .431  145717.034  -128949.5 -91.768716 -128857.73 274666.531  -145808.8 -3.0589572
 431500     .4315  124922.822 -97965.056  -101.7969 -97863.259 222887.879 -125024.62 -3.3932299
 432000      .432  101999.207 -65358.779 -110.00374 -65248.775 167357.986 -102109.21 -3.6667913
 432500     .4325  77347.2915 -31692.826 -116.21037 -31576.616 109040.118 -77463.502 -3.8736791
 433000      .433  51395.0282 2455.26434  -120.2875 2575.55183 48939.7639 -51515.316 -4.0095832
 433500     .4335   24591.285 36501.5867  -122.1811 36623.7678 -11910.302 -24713.466 -4.0727035
 434000      .434   -2600.081 69864.5685 -121.90636 69986.4749  -72464.65 2478.17465 -4.0635455
 434500     .4345  -29707.082 101973.933 -119.52153 102093.454 -131681.01 29587.5604 -3.9840509
 435000      .435  -56258.033 132280.362 -115.09291 132395.454 -188538.39 56142.9403 -3.8364303
 435500     .4355  -81791.706 160266.166 -108.67842 160374.844 -242057.87 81683.0279 -3.6226139
 436000      .436  -105867.29 185455.661 -100.35142 185556.012 -291322.95 105766.942 -3.3450473
 436500     .4365    -128072.  207423.46 -90.238657 207513.699 -335495.46  127981.76 -3.0079552
 437000      .437  -148026.51  225800.64 -78.533252 225879.174 -373827.15 147947.974 -2.6177751
 437500     .4375  -165389.84 240279.768 -65.479687 240345.248 -405669.61 165324.359 -2.1826562
 438000      .438  -179864.34 250619.281 -51.342818 250670.624 -430483.62 179812.994 -1.7114273
 438500     .4385  -191201.38 256647.729 -36.373492 256684.103 -447849.11  191165.01 -1.2124497
 439000      .439  -199207.66 258267.971  -20.79805 258288.769 -457475.63 199186.858 -.69326834
 439500     .4395  -203749.92 255459.978 -4.8438068 255464.821  -459209.9 203745.077 -.16146023
 440000       .44   -204756.8 248280.918 11.2310058 248269.687 -453037.72  204768.03  .37436686
 440500     .4405  -202218.26  236862.96 27.1338334 236835.826 -439081.22 202245.391 .904461112
 441000      .441  -196184.26 221409.823 42.5578844 221367.265 -417594.09 196226.822 1.41859615
 441500     .4415  -186763.32 202192.611 57.2140368 202135.397 -388955.93 186820.532 1.90713456
 442000      .442  -174121.42 179545.526 70.8604082 179474.665 -353666.94 174192.279 2.36201361
 442500     .4425  -158481.05 153861.417 83.3043279 153778.112 -312342.47 158564.353 2.77681093
 443000      .443  -140118.31 125585.895 94.3741262 125491.521  -265704.2 140212.682 3.14580421
 443500     .4435  -119357.26 95209.2151 103.894403 95105.3207 -214566.47 119461.153 3.46314675
 444000      .444  -96562.657 63256.7229 111.687479 63145.0354 -159819.38 96674.3445 3.72291597
 444500     .4445  -72132.409 30278.8935 117.593822 30161.2997  -102411.3 72250.0024 3.91979406
 445000      .445  -46490.439 -3158.4672 121.500346 -3279.9675 -43331.972 46611.9392 4.05001154
 445500     .4455  -20080.484 -36483.262 123.361129 -36606.623 16402.7776 20203.8451 4.11203762
 446000      .446  6639.84805 -69125.601 123.188925  -69248.79 75765.4493 -6516.6591 4.10629751
 446500     .4465   33206.402 -100526.94 121.023475 -100647.97 133733.345 -33085.379 4.03411585
 447000      .447  59157.5444 -130150.23 116.909721 -130267.14 189307.772 -59040.635 3.89699069
 447500     .4475  84043.6177 -157490.07 110.900708 -157600.97 241533.686 -83932.717 3.69669028
 448000      .448  107435.612 -182082.09 103.075522 -182185.16 289517.699 -107332.54 3.43585073
 448500     .4485  128932.453 -203510.91 93.5616461 -203604.47 332443.363 -128838.89 3.11872154
 449000      .449  148166.586 -221416.37 82.5455137 -221498.91 369582.951 -148084.04 2.75151712
 449500     .4495  164808.758 -235498.39 70.2545415 -235568.64 400307.144  -164738.5 2.34181805
 450000       .45  178573.455 -245521.72 56.9236551 -245578.64 424095.176 -178516.53 1.89745517
 450500     .4505   189224.94 -251320.58 42.7767211 -251363.35 440545.517 -189182.16  1.4258907
 451000      .451  196582.562 -252802.27 28.0305841  -252830.3 449384.832 -196554.53 .934352804
 451500     .4515  200524.447 -249949.27 12.9109056 -249962.18 450473.713 -200511.54  .43036352
 452000      .452  200989.153 -242819.24 -2.3305132 -242816.91 443808.394 -200991.48 -.07768377
 452500     .4525  197975.262 -231543.05 -17.413241 -231525.64 429518.315 -197992.68 -.58044135
 453000      .453  191540.077 -216321.38 -32.051618 -216289.33 407861.457 -191572.13 -1.0683873
 453500     .4535   181798.69  -197421.1 -45.985938 -197375.12 379219.791 -181844.68 -1.5328646
 454000      .454  168923.121  -175171.4 -58.995307 -175112.41 344094.526 -168982.12 -1.9665102
 454500     .4545  153140.372 -149958.86 -70.890402 -149887.97 303099.235 -153211.26 -2.3630134
 455000      .455  134728.818 -122221.11  -81.49718 -122139.62 256949.932 -134810.32 -2.7165727
 455500     .4555  114012.718 -92439.009 -90.641844 -92348.367 206451.728 -114103.36 -3.0213948
 456000      .456  91355.1805 -61127.339 -98.152596 -61029.186 152482.519 -91453.333 -3.2717532
 456500     .4565  67150.8921 -28825.178 -103.88344 -28721.294 95976.0698 -67254.776 -3.4627812
 457000      .457  41819.6784 3913.22319 -107.73879 4020.96199 37906.4552 -41927.417 -3.5912931
 457500     .4575   15800.401 36527.1503  -109.6782 36636.8285 -20726.749 -15910.079 -3.6559401
 458000      .458  -10455.749 68458.3447 -109.70388 68568.0486 -78914.094  10346.045  -3.656796
 458500     .4585  -36492.908 99160.3133 -107.84192 99268.1552 -135653.22 36385.0664 -3.5947307
 459000      .459  -61859.197 128108.094 -104.12754 128212.221 -189967.29 61755.0696 -3.4709182
 459500     .4595  -86115.808 154808.135 -98.608346 154906.744 -240923.94 86017.1996 -3.2869449
 460000       .46  -108845.18 178807.262 -91.365177 178898.627 -287652.45 108753.819 -3.0455059
 460500     .4605  -129657.57 199700.019 -82.528349 199782.547 -329357.58 129575.037  -2.750945
 461000      .461  -148196.56 217134.747 -72.274058 217207.021 -365331.31 148124.285 -2.4091353
 461500     .4615  -164144.54 230818.947 -60.807088 230879.754 -394963.49 164083.737 -2.0269029
 462000      .462  -177228.15 240524.085 -48.340033 240572.425 -417752.24 177179.813 -1.6113344
 462500     .4625  -187223.81  246089.93 -35.079442 246125.009 -433313.74 187188.726 -1.1693147
 463000      .463  -193962.64 247428.035  -21.23046 247449.265 -441390.68 193941.413 -.70768198
 463500     .4635  -197333.67 244523.469 -7.0146274 244530.483 -441857.14 197326.657 -.23382091
 464000      .464   -197284.8 237434.468 7.32089964 237427.147 -434719.26 197292.117 .244029988
 464500     .4645  -193822.62 226290.581 21.5123637 226269.069 -420113.21 193844.137  .71707879
 465000      .465  -187011.74  211289.88 35.2985174 211254.581 -398301.62 187047.039 1.17661725
 465500     .4655  -176973.73 192695.485 48.4403446 192647.044 -369669.22 177022.172 1.61467815
 466000      .466  -163885.93 170831.551 60.7311789  170770.82 -334717.48 163946.665 2.02437263
 466500     .4665  -147979.23 146078.351 71.9886882 146006.362 -294057.58 148051.222 2.39962294
 467000      .467  -129534.02 118865.802 82.0381382 118783.764 -248399.82  129616.06 2.73460461
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      46       1      50
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675   -108874.4 89665.4596 90.7068042 89574.7528 -198539.86  108965.11 3.02356014
 468000      .468  -86361.633 58981.7096 97.8342663 58883.8753 -145343.34  86459.467 3.26114221
 468500     .4685   -62387.49 27342.7516 103.289486 27239.4622 -89730.242 62490.7796 3.44298288
 469000      .469   -37367.83 -4708.3298 106.985927 -4815.3157 -32659.501 37474.8164 3.56619758
 469500     .4695  -11736.298 -36622.257 108.885082 -36731.142 24885.9594 11845.1827 3.62950274
 470000       .47  14062.4589 -67852.367 108.983316 -67961.351 81914.8261 -13953.476 3.63277719
 470500     .4705  39580.6933 -97864.011 107.294439 -97971.305 137444.704 -39473.399  3.5764813
 471000      .471  64376.2029 -126144.28 103.845028 -126248.13 190520.486 -64272.358 3.46150093
 471500     .4715  88020.7049 -152211.33  98.683144 -152310.01 240232.036 -87922.022 3.28943813
 472000      .472  110107.379 -175622.76 91.8911712 -175714.65 285730.136 -110015.49 3.06303904
 472500     .4725  130257.374 -195982.86 83.5947442 -196066.45 326240.231 -130173.78 2.78649147
 473000      .473  148125.416 -212948.69 73.9591158 -213022.65 361074.102 -148051.46 2.46530386
 473500     .4735  163405.205 -226235.37 63.1714037 -226298.54 389640.571 -163342.03 2.10571346
 474000      .474  175835.039 -235621.05 51.4229334 -235672.47 411456.089 -175783.62 1.71409778
 474500     .4745  185203.131  -240951.2 38.9052301  -240990.1  426154.33 -185164.23   1.296841
 475000      .475  191351.781 -242141.57 25.8171298 -242167.39 433493.353 -191325.96 .860570994
 475500     .4755  194180.019 -239179.63 12.3740477   -239192. 433359.647 -194167.64 .412468257
 476000      .476  193644.683 -232124.27  -1.187968 -232123.08 425768.949 -193645.87 -.03959893
 476500     .4765  189760.255 -221104.08 -14.620719 -221089.46 410864.339 -189774.88  -.4873573
 477000      .477  182598.211 -206314.73 -27.683094 -206287.04 388912.938 -182625.89  -.9227698
 477500     .4775  172286.213 -188015.71 -40.156272 -187975.55 360301.923 -172326.37 -1.3385424
 478000      .478   159006.61 -166526.42 -51.845064 -166474.57 325533.026 -159058.45 -1.7281688
 478500     .4785  142993.623 -142220.88 -62.570251 -142158.31 285214.499 -143056.19  -2.085675
 479000      .479  124529.082 -115521.24  -72.16027 -115449.07 240050.317 -124601.24 -2.4053423
 479500     .4795  103936.843 -86890.037 -80.449044 -86809.588  190826.88 -104017.29 -2.6816348
 480000       .48  81576.4057 -56821.671 -87.285628 -56734.386 138398.077 -81663.691 -2.9095209
 480500     .4805  57836.5264 -25833.672 -92.551037 -25741.121 83670.1988 -57929.077 -3.0850346
 481000      .481  33129.0464 5541.82718 -96.167962 5637.99514 27587.2192 -33225.214 -3.2055987
 481500     .4815  7882.43028  36766.733 -98.097271 36864.8303 -28884.303 -7980.5276  -3.269909
 482000      .482  -17465.395 67305.9674  -98.32765  67404.295 -84771.362 17367.0671 -3.2775883
 482500     .4825   -42474.88  96636.738 -96.866026  96733.604 -139111.62 42378.0142 -3.2288675
 483000      .483  -66713.116 124257.914 -93.734974 124351.649 -190971.03  66619.381 -3.1244991
 483500     .4835  -89761.892 149699.044 -88.980933 149788.025 -239460.94 89672.9116 -2.9660311
 484000      .484  -111224.86 172528.409  -82.68632 172611.095 -283753.26  111142.17 -2.7562107
 484500     .4845   -130733.7 192359.939  -74.97267 192434.912 -323093.64 130658.729  -2.499089
 485000      .485  -147953.92 208859.311 -65.992054 208925.303 -356813.23 147887.923 -2.1997351
 485500     .4855  -162590.37 221749.419 -55.913981 221805.333 -384339.79 162534.454 -1.8637994
 486000      .486  -174392.71 230815.205 -44.914601  230860.12 -405207.91 174347.794 -1.4971534
 486500     .4865  -183160.26 235907.677 -33.173769 235940.851 -419067.94  183127.09 -1.1057923
 487000      .487  -188745.88 236946.716 -20.881785 236967.598 -425692.59 188724.996 -.69605948
 487500     .4875  -191058.18 233922.258 -8.2473091 233930.505 -424980.43 191049.929  -.2749103
 488000      .488  -190062.43 226893.914 4.50439936  226889.41 -416956.35 190066.938 .150146645
 488500     .4885  -185780.62 215989.455 17.1428213 215972.312 -401770.08 185797.766 .571427375
 489000      .489  -178290.93 201402.423 29.4456914 201372.977 -379693.36  178320.38 .981523046
 489500     .4895  -167726.74 183388.931 41.2086576 183347.722 -351115.67  167767.95 1.37362192
 490000       .49  -154274.81 162263.591 52.2463954 162211.344  -316538.4 154327.055 1.74154651
 490500     .4905  -138172.28 138394.286 62.3853741 138331.901 -276566.56 138234.663 2.07951247
 491000      .491  -119702.17 112195.609  71.457676 112124.151 -231897.78  119773.63 2.38192253
 491500     .4915  -99187.844 84121.2486 79.3043991 84041.9442 -183309.09  99267.148 2.64347997
 492000      .492  -76986.963 54655.8542 85.7863075 54570.0678 -131642.82 77072.7491 2.85954358
 492500     .4925  -53485.369 24306.6704 90.7946191 24215.8758 -77792.039 53576.1633  3.0264873
 493000      .493  -29090.795 -6404.9243 94.2567103 -6499.1811 -22685.871 29185.0521 3.14189034
 493500     .4935  -4226.3133 -36951.986  96.133076 -37048.119 32725.6727 4322.44638 3.20443587
 494000      .494  20676.8614 -66810.878 96.4076757 -66907.285  87487.739 -20580.454 3.21358919
 494500     .4945  45187.2311 -95470.474  95.081297 -95565.555 140657.705  -45092.15 3.16937657
 495000      .495  68881.0208 -122441.29   92.17402 -122533.47 191322.313 -68788.847 3.07246733
 495500     .4955  91349.7361 -147264.06 87.7328868 -147351.79 238613.794 -91262.003 2.92442956
 496000      .496   112207.04 -169517.46 81.8382529  -169599.3 281724.505  -112125.2 2.72794176
 496500     .4965  131094.948 -188825.02 74.6044017 -188899.63 319919.973 -131020.34 2.48681339
 497000      .497  147689.537  -204861.1 66.1719279 -204927.27 352550.639 -147623.36 2.20573093
 497500     .4975  161706.477 -217356.33 56.6956991 -217413.03 379062.808 -161649.78 1.88985664
 498000      .498   172906.34  -226102.4 46.3376283 -226148.74 399008.744   -172860. 1.54458761
 498500     .4985  181099.134 -230955.89 35.2679554 -230991.16 412055.027 -181063.87 1.17559851
 499000      .499  186147.659 -231840.73 23.6701535  -231864.4 417988.385 -186123.99 .789005117
 499500     .4995  187969.569 -228749.26 11.7436861   -228761. 416718.826 -187957.83 .391456203
 500000       0.5  186538.272 -221741.96 -.29905645 -221741.67 408280.236 -186538.57 -.00996855
 500500     .5005  181882.958 -210946.01 -12.242904 -210933.77 392828.969  -181895.2 -.40809678
 501000      .501  174088.118 -196552.95 -23.882041 -196529.07 370641.068   -174112. -.79606803
 501500     .5015  163292.447 -178815.63 -35.025853 -178780.61  342108.08 -163327.47 -1.1675284
 502000      .502  149686.762 -158044.05 -45.496974 -157998.56 307730.817 -149732.26 -1.5165658
 502500     .5025   133510.66 -134600.02 -55.126954 -134544.89 268110.677 -133565.79 -1.8375651
 503000      .503   115048.03 -108890.67 -63.754527 -108826.91 223938.696 -115111.78 -2.1251509
 503500     .5035  94621.6543 -81361.132 -71.229463 -81289.903 175982.787 -94692.884 -2.3743154
 504000      .504  72587.3268 -52486.611 -77.422061 -52409.189 125073.938 -72664.749 -2.5807354
 504500     .5045  49327.8368 -22764.244 -82.232367 -22682.011 72092.0805 -49410.069 -2.7410789
 505000      .505  25246.7537 7295.14285 -85.592211 7380.73506 17951.6109 -25332.346 -2.8530737
 505500     .5055  761.713303 37175.5781 -87.460476 37263.0386 -36413.865 -849.17378 -2.9153492
 506000      .506  -23702.864 66364.7919 -87.817146  66452.609 -90067.656 23615.0471 -2.9272382
 506500     .5065  -47723.434 94363.1814 -86.660382 94449.8418 -142086.62 47636.7733 -2.8886794
 507000      .507   -70885.03 120692.638 -84.008919 120776.647 -191577.67 70801.0214 -2.8002973
 507500     .5075  -92788.581 144904.859  -79.90874 144984.768 -237693.44 92708.6721 -2.6636247
 508000      .508  -113057.53 166588.838 -74.437753 166663.275 -279646.37 112983.093 -2.4812584
 508500     .5085  -131343.91 185377.557 -67.703171  185445.26 -316721.47 131276.209 -2.2567724
 509000      .509  -147334.12 200954.021 -59.833576 201013.855 -348288.14 147274.283 -1.9944525
 509500     .5095  -160754.37 213056.641 -50.971023 213107.612 -373811.01   160703.4 -1.6990341
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      46       1      50
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -171375.74 221483.826  -41.26673 221525.093 -392859.57 171334.478 -1.3755577
 510500     .5105  -179018.37 226097.592 -30.881964 226128.474 -405115.96 178987.487 -1.0293988
 511000      .511  -183554.54 226825.891  -19.99207 226845.883 -410380.43 183534.544 -.66640232
 511500     .5115  -184910.54 223663.555 -8.7874188 223672.342 -408574.09 184901.748 -.29291396
 512000      .512   -183067.5 216671.991 2.53231986 216669.459 -399739.49 183070.028 .084410662
 512500     .5125   -178061.5 205977.891 13.7675086 205964.124 -384039.39 178075.267 .458916954
 513000      .513  -169983.05 191771.019 24.7265421 191746.292 -361754.07 170007.774 .824218071
 513500     .5135  -158975.74 174301.059 35.2296517  174265.83  -333276.8 159010.969 1.17432172
 514000      .514  -145233.98 153873.445 45.1076411 153828.337 -299107.42 145279.084 1.50358804
 514500     .5145  -128999.51  130844.04 54.1984792 130789.842 -259843.55 129053.704 1.80661597
 515000      .515  -110556.86 105612.741 62.3475689 105550.393  -216169.6 110619.205  2.0782523
 515500     .5155  -90228.055 78616.3058  69.413701 78546.8921 -168844.36 90297.4684 2.31379003
 516000      .516  -68366.947 50320.7313 75.2769398 50245.4544 -118687.68 68442.2243 2.50923133
 516500     .5165  -45353.241 21213.3156 79.8441241 21133.4715 -66566.556  45433.085  2.6614708
 517000      .517  -21586.204 -8205.5206  83.049791 -8288.5704 -13380.683 21669.2533 2.76832637
 517500     .5175  2522.06592 -37430.669 84.8524241 -37515.521 39952.7348 -2437.2135 2.82841414
 518000      .518  26553.8805 -65961.038 85.2296334 -66046.268 92514.9184 -26468.651 2.84098778
 518500     .5185   50093.513 -93308.356 84.1774214 -93392.534 143401.869 -50009.336 2.80591405
 519000      .519  72734.6235 -119005.72 81.7141347 -119087.43 191740.339 -72652.909 2.72380449
 519500     .5195  94087.2609 -142615.56 77.8850615 -142693.45 236702.826 -94009.376 2.59616872
 520000       .52  113784.362 -163737.03 72.7640595 -163809.79 277521.387  -113711.6 2.42546865
 520500     .5205  131487.786  -182012.5 66.4506756 -182078.95 313500.287 -131421.33 2.21502252
 521000      .521   146893.99 -197133.61 59.0634155 -197192.67 344027.599 -146834.93 1.96878052
 521500     .5215  159739.384 -208846.46 50.7332125 -208897.19 368585.842 -159688.65 1.69110708
 522000      .522  169805.139 -216956.12 41.6013747 -216997.72 386761.258 -169763.54 1.38671249
 522500     .5225  176921.081 -221330.01 31.8214166 -221361.83 398251.095 -176889.26 1.06071389
 523000      .523  180968.508 -221900.06 21.5607433 -221921.62 402868.569 -180946.95 .718691442
 523500     .5235  181881.935 -218663.58 10.9992762 -218674.58 400545.515 -181870.94 .366642541
 524000      .524  179649.913 -211683.04 .324074284 -211683.36 391332.949 -179649.59 .010802476
 524500     .5245  174315.084 -201084.78 -10.278712  -201074.5  375399.86 -174325.36 -.34262372
 525000      .525  165973.567 -187056.86  -20.63035 -187036.23 353030.423  -165994.2 -.68767833
 525500     .5255  154773.495 -169845.91 -30.561252 -169815.35 324619.407 -154804.06 -1.0187084
 526000      .526  140912.502 -149752.93 -39.909476 -149713.02  290665.43 -140952.41 -1.3303159
 526500     .5265  124634.133 -127127.93 -48.519829 -127079.41 251762.063 -124682.65 -1.6173276
 527000      .527  106223.339 -102363.74 -56.245844 -102307.49 208587.075 -106279.58 -1.8748615
 527500     .5275  86001.2886 -75888.989 -62.955067 -75826.034 161890.277 -86064.244 -2.0985022
 528000      .528  64319.7705 -48160.701 -68.535751 -48092.165 112480.472 -64388.306  -2.284525
 528500     .5285  41555.2807 -19656.506 -72.900917 -19583.605 61211.7868 -41628.182 -2.4300306
 529000      .529   18102.722 9133.39422 -75.987623 9209.38185 8969.32773  -18178.71 -2.5329208
 529500     .5295  -5631.3877 37714.5916 -77.753737 37792.3453 -43345.979 5553.63391 -2.5917912
 530000       .53  -29236.094 65597.0346 -78.175717 65675.2103 -94833.128  29157.918 -2.6058572
 530500     .5305  -52303.338 92303.5799 -77.249103  92380.829 -144606.92 52226.0887 -2.5749701
 531000      .531  -74435.161 117378.284 -74.991709 117453.276 -191813.45 74360.1697 -2.4997236
 531500     .5315  -95250.523 140394.178 -71.447233 140465.625  -235644.7 95179.0757 -2.3815744
 532000      .532  -114391.64  160960.39 -66.685591 161027.076 -275352.03 114324.949  -2.222853
 532500     .5325  -131529.92 178728.634 -60.798941 178789.433 -310258.56 131469.122 -2.0266314
 533000      .533  -146371.65 193399.075 -53.896161 193452.972 -339770.72 146317.749 -1.7965387
 533500     .5335   -158663.1  204725.48  -46.09885 204771.579 -363388.58 158616.998 -1.5366283
 534000      .534  -168195.13 212519.492 -37.540078 212557.032 -380714.62 168157.586 -1.2513359
 534500     .5345  -174806.81 216653.854  -28.36546 216682.219 -391460.66 174778.442 -.94551535
 535000      .535  -178388.06 217064.445 -18.734005 217083.179 -395452.51 178369.326 -.62446684
 535500     .5355  -178881.27  213751.11 -8.8156041 213759.925 -392632.37  178872.45 -.29385347
 536000      .536  -176282.03 206777.428 1.21491371 206776.213 -383059.46 176283.249 .040497124
 536500     .5365  -170639.25 196269.507 11.1841721 196258.322 -366908.76 170650.433 .372805736
 537000      .537  -162054.31 182413.813 20.9245113 182392.889 -344468.12 162075.233 .697483711
 537500     .5375  -150679.49 165454.002  30.275355 165423.726 -316133.49 150709.762  1.0091785
 538000      .538  -136715.29 145686.696 39.0825122 145647.614 -282401.99 136754.376 1.30275041
 538500     .5385  -120406.82  123456.24 47.1980936 123409.042 -243863.06 120454.014 1.57326979
 539000      .539  -102039.22 99148.5546 54.4835503 99094.0711 -201187.78 102093.705 1.81611834
 539500     .5395  -81932.665 73184.3534 60.8151187 73123.5383 -155117.02 81993.4803 2.02717062
 540000       .54  -60436.779 46011.8903 66.0887099 45945.8016 -106448.67 60502.8682   2.202957
 540500     .5405  -37924.758 18099.3314 70.2222134 18029.1092 -56024.089 37994.9798 2.34074045
 541000      .541  -14787.025 -10073.194 73.1548895 -10146.349 -4713.8307 14860.1799 2.43849632
 541500     .5415  8575.51333 -38021.818 74.8450575 -38096.663 46597.3311 -8500.6683 2.49483525
 542000      .542  31758.5603 -65267.326 75.2687808 -65342.595 97025.8862 -31683.291 2.50895936
 542500     .5425  54361.6016  -91343.51 74.4213966 -91417.932 145705.112  -54287.18 2.48071322
 543000      .543  75994.8835  -115805.2  72.320589 -115877.52 191800.085 -75922.563  2.4106863
 543500     .5435   96286.041 -138235.82 69.0082562 -138304.83 234521.863 -96217.033 2.30027521
 544000      .544  114886.346 -158254.37 64.5496896 -158318.92 273140.714  -114821.8 2.15165632
 544500     .5445  131476.584 -175521.78 59.0301507 -175580.81 306998.366 -131417.55 1.96767169
 545000      .545  145772.545 -189746.69 52.5503703 -189799.24 335519.238 -145719.99 1.75167901
 545500     .5455  157530.048 -200690.43 45.2235656 -200735.65 358220.477 -157484.82 1.50745219
 546000      .546  166549.261 -208171.13 37.1751538  -208208.3  374720.39 -166512.09 1.23917179
 546500     .5465  172678.112  -212066.8 28.5434581 -212095.35 384744.916 -172649.57 .951448605
 547000      .547  175814.747 -212317.25 19.4789848 -212336.73 388131.998 -175795.27 .649299494
 547500     .5475  175909.068 -208924.87 10.1412844 -208935.01 384833.939 -175898.93 .338042815
 548000      .548  172963.443 -201954.44 .693830916 -201955.13 374917.879 -172962.75 .023127697
 548500     .5485  167032.646 -191531.89 -8.7013351 -191523.19 358564.533 -167041.35  -.2900445
 549000      .549  158222.995 -177842.17 -17.886855 -177824.28 336065.163 -158240.88 -.59622849
 549500     .5495  146690.571 -161126.05 -26.710676 -161099.34  307816.62 -146717.28 -.89035586
 550000       .55   132638.44  -141675.9 -35.026007 -141640.87 274314.337 -132673.47 -1.1675336
 550500     .5505  116312.962  -119830.5 -42.692656  -119787.8 236143.459 -116355.65 -1.4230885
 551000      .551  97999.3409 -95969.054 -49.580335 -95919.474 193968.395 -98048.921 -1.6526778
 551500     .5515   78016.589 -70504.564 -55.573219 -70448.991 148521.153 -78072.162 -1.8524406
 552000      .552  56712.0469 -43876.702 -60.573931 -43816.128 100588.749 -56772.621  -2.019131
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      46       1      50
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525  34455.4944  -16544.34 -64.504992 -16479.835 50999.8349 -34519.999 -2.1501664
 553000      .553  11632.8208 11022.2842 -67.307828  11089.592 610.536615 -11700.129 -2.2435943
 553500     .5535  -11360.703 38349.6723 -68.941433 38418.6137 -49710.376 11291.7619 -2.2980478
 554000      .554  -34127.391 64969.2715 -69.382371 65038.6539 -99096.663 34058.0091 -2.3127457
 554500     .5545   -56274.13 90425.5949 -68.626363 90494.2213 -146699.73 56205.5038 -2.2875454
 555000      .555  -77419.189 114284.045 -66.690579 114350.736 -191703.23 77352.4983 -2.2230193
 555500     .5555  -97198.704 136138.277 -63.614816 136201.892 -233336.98 97135.0896 -2.1204939
 556000      .556  -115272.81 155617.019  -59.46006 155676.479 -270889.83 115213.346  -1.982002
 556500     .5565   -131331.4 172390.329 -54.305102 172444.634 -303721.73 131277.093 -1.8101701
 557000      .557  -145099.54 186175.205 -48.243275 186223.448 -331274.74 145051.294 -1.6081092
 557500     .5575  -156342.26 196740.444 -41.380649 196781.825  -353082.7 156300.875  -1.379355
 558000      .558  -164868.66 203910.589 -33.835669 203944.425 -368779.25 164834.824 -1.1278556
 558500     .5585  -170535.16 207568.848 -25.739219 207594.587 -378104.01 170509.424 -.85797395
 559000      .559   -173247.8 207658.927 -17.233385 207676.161 -380906.73 173230.566 -.57444616
 559500     .5595  -172963.66 204185.798   -8.46793 204194.266 -377149.46 172955.192 -.28226433
 560000       .56  -169691.54 197215.469 .404457543 197215.064   -366907.  169691.94 .013481918
 560500     .5605  -163491.77 186873.784 9.23218115 186864.552 -350365.56 163501.005 .307739372
 561000      .561  -154475.27 173344.239 17.8670495 173326.372 -327819.51  154493.14 .595568318
 561500     .5615  -142801.58 156864.782 26.1651385 156838.617 -299666.36 142827.747 .872171285
 562000      .562  -128676.04  137723.63 33.9873281 137689.642 -266399.66 128710.022 1.13291094
 562500     .5625  -112346.04 116254.157 41.2010902 116212.956  -228600.2 112387.241 1.37336967
 563000      .563  -94096.647 92829.0182 47.6840522 92781.3341 -186925.67 94144.3313 1.58946841
 563500     .5635  -74245.577 67853.6667  53.328016 67800.3386 -142099.24 74298.9047 1.77760053
 564000      .564  -53137.766 41759.3919 58.0417068 41701.3502 -94897.158 53195.8075 1.93472356
 564500     .5645  -31139.477 14995.9447 61.7516447 14934.1931 -46135.422  31201.229 2.05838816
 565000      .565  -8631.9895  -11976.17 64.4016115 -12040.572 3344.18078 8696.39114 2.14672038
 565500     .5655  13995.0588 -38693.639 65.9519353 -38759.591 52688.6979 -13929.107 2.19839784
 566000      .566  36350.5188 -64698.369 66.3799762 -64764.749 101048.888 -36284.139 2.21266587
 566500     .5665  58048.5656 -89545.401 65.6819426 -89611.083 147593.966 -57982.884 2.18939809
 567000      .567  78715.3356 -112810.52 63.8746011  -112874.4 191525.856 -78651.461 2.12915337
 567500     .5675  97995.2807 -134097.44 60.9954626 -134158.44 232092.723 -97934.285 2.03318209
 568000      .568  115557.198 -153044.49  57.101178 -153101.59 268601.691  -115500.1  1.9033726
 568500     .5685  131099.894 -169330.73 52.2648138 -169382.99 300430.623 -131047.63 1.74216046
 569000      .569  144357.413 -182681.41 46.5732776 -182727.98  327038.82 -144310.84 1.55244259
 569500     .5695   155103.68 -192872.69 40.1260539 -192912.81 347976.365 -155063.55 1.33753513
 570000       .57  163156.409 -199735.42 33.0350344 -199768.46 362891.833 -163123.37 1.10116781
 570500     .5705  168380.154 -203157.97 25.4240007 -203183.39 371538.119 -168354.73 .847466692
 571000      .571  170688.499 -203087.89 17.4266678 -203105.32 373776.391 -170671.07 .580888927
 571500     .5715   170045.41 -199532.77 9.18330762 -199541.95 369578.176 -170036.23 .306110254
 572000      .572  166465.793 -192559.87 .836766247 -192560.71 359025.663 -166464.96 .027892208
 572500     .5725  160015.235 -182294.99  -7.470874 -182287.52  342310.23 -160022.71 -.24902913
 573000      .573  150808.897 -168920.24 -15.600103 -168904.64 319729.139  -150824.5 -.52000344
 573500     .5735  139009.487 -152670.82 -23.414776 -152647.41 291680.311  -139032.9 -.78049252
 574000      .574  124824.336 -133830.91 -30.783271 -133800.12 258655.244 -124855.12  -1.026109
 574500     .5745  108501.674 -112728.59 -37.580813 -112691.01 221230.262 -108539.26 -1.2526938
 575000      .575  90326.2339 -89730.135 -43.692728 -89686.442 180056.369 -90369.927 -1.4564243
 575500     .5755  70614.2967 -65233.637 -49.017738 -65184.619 135847.933 -70663.314 -1.6339246
 576000      .576  49708.2665 -39662.161 -53.470164 -39608.691 89370.4276 -49761.737 -1.7823388
 576500     .5765  27970.7959 -13456.509  -56.98045 -13399.528 41427.3045 -28027.776 -1.8993483
 577000      .577  5778.50633 12932.3704 -59.494781 12991.8652 -7153.8641 -5838.0011 -1.9831594
 577500     .5775  -16484.596 39051.1678 -60.975098 39112.1429 -55535.763 16423.6206 -2.0325033
 578000      .578  -38433.836 64452.0573 -61.400018 64513.4573 -102885.89 38372.4361 -2.0466673
 578500     .5785  -59690.557  88700.405 -60.766325 88761.1713 -148390.96 59629.7902 -2.0255442
 579000      .579  -79888.617 111382.193 -59.090128 111441.283 -191270.81 79829.5269 -1.9696709
 579500     .5795  -98680.626 132111.037  -56.40669 132167.443 -230791.66 98624.2191  -1.880223
 580000       .58  -115743.85 150534.716 -52.768711 150587.485 -266278.57 115691.085  -1.758957
 580500     .5805  -130785.78 166341.159  -48.24401 166389.403 -297126.94  130737.54 -1.6081337
 581000      .581  -143549.19 179263.763 -42.913754 179306.677 -322812.95 143506.272 -1.4304585
 581500     .5815  -153816.58 189085.939 -36.871578  189122.81 -342902.52 153779.705 -1.2290526
 582000      .582  -161413.95 195644.763 -30.223115 195674.986 -357058.71 161383.727 -1.0074372
 582500     .5825  -166213.68 198833.654 -23.085099 198856.739 -365047.33 166190.595 -.76950331
 583000      .583  -168136.59 198604.047 -15.583227  198619.63 -366740.64 168121.008 -.51944089
 583500     .5835  -167153.22  194966.09   -7.84886 194973.938  -362119.3 167145.366 -.26162867
 584000      .584  -163284.26 187988.364 -.01561628 187988.379 -351272.62 163284.246 -.52054E-3
 584500     .5845  -156600.25  177796.65 7.78317717 177788.866  -334396.9 156608.034 .259439239
 585000      .585  -147220.29 164571.705 15.4160389 164556.289   -311792. 147235.706 .513867964
 585500     .5855  -135309.96 148546.077 22.7544326 148523.322 -283856.04 135332.714 .758481085
 586000      .586  -121078.34 129999.985 29.6742279 129970.311 -251078.32 121108.013  .98914093
 586500     .5865  -104774.28 109256.382  36.058129 109220.324 -214030.66 104810.335 1.20193763
 587000      .587  -86682.009  86675.301 41.7987698 86633.5022 -173357.31 86723.8077 1.39329233
 587500     .5875  -67116.238 62647.6274 46.8014171  62600.826 -129763.87 67163.0392 1.56004724
 588000      .588  -46416.719 37588.3779 50.9855303 37537.3923 -84005.097 46467.7046 1.69951768
 588500     .5885  -24942.404 11929.5663 54.2852489  11875.281 -36871.971 24996.6897  1.8095083
 589000      .589  -3065.2123 -13887.239 56.6494083 -13943.888 10822.0267 3121.86174 1.88831361
 589500     .5895  18836.4655 -39418.546 58.0418662 -39476.588 58255.0115 -18778.424 1.93472887
 590000       .59  40384.3642 -64226.599 58.4425706 -64285.041 104610.963 -40325.922 1.94808569
 590500     .5905  61206.8913 -87886.897 57.8489076 -87944.746 149093.789 -61149.042 1.92829692
 591000      .591  80945.4934 -109995.44 56.2763514 -110051.72 190940.932 -80889.217 1.87587838
 591500     .5915   99260.774 -130175.57 53.7579086 -130229.33 229436.345 -99207.016 1.79193029
 592000      .592  115838.297 -148084.39 50.3426021 -148134.73 263922.683 -115787.95 1.67808674
 592500     .5925  130394.001 -163418.55 46.0936549 -163464.64 293812.548 -130347.91 1.53645516
 593000      .593  142679.117 -175919.46 41.0871015 -175960.55 318598.581 -142638.03 1.36957005
 593500     .5935  152484.467 -185377.69 35.4110936  -185413.1 337862.154 -152449.06 1.18036979
 594000      .594  159644.024 -191636.42 29.1653334 -191665.58 351280.441 -159614.86 .972177779
 594500     .5945  164037.675 -194594.08 22.4597843 -194616.54 358631.754 -164015.21 .748659477
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      46       1      50
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  165593.182 -194205.93  15.412377 -194221.34 359799.113 -165577.77 .513745899
 595500     .5955  164287.353  -190484.7 8.14608954 -190492.84 354772.052 -164279.21 .271536318
 596000      .596  160146.398 -183500.28 .786083485 -183501.06 343646.677 -160145.61 .026202783
 596500     .5965  153245.467 -173378.47 -6.5424656 -173371.92 326623.933 -153252.01 -.21808219
 597000      .597  143707.323 -160298.72 -13.715749 -160285.01 304006.046 -143721.04 -.45719163
 597500     .5975  131700.148   -144491. -20.612552 -144470.39 276191.153 -131720.76 -.68708505
 598000      .598  117434.536 -126231.68 -27.116048 -126204.57 243666.218 -117461.65 -.90386826
 598500     .5985  101159.753 -105838.69 -33.116259 -105805.57 206998.441 -101192.87 -1.1038753
 599000      .599  83159.3779 -83665.968 -38.512725 -83627.455 166825.345 -83197.891 -1.2837575
 599500     .5995  63746.3925 -60097.359 -43.216738 -60054.142 123843.751 -63789.609 -1.4405579
 600000       0.6  43257.7872 -35539.983 -47.152633  -35492.83 78797.7701  -43304.94 -1.5717544
 600500     .6005  22048.7369 -10417.236 -50.258215 -10366.977 32465.9724 -22098.995 -1.6752738
 601000      .601  486.424444 14838.5204 -52.485022 14891.0054 -14352.096 -538.90947 -1.7495007
 601500     .6015   -21056.36 39793.4248 -53.799006 39847.2238 -60849.785 21002.5613 -1.7933002
 602000      .602  -42207.699 64019.5987 -54.181609 64073.7803  -106227.3  42153.517 -1.8060536
 602500     .6025  -62602.961 87102.4836  -53.63076 87156.1144 -149705.44 62549.3301  -1.787692
 603000      .603  -81891.057 108647.912 -52.161223 108700.073 -190538.97 81838.8953 -1.7387074
 603500     .6035  -99740.434 128288.805 -49.803935 128338.608 -228029.24 99690.6299 -1.6601312
 604000      .604  -115844.76  145691.41  -46.60461 145738.014 -261536.17 115798.159  -1.553487
 604500     .6045  -129928.22 160560.987 -42.622309 160603.609 -290489.21 129885.601 -1.4207436
 605000      .605  -141750.26 172646.828 -37.928449 172684.756 -314397.09  141712.33 -1.2642816
 605500     .6055  -151109.72 181746.501 -32.606131 181779.108 -332856.22 151077.112  -1.086871
 606000      .606  -157848.26 187709.241 -26.749336  187735.99  -345557.5 157821.513 -.89164453
 606500     .6065  -161853.01 190438.413 -20.461483 190458.874 -352291.42 161832.545 -.68204944
 607000      .607  -163058.37 189893.051 -13.853186 189906.904 -352951.42 163044.515 -.46177286
 607500     .6075  -161447.14 186088.452 -7.0395818 186095.492 -347535.59 161440.096 -.23465273
 608000      .608  -157050.73 179095.829 -.13793363 179095.966 -336146.56 157050.595 -.00459779
 608500     .6085  -149948.65 169041.013 6.73416462 169034.279 -318989.66 149955.384 .224472154
 609000      .609  -140267.03 156102.218  13.460173 156088.758 -296369.25 140280.487 .448672432
 609500     .6095   -128176.4 140506.869 19.9260282 140486.943 -268683.27 128196.323 .664200941
 610000       .61  -113888.64 122527.588 26.0220078 122501.566 -236416.23 113914.667 .867400261
 610500     .6105  -97653.269 102477.407 31.6450926 102445.762 -200130.68  97684.914 1.05483642
 611000      .611  -79753.027 80704.3214 36.7013565 80667.6201 -160457.35 79789.7287 1.22337855
 611500     .6115  -60499.047 57585.2675 41.1077761 57544.1597 -118084.31 60540.1546  1.3702592
 612000      .612  -40225.448 33519.6284 44.7932701 33474.8352 -73745.076 40270.2409   1.493109
 612500     .6125  -19283.555 8922.34439 47.6992433 8874.64515 -28205.899 19331.2538 1.58997478
 613000      .613  1964.21198 -15783.252 49.7800781 -15833.032 17747.4641 -1914.4319 1.65933594
 613500     .6135  23150.6426 -40172.745 51.0039116 -40223.749 63323.3877 -23099.639 1.70013039
 614000      .614  43910.1051 -63827.942 51.3536603 -63879.296 107738.048 -43858.751 1.71178868
 614500     .6145  63884.8417 -86344.041 50.8278015 -86394.869 150228.883 -63834.014 1.69426005
 615000      .615  82731.1014 -107336.53 49.4404267 -107385.97 190067.632 -82681.661 1.64801422
 615500     .6155  100125.028 -126447.74 47.2205252 -126494.96 226572.767 -100077.81 1.57401751
 616000      .616  115768.224 -143352.92 44.2108454 -143397.13 259121.141 -115724.01 1.47369485
 616500     .6165  129392.891 -157765.78 40.4667681 -157806.24 287158.666 -129352.42 1.34889227
 617000      .617  140766.445 -169443.35 36.0554772 -169479.41 310209.796 -140730.39 1.20184924
 617500     .6175  149695.501 -178190.11  31.055308 -178221.17 327885.615 -149664.45 1.03517693
 618000      .618  156029.138 -183861.23 25.5548087 -183886.79  339890.37 -156003.58 .851826958
 618500     .6185  159661.419 -186364.94 19.6511549 -186384.59 346026.361 -159641.77 .655038497
 619000      .619  160533.141 -185664.01 13.4480086 -185677.46 346197.152 -160519.69 .448266953
 619500     .6195  158632.798 -181776.28 7.05320697 -181783.34 340409.081 -158625.74 .235106899
 620000       .62  153996.745 -174774.28 .576695548 -174774.86 328771.028 -153996.17 .019223185
 620500     .6205  146708.537  -164783.9 -5.8710892 -164778.03 311492.438 -146714.41 -.19570297
 621000      .621  136897.431 -151982.13  -12.18057 -151969.95 288879.563 -136909.61 -.40601901
 621500     .6215  124736.069 -136593.95 -18.244556  -136575.7 261330.014 -124754.31 -.60815187
 622000      .622  110437.422  -118888.3 -23.960182 -118864.34 229325.721 -110461.38 -.79867274
 622500     .6225  94251.0365 -99173.443 -29.231099 -99144.212 193424.479 -94280.268 -.97436997
 623000      .623  76458.6975 -77791.547 -33.969513 -77757.578 154250.245 -76492.667 -1.1323171
 623500     .6235  57369.5464 -55112.792 -38.097733 -55074.694 112482.338 -57407.644 -1.2699244
 624000      .624  37314.7331 -31528.971 -41.549103 -31487.422 68843.7046 -37356.282 -1.3849701
 624500     .6245  16641.6709 -7446.7354 -44.268589 -7402.4668 24088.4064  -16685.94 -1.4756196
 625000      .625  -4292.0035 16719.4397 -46.213432 16765.6531 -21011.443 4245.79009 -1.5404477
 625500     .6255  -25124.642 40554.3993 -47.354014 40601.7533 -65679.041  25077.288 -1.5784671
 626000      .626   -45496.84   63649.45 -47.674743 63697.1248 -109146.29  45449.165 -1.5891581
 626500     .6265  -65057.621  85609.359 -47.174588 85656.5336 -150666.98 65010.4464 -1.5724863
 627000      .627  -83470.459 106059.098 -45.867011 106104.965 -189529.56 83424.5923 -1.5289004
 627500     .6275  -100419.05 124650.234 -43.779277 124694.014 -225069.28 100375.271 -1.4593092
 628000      .628  -115612.75 141066.865 -40.951482 141107.817 -256679.61 115571.796 -1.3650494
 628500     .6285  -128791.57 155031.002 -37.435676 155068.438 -283822.58 128754.138 -1.2478559
 629000      .629  -139730.68 166307.291 -33.295176 166340.586 -306037.98 139697.389 -1.1098392
 629500     .6295  -148244.21 174706.983 -28.603841 174735.587 -322951.19 148215.601 -.95346135
 630000       .63  -154188.38 180091.079 -23.445013 180114.524 -334279.46 154164.931 -.78150042
 630500     .6305  -157463.95 182372.614  -17.90994 182390.524 -339836.56 157446.038 -.59699801
 631000      .631  -158017.83  181518.04 -12.095781 181530.136 -339535.87 158005.732  -.4031927
 631500     .6315  -155843.95 177547.716 -6.1035477 177553.819 -333391.66 155837.843 -.20345159
 632000      .632  -150983.32 170535.473 -.03633483  170535.51  -321518.8 150983.288 -.00121116
 632500     .6325  -143523.32 160607.267 6.00215147 160601.265 -304130.58 143529.319 .200071716
 633000      .633  -133596.05 147938.918 11.9089922 147927.009 -281534.96 133607.956 .396966406
 633500     .6335  -121376.05 132752.992 17.5836394 132735.409 -254129.04  121393.63 .586121312
 634000      .634  -107077.17 115314.877 22.9297931 115291.947 -222392.05 107100.099 .764326435
 634500     .6345  -90948.839 95928.1408 27.8574152 95900.2834 -186876.98 90976.6967 .928580508
 635000      .635  -73271.719  74929.258 32.2845165 74896.9735 -148200.98 73304.0034 1.07615055
 635500     .6355  -54352.843 52681.7853 36.1384587 52645.6469 -107034.63 54388.9812 1.20461529
 636000      .636  -34520.298 29570.0801  39.356824 29530.7233 -64090.378 34559.6551 1.31189413
 636500     .6365  -14117.531 5992.65963 41.8881014 5950.77153  -20110.19 14159.4188 1.39627005
 637000      .637  6502.62331 -17644.682  43.692418 -17688.374 24147.3051 -6458.9309 1.45641393
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      46       1      50
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  26984.0539 -40935.869 44.7423827 -40980.611 67919.9226 -26939.311 1.49141276
 638000      .638  46973.5286 -63481.523 45.0238517 -63526.547 110455.051 -46928.505 1.50079506
 638500     .6385  66126.7684   -84895.8  44.536299 -84940.336 151022.568 -66082.232  1.4845433
 639000      .639   84114.357 -104812.98 43.2926267 -104856.27 188927.336 -84071.064 1.44308756
 639500     .6395  100627.399  -122893.7 41.3185489 -122935.02 223521.096 -100586.08 1.37728496
 640000       .64   115382.83 -138830.74 38.6518135 -138869.39  254213.57 -115344.18 1.28839378
 640500     .6405  128128.292 -152354.27 35.3414758 -152389.61 280482.559 -128092.95 1.17804919
 641000      .641  138646.453  -163236.4 31.4472555 -163267.84 301882.849 -138615.01 1.04824185
 641500     .6415  146758.717 -171295.03 27.0387843 -171322.07 318053.752 -146731.68 .901292811
 642000      .642  152328.232 -176396.92 22.1944801 -176419.11 328725.153 -152306.04 .739816004
 642500     .6425  155262.185  -178459.8 16.9999825  -178476.8  333721.99 -155245.19 .566666082
 643000      .643  155513.339 -177453.77  11.546338 -177465.32 332967.109 -155501.79 .384877934
 643500     .6435  153080.801 -173401.66 5.92820599 -173407.59 326482.461 -153074.87 .197606866
 644000      .644  148009.998 -166378.59 .242267679 -166378.84 314388.591 -148009.76 .008075589
 644500     .6445  140391.837  -156510.6 -5.4141643 -156505.19 296902.439 -140397.25 -.18047214
 645000      .645  130361.075 -143972.36 -10.944537 -143961.42 274333.435 -130372.02 -.36481789
 645500     .6455  118093.917 -128984.09 -16.254657 -128967.84  247078.01 -118110.17 -.54182191
 646000      .646  103804.912 -111807.69 -21.254505 -111786.44 215612.605 -103826.17 -.70848348
 646500     .6465   87743.197 -92742.153  -25.86003 -92716.293  180485.35 -87769.057 -.86200101
 647000      .647  70188.1695 -72118.368  -29.99471 -72088.373 142306.538 -70218.164 -.99982366
 647500     .6475  51444.6415 -50293.404  -33.59071 -50259.813 101738.045 -51478.232 -1.1196903
 648000      .648   31837.554 -27644.325 -36.589725 -27607.736 59481.8793 -31874.144 -1.2196575
 648500     .6485   11706.335 -4561.6778   -38.9437 -4522.7341 16268.0127 -11745.279 -1.2981233
 649000      .649  -8600.9918 18557.2566 -40.615615 18597.8722 -27158.248 8560.37618 -1.3538538
 649500     .6495  -28733.832 41315.3035 -41.580287 41356.8837 -70049.136 28692.2521 -1.3860096
 650000       .65  -48345.072 63322.2173 -41.824989 63364.0423 -111667.29 48303.2468 -1.3941663
 650500     .6505  -67097.044 84201.3635 -41.349681 84242.7132 -151298.41 67055.6945 -1.3783227
 651000      .651  -84667.333 103596.153 -40.166801  103636.32 -188263.49 84627.1664 -1.3388934
 651500     .6515  -100754.31 121176.127 -38.300716 121214.427 -221930.44 100716.012 -1.2766905
 652000      .652  -115082.33 136642.593 -35.787073  136678.38 -251724.93 115046.545 -1.1929024
 652500     .6525  -127406.46 149733.711 -32.672201 149766.383 -277140.17 127373.785 -1.0890734
 653000      .653  -137516.66 160228.926  -29.01249 160257.938 -297745.58 137487.646 -.96708301
 653500     .6535  -145241.38 167952.682 -24.873582 167977.556 -313194.07  145216.51 -.82911941
 654000      .654  -150450.46 172777.349 -20.329223 172797.678 -323227.81 150430.128 -.67764076
 654500     .6545  -153057.26 174625.317 -15.459782 174640.776 -327682.57 153041.796 -.51532605
 655000      .655  -153020.15 173470.237 -10.350597 173480.588 -326490.39   153009.8 -.34501989
 655500     .6555  -150343.18 169337.395 -5.0903772 169342.485 -319680.57 150338.089 -.16967924
 656000      .656  -145075.93 162303.185 .230225273 162302.954 -307379.11 145076.158 .007674176
 656500     .6565  -137312.62 152493.715 5.51994972 152488.195 -289806.33 137318.136 .183998324
 657000      .657  -127190.41 140082.543   10.68833 140071.855 -267272.96 127201.101 .356277668
 657500     .6575    -114887. 125287.605 15.6472593 125271.958  -240174.6 114902.644 .521575311
 658000      .658  -100617.43 108367.379 20.3126769 108347.066 -208984.81 100637.743  .67708923
 658500     .6585  -84630.405 89616.3757 24.6061989 89591.7695 -174246.78 84655.0113 .820206632
 659000      .659   -67203.92  69360.022 28.4564858 69331.5655 -136563.94 67232.3764 .948549527
 659500     .6595  -48640.457 47949.0231  31.800284 47917.2229  -96589.48 48672.2572 1.06000947
 660000       .66  -29261.733 25753.2937 34.5832544 25718.7104 -55015.026  29296.316 1.15277515
 660500     .6605  -9403.1139  3155.5632 36.7607352 3118.80246 -12558.677 9439.87463 1.22535784
 661000      .661  10592.1975  -19455.23 38.2985147 -19493.529 30047.4277 -10553.899 1.27661716
 661500     .6615     30379.1 -41690.637 39.1735569 -41729.811 72069.7373 -30339.926 1.30578523
 662000      .662  49616.5426 -63169.368 39.3745101 -63208.743 112785.911 -49577.168 1.31248367
 662500     .6625  67973.3914 -83523.819 38.9018443 -83562.721 151497.211  -67934.49 1.29672814
 663000      .663  85134.1204 -102406.36  37.767619 -102444.13  187540.48 -85096.353 1.25892063
 663500     .6635  100804.236 -119495.27 35.9950241 -119531.26 220299.502 -100768.24 1.19983414
 664000      .664  114715.339 -134500.21 33.6178455 -134533.82 249215.546 -114681.72 1.12059485
 664500     .6645   126629.73 -147167.18 30.6799217 -147197.86 273796.915 -126599.05 1.02266406
 665000      .665  136344.474 -157282.83 27.2345286 -157310.07 293627.309 -136317.24 .907817619
 665500     .6655  143694.849 -164678.01 23.3435492 -164701.36 308372.862 -143671.51 .778118307
 666000      .666  148557.121 -169230.62 19.0763322 -169249.69 317787.738 -148538.04 .635877739
 666500     .6665  150850.628 -170867.59 14.5082936  -170882.1 321718.217 -150836.12 .483609788
 667000      .667  150539.112 -169566.09  9.7194308 -169575.81 320105.201 -150529.39 .323981027
 667500     .6675  147631.299  -165353.8 4.79289025 -165358.59 312985.098 -147626.51 .159763008
 668000      .668  142180.698 -158308.37  -.1863579 -158308.18 300489.063 -142180.88 -.00621193
 668500     .6685  134284.619 -148555.98 -5.1328077 -148550.84 282840.596 -134289.75 -.17109359
 669000      .669  124082.432  -136269.1 -9.9617929 -136259.14 260351.531 -124092.39 -.33205976
 669500     .6695  111753.094 -121663.43    -14.591 -121648.84 233416.521 -111767.69 -.48636667
 670000       .67  97512.0123 -104994.09 -18.942036 -104975.15 202506.105 -97530.954 -.63140119
 670500     .6705  81607.2821  -86551.22 -22.941876 -86528.278 168158.502 -81630.224 -.76472919
 671000      .671  64315.3767 -66654.876 -26.524088 -66628.352 130970.252 -64341.901 -.88413628
 671500     .6715  45936.3475 -45649.528 -29.629805 -45619.898 91585.8753 -45965.977 -.98766016
 672000      .672  26788.6158 -23898.081 -32.208527 -23865.872 50686.6965 -26820.824 -1.0736176
 672500     .6725  7203.44861 -1775.6019 -34.218893  -1741.383 8979.05055 -7237.6675 -1.1406298
 673000      .673  -12480.781 20337.1495  -35.62943  20372.779  -32817.93 12445.1512 -1.1876477
 673500     .6735  -31924.438 42060.2779 -36.419193 42096.6971 -73984.716  31888.019 -1.2139731
 674000      .674  -50792.484 63021.2719 -36.578167 63057.8501 -113813.76 50755.9061 -1.2192722
 674500     .6745  -68760.236 82861.3852 -36.107346 82897.4926 -151621.62 68724.1289 -1.2035782
 675000      .675  -85518.952 101241.772 -35.018511  101276.79 -186760.72 85483.9331 -1.1672837
 675500     .6755  -100781.13 117849.272 -33.333839 117882.606 -218630.41 100747.801  -1.111128
 676000      .676  -114285.48 132401.755 -31.085446  132432.84 -246687.23 114254.392 -1.0361815
 676500     .6765  -125801.34 144652.911 -28.314886 144681.226 -270454.25 125773.021 -.94382954
 677000      .677  -135132.67 154396.425 -25.072532 154421.498  -289529.1   135107.6 -.83575108
 677500     .6775  -142121.38  161469.44 -21.416729 161490.857 -303590.82 142099.962 -.71389096
 678000      .678  -146649.95 165755.273 -17.412686 165772.686 -312405.23 146632.539 -.58042286
 678500     .6785  -148643.46 167185.336 -13.131187 167198.467  -315828.8  148630.33 -.43770624
 679000      .679  -148070.79 165740.225 -8.6472354 165748.872 -313811.01 148062.142 -.28824118
 679500     .6795  -144945.12 161449.976 -4.0387553 161454.014  -306395.1 144941.085 -.13462518
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      46       1      50
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -139323.67 154393.461 .614641569 154392.846 -293717.13 139324.288 .020488052
 680500     .6805  -131306.62 144696.944 5.23290912 144691.711 -276003.57 131311.855 .174430304
 681000      .681  -121035.34 132531.823 9.73690683 132522.086 -253567.16 121045.076 .324563561
 681500     .6815  -108689.88 118111.596 14.0498309 118097.547 -226801.48  108703.93 .468327696
 682000      .682  -94485.833 101688.121   18.09865 101670.022 -196173.95 94503.9313 .603288334
 682500     .6825  -78670.553 83547.2134 21.8154163  83525.398 -162217.77 78692.3682 .727180544
 683000      .683  -61518.869 64003.6888 25.1383647 63978.5505 -125522.56 61544.0076 .837945491
 683500     .6835  -43328.309 43395.8982 28.0128187 43367.8854 -86724.207 43356.3218 .933760622
 684000      .684  -24413.934 22079.8724 30.3919869 22049.4804 -46493.806 24444.3255 1.01306623
 684500     .6845  -5102.8758 423.167712 32.2377156 390.929997 -5526.0435  5135.1135 1.07459052
 685000      .685  14271.3224 -21201.475 33.5211852 -21234.996  35472.797 -14237.801 1.11737284
 685500     .6855  33374.4702 -42422.542 34.2234716 -42456.766 75797.0126 -33340.247 1.14078239
 686000      .686  51877.4857 -62876.131 34.3358666 -62910.467 114753.617  -51843.15 1.14452889
 686500     .6865  69462.0584 -82212.177 33.8599113 -82246.037 151674.235 -69428.198 1.12866371
 687000      .687  85826.1227 -100100.45 32.8071964 -100133.25 185926.569 -85793.316 1.09357321
 687500     .6875  100689.051 -116236.18 31.1990286 -116267.38 216925.228 -100657.85 1.03996762
 688000      .688  113796.469 -130345.27 29.0660268 -130374.34 244141.741  -113767.4 .968867561
 688500     .6885  124924.615 -142188.96 26.4476413 -142215.41 267113.575 -124898.17 .881588045
 689000      .689  133884.156 -151567.83 23.3915294 -151591.22 285451.986 -133860.76 .779717648
 689500     .6895  140523.399 -158325.19 19.9527157 -158345.14 298848.588 -140503.45 .665090524
 690000       .69  144730.857 -162349.66 16.1925321 -162365.86 307080.522 -144714.66 .539751069
 690500     .6905  146437.115 -163577.05 12.1774224 -163589.23 310014.162 -146424.94 .405914081
 691000      .691  145615.978  -161991.3 7.97771753 -161999.28 307607.282   -145608. .265923918
 691500     .6915  142284.874 -157624.77 3.66644108 -157628.44 299909.644 -142281.21 .122214703
 692000      .692  136504.497 -150557.52 -.68186043 -150556.84 287062.014 -136505.18 -.02272868
 692500     .6925  128377.701 -140915.88 -4.9923241 -140910.89 269293.581 -128382.69  -.1664108
 693000      .693  118047.665 -128870.21 -9.1910566 -128861.01 246917.871 -118056.86 -.30636855
 693500     .6935   105695.37 -114631.84 -13.206481 -114618.63 220327.209 -105708.58 -.44021602
 694000      .694  91536.4264  -98449.42 -16.970647 -98432.449 189985.847 -91553.397 -.56568823
 694500     .6945  75817.3178 -80604.546 -20.420412 -80584.126 156421.864 -75837.738 -.68068041
 695000      .695  58811.1155 -61406.878 -23.498448  -61383.38 120217.994 -58834.614 -.78328158
 695500     .6955  40812.7352 -41188.768 -26.154095 -41162.614 82001.5032 -40838.889 -.87180317
 696000      .696  22133.8202 -20299.507 -28.344137 -20271.163 42433.3272 -22162.164 -.94480458
 696500     .6965  3097.33961 900.712558 -30.033517 930.746075 2196.62705 -3127.3731 -1.0011172
 697000      .697  -15967.998 22047.0082  -31.19598 22078.2042 -38015.006 15936.8019  -1.039866
 697500     .6975  -34733.417  42776.086 -31.814557 42807.9006 -77509.503 34701.6026 -1.0604852
 698000      .698  -52875.742  62732.477 -31.881812 62764.3588 -115608.22 52843.8598 -1.0627271
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  6.98001000E-01  sec.
 698500     .6985  -70082.954 81574.6286 -31.399859 81606.0285 -151657.58 70051.5537  -1.046662
 699000      .699   -86059.56 98980.7489 -30.380183 99011.1291 -185040.31 86029.1801 -1.0126728
 699500     .6995  -100531.67 114654.303 -28.843346 114683.147 -215185.98 100502.829 -.96144485
 700000       0.7   -113251.7 128329.068 -26.818615 128355.887 -241580.77 113224.881 -.89395384
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005  -124002.59 139773.655 -24.343502 139797.998 -263776.25 123978.251 -.81145008
 701000      .701  -132601.54 148795.419  -21.46313 148816.882 -281396.96 132580.079 -.71543766
 701500     .7015  -138903.07   155243.7 -18.229409 155261.929 -294146.77 138884.842 -.60764696
 702000      .702  334222.144 -21176.376 -19281.455 -1894.9211  355398.52  -353503.6 -642.71518
 702500     .7025  347176.008 -7063.5733 -24450.559 17386.9857 354239.582 -371626.57 -815.01864
 703000      .703  339072.735 55015.4532 -29924.784 84940.2374 284057.282 -368997.52 -997.49281
 703500     .7035  326813.896 125534.449 -34725.717 160260.166 201279.447 -361539.61 -1157.5239
 704000      .704  288071.402 206343.094  -37443.63 243786.723 81728.3084 -325515.03  -1248.121
 704500     .7045  221859.706  279457.69 -38985.925 318443.615 -57597.984 -260845.63 -1299.5308
 705000      .705  141314.208 340316.684 -38757.971 379074.654 -199002.48 -180072.18 -1291.9324
 705500     .7055  95508.8768  312353.08  -35199.62 347552.699  -216844.2  -130708.5 -1173.3207
 706000      .706  -43238.596  344932.08 -32652.502 377584.581 -388170.68 10586.0942 -1088.4167
 706500     .7065  -164786.25 347018.279  -30874.01 377892.288 -511804.53 133912.238 -1029.1337
 707000      .707  -258322.46 324345.798 -27421.891 351767.689 -582668.26 230900.574 -914.06302
 707500     .7075  -350517.95 286738.641 -22527.316 309265.957  -637256.6 327990.638 -750.91054
 708000      .708  -428335.94  240994.57 -17479.417 258473.987 -669330.51  410856.52 -582.64722
 708500     .7085  -469136.45 159732.943 -10923.524 170656.467 -628869.39 458212.928 -364.11747
 709000      .709  -519543.98 90169.2398  -3971.581 94140.8208 -609713.22 515572.394 -132.38603
 709500     .7095  -544074.61 16905.4605 3226.19041   13679.27 -560980.08 547300.805  107.53968
 710000       .71  -534274.85 -60545.283 10735.7665  -71281.05 -473729.57 545010.616 357.858885
 ***                                                             Close switch  "X0002A"  to  "X0010A"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002B"  to  "X0010B"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002C"  to  "X0010C"  after  7.10001000E-01  sec.
 710500     .7105  -501534.23 -138116.25 17853.3222 -155969.57 -363417.98 519387.552  595.11074
 711000      .711  -456277.83 -212405.75 24337.6383 -236743.39 -243872.08 480615.466 811.254612
 711500     .7115  -394645.45 -278440.99 29834.0775 -308275.06 -116204.46 424479.525 994.469249
 712000      .712  -300354.26 -481543.67 44536.9008 -526080.57 181189.408 344891.159 1484.56336
 712500     .7125  -192731.66 -577564.36 52479.7017 -630044.07 384832.708 245211.357 1749.32339
 713000      .713  -67407.318 -630151.96 58722.1087 -688874.07 562744.643 126129.427 1957.40362
 713500     .7135  64224.6851 -646898.95 62658.9134 -709557.86 711123.636 -1565.7717 2088.63045
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  7.13995000E-01  sec.
 714000      .714  184070.902 -635670.73 64396.8306 -700067.57 819741.636 -119674.07 2146.56102
 714500     .7145  293393.284  -597106.9 63630.3138 -660737.22 890500.187 -229762.97 2121.01046
 715000      .715  394642.445 -534013.91 60301.1137 -594315.02 928656.353 -334341.33 2010.03712
 715500     .7155  451291.898 -427105.78 54952.2545 -482058.04 878397.683 -396339.64 1831.74182
 716000      .716  501390.982  -320898.1 49826.3159 -370724.42 822289.081 -451564.67  1660.8772
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  7.16353000E-01  sec.
 716500     .7165  541594.215 -222900.26 45298.8387  -268199.1 764494.472 -496295.38 1509.96129
 717000      .717  550819.774 -133430.04 38756.2227 -172186.26  684249.81 -512063.55 1291.87409
 717500     .7175  538109.931 -44922.294 30547.8697 -75470.164 583032.225 -507562.06 1018.26232
 718000      .718  511496.155  41318.384 20962.7193 20355.6647 470177.771 -490533.44 698.757311
 718500     .7185  488115.121 122011.394 9865.99025 112145.404 366103.727 -478249.13 328.866342
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  7.18571000E-01  sec.
 719000      .719  451817.112 211447.828 -1600.7363 213048.564 240369.284 -453417.85 -53.357877
 719500     .7195  409052.205 287733.497 -12907.393  300640.89 121318.708  -421959.6 -430.24645
 720000       .72  348591.988 352686.357 -22861.186 375547.543 -4094.3693 -371453.17 -762.03952
 720500     .7205  266563.939 400324.364 -30548.745  430873.11 -133760.43 -297112.68 -1018.2915
 721000      .721  174372.429 434230.285 -34650.288 468880.573 -259857.86 -209022.72 -1155.0096
 721500     .7215  81953.7684 460316.522  -36412.15 496728.672 -378362.75 -118365.92 -1213.7383
 722000      .722  -12925.314  472226.43 -36498.732 508725.161 -485151.74 -23573.417 -1216.6244
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      46       1      50
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225    -111698. 470569.236 -35254.643 505823.879 -582267.23 76443.3547 -1175.1548
 723000      .723  -208216.57 451186.883 -32683.541 483870.425 -659403.45 175533.027 -1089.4514
 723500     .7235  -300743.43 416908.148 -29157.011 446065.159 -717651.58 271586.422 -971.90037
 724000      .724  -383880.81 369463.138 -24789.825 394252.963 -753343.95 359090.982 -826.32749
 724500     .7245  -452200.79 311400.032 -19799.711 331199.743 -763600.83 432401.083 -659.99037
 725000      .725  -504377.61  244351.23 -13878.513 258229.743 -748728.84 490499.102  -462.6171
 725500     .7255  -539202.47 170966.122 -7166.6436 178132.766 -710168.59 532035.826 -238.88812
 726000      .726  -555159.74 92781.9527 -17.557109 92799.5098 -647941.69 555142.181 -.58523696
 726500     .7265  -551631.56 11963.4319 7253.35662 4710.07531 -563594.99 558884.912 241.778554
 727000      .727  -528964.57 -68631.523 14351.8729 -82983.396 -460333.05 543316.444 478.395765
 727500     .7275  -487578.79 -146071.44 20985.5088 -167056.95 -341507.35   508564.3 699.516959
 728000      .728  -428991.62 -217724.42 26872.1539 -244596.58  -211267.2 455863.776 895.738463
 728500     .7285  -355524.88 -281161.43 31746.8228 -312908.25 -74363.453 387271.701 1058.22743
 729000      .729  -270452.55 -334251.61 35439.1159 -369690.73 63799.0598 305891.669 1181.30386
 729500     .7295  -176124.65 -375506.68 37861.0023 -413367.68 199382.027 213985.653 1262.03341
 730000       .73  -76058.242 -403198.88 38944.3677 -442143.25 327140.637  115002.61 1298.14559
 730500     .7305  26346.6836 -416268.91 38648.0067 -454916.92 442615.598 12301.3231 1288.26689
 731000      .731  127478.485 -414291.12 36986.6526 -451277.78 541769.608 -90491.833 1232.88842
 731500     .7315  223672.047  -397354.2 34023.6741 -431377.88 621026.248 -189648.37 1134.12247
 732000      .732  311507.528 -366133.72 29862.0896 -395995.81 677641.251 -281645.44 995.402985
 732500     .7325  387884.662 -321697.67 24634.6325 -346332.31 709582.336 -363250.03 821.154417
 733000      .733  450272.459 -265732.46  18517.479 -284249.94 716004.919 -431754.98   617.2493
 733500     .7335  496355.866 -200152.32 11725.6779   -211878. 696508.186 -484630.19  390.85593
 734000      .734  524554.059 -127285.36 4501.50955 -131786.87 651839.418 -520052.55 150.050318
 734500     .7345  533907.314 -49741.117 -2898.0542 -46843.063 583648.431 -536805.37 -96.601807
 735000      .735  524058.436 29728.5654 -10211.128 39939.6932 494329.871 -534269.56 -340.37092
 735500     .7355  495376.958 108284.612 -17178.576 125463.188 387092.346 -512555.53 -572.61919
 736000      .736  448912.822 183118.936 -23552.104  206671.04 265793.886 -472464.93 -785.07013
 736500     .7365  386322.511 251568.615 -29105.695  280674.31 134753.896 -415428.21 -970.18984
 737000      .737  309812.373 311210.077 -33645.301 344855.378 -1397.7038 -343457.67   -1121.51
 737500     .7375  222104.133 359911.525 -37012.199 396923.725 -137807.39 -259116.33   -1233.74
 738000      .738  126313.545  395929.28 -39088.018 435017.299 -269615.74 -165401.56 -1302.9339
 738500     .7385   25833.141 417976.016 -39799.892 457775.908 -392142.87 -65633.033 -1326.6631
 739000      .739  -75768.785 425267.074 -39123.747 464390.821 -501035.86  36645.038 -1304.1249
 739500     .7395  -174872.71  417528.42 -37083.821  454612.24 -592401.13 137788.893 -1236.1274
 740000       .74  -267975.57 395035.099 -33752.627 428787.726 -663010.67  234222.94 -1125.0876
 740500     .7405  -351768.69 358577.203 -29248.263 387825.467 -710345.89 322520.422 -974.94211
 741000      .741  -423274.01 309439.891 -23730.455 333170.346  -732713.9 399543.553 -791.01517
 741500     .7415  -479952.86 249359.345 -17395.132 266754.476 -729312.21 462557.732 -579.83772
 742000      .742   -519790.8 180458.206 -10467.183 190925.389 -700249.01 509323.617  -348.9061
 742500     .7425  -541371.06 105174.671 -3192.4876 108367.158 -646545.73 538178.574 -106.41625
 743000      .743  -543920.15 26169.5946 4170.96093 21998.6337 -570089.74 548091.108 139.032031
 743500     .7435  -527346.84 -53758.994 11361.8428 -65120.837 -473587.84 538708.678 378.728093
 744000      .744  -492230.35 -131783.72 18125.0307 -149908.75 -360446.63 510355.384 604.167689
 744500     .7445  -439809.18 -205144.41 24220.7083 -229365.12 -234664.76 464029.884 807.356944
 745000      .745  -371936.92 -271244.38 29432.7095 -300677.09 -100692.54 401369.627 981.090316
 745500     .7455  -291012.75 -327744.85  33576.152   -361321. 36732.1024 324588.897 1119.20507
 746000      .746  -199899.04 -372646.66 36504.0174 -409150.68 172747.623 236403.053 1216.80058
 746500     .7465  -101819.63 -404361.43  38112.369 -442473.79 302541.799 139931.996  1270.4123
 747000      .747  -245.63396  -421767.4  38344.003  -460111.4 421521.762  38589.637 1278.13343
 747500     .7475  101228.946 -424250.07 37190.5051 -461440.58 525479.016  -64038.44  1239.6835
 748000      .748  199012.895 -411723.28 34692.5396 -446415.82 610736.175 -164320.36 1156.41799
 748500     .7485  289645.155 -384632.17 30938.4026 -415570.57 674277.326 -258706.75 1031.28009
 749000      .749  369918.498 -343937.79 26060.9124 -369998.71 713856.292 -343857.59 868.697081
 749500     .7495   436992.57 -291083.12 20232.7162 -311315.83 728075.689 -416759.85 674.423872
 750000       .75   488493.93 -227941.35 13660.1364 -241601.49 716435.282 -474833.79  455.33788
 750500     .7505   522601.27 -156750.33   6575.878 -163326.21 679351.603 -516025.39 219.195933
 751000      .751  538109.171  -80032.89 -769.21058 -79263.679 618142.061 -538878.38 -25.640353
 751500     .7515  534470.877 -507.44905 -8115.0347 7607.58569 534978.326 -542585.91 -270.50116
 752000      .752  511817.875 79008.1365 -15201.468 94209.6044 432809.739 -527019.34  -506.7156
 752500     .7525  470955.175 155696.493 -21777.567 177474.061 315258.681 -492732.74 -725.91891
 753000      .753  413332.819 226840.381 -27610.455 254450.836 186492.439 -440943.27 -920.34851
 753500     .7535  340994.275  289919.19  -32493.58  322412.77 51075.0845 -373487.85 -1083.1193
 754000      .754  256504.487 342697.957 -36254.024 378951.981  -86193.47 -292758.51 -1208.4675
 754500     .7545  162858.648 383306.703 -38758.633 422065.335 -220448.06 -201617.28 -1291.9544
 755000      .755  63376.1959 410306.669 -39918.735 450225.404 -346930.47 -103294.93 -1330.6245
 755500     .7555   -38416.66   422741.2 -39693.282 462434.482 -461157.86 -1276.6224 -1323.1094
 756000      .756  -138911.98 420169.699 -38090.301    458260. -559081.68 100821.681 -1269.6767
 756500     .7565  -234547.87 402683.199 -35166.612 437849.811 -637231.07 199381.254 -1172.2204
 757000      .757  -321934.64 370901.159 -31025.818 401926.976  -692835.8 290908.822 -1034.1939
 757500     .7575  -397974.89 325949.479 -25814.629 351764.108 -723924.37 372160.258 -860.48765
 758000      .758  -459973.24 269420.645 -19717.673 289138.318 -729393.89  440255.57 -657.25576
 758500     .7585  -505731.84  203317.31 -12950.947 216268.257 -709049.15 492780.895 -431.69824
 759000      .759  -533628.15 129981.326 -5754.1723 135735.498 -663609.48  527873.98 -191.80574
 759500     .7595  -542672.49 52010.7905  1617.7025  50393.088 -594683.28 544290.194 53.9234168
 760000       .76  -532543.08 -27831.983 8903.52968 -36735.512 -504711.09 541446.606 296.784323
 760500     .7605   -503597.4 -106718.34 15845.2151 -122563.56 -396879.05 519442.613 528.173837
 761000      .761  -456859.58 -181853.51 22196.8608 -204050.37 -275006.07 479056.438 739.895361
 761500     .7615  -393984.08 -250575.54 27733.4757 -278309.02 -143408.53 421717.552 924.449189
 762000      .762  -317197.09 -310449.71 32258.9458 -342708.66 -6747.3767 349456.033 1075.29819
 762500     .7625  -229217.66 -359354.69 35612.9818 -394967.67 130137.027  264830.64 1187.09939
 763000      .763  -133161.38 -395557.73 37676.7971 -433234.52 262396.344 170838.179 1255.89324
 763500     .7635  -32430.017 -417776.05 38377.3155 -456153.36 385346.031 70807.3326 1279.24385
 764000      .764  69409.0318 -425222.27 37689.7602 -462912.03 494631.306 -31719.272 1256.32534
 764500     .7645  168749.078 -417632.33 35638.5313 -453270.86 586381.407 -133110.55 1187.95104
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      46       1      50
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  262071.931 -395274.79 32296.3411 -427571.13 657346.722 -229775.59  1076.5447
 765500     .7655  346072.531 -358941.38 27781.6384 -386723.02 705013.916 -318290.89 926.054612
 766000      .766  417776.032 -309918.93 22254.4118 -332173.34 727694.961 -395521.62 741.813726
 766500     .7665   474643.19 -249943.75 15910.5224 -265854.28 724586.945 -458732.67 530.350748
 767000      .767  514660.316 -181140.19 8974.76513 -190114.96 695800.511 -505685.55 299.158838
 767500     .7675  536410.616 -105945.33 1692.90476 -107638.23 642355.944 -534717.71 56.4301587
 768000      .768  539124.378 -27022.648 -5677.0301 -21345.618 566147.026 -544801.41 -189.23434
 768500     .7685  522706.248 52832.2961 -12873.888 65706.1842 469873.952 -535580.14  -429.1296
 769000      .769  487738.602 130790.929 -19642.647 150433.575 356947.673 -507381.25 -654.75489
 769500     .7695  435460.918 204091.853 -25743.446 229835.299 231369.065 -461204.36 -858.11487
 770000       .77   367725.87 270138.675 -30960.088 301098.763 97587.1943 -398685.96 -1032.0029
 770500     .7705  286933.693  326591.98 -35107.692 361699.672 -39658.286 -322041.39 -1170.2564
 771000      .771   195947.16 371452.207 -38039.247 409491.454 -175505.05 -233986.41 -1267.9749
 771500     .7715  97990.1617 403130.485 -39650.821 442781.306 -305140.32 -137640.98  -1321.694
 772000      .772  -3466.4986  420504.92 -39885.237 460390.157 -423971.42 -36418.739 -1329.5079
 772500     .7725  -104828.06 422960.335 -38734.107 461694.442 -527788.39 66093.9506 -1291.1369
 773000      .773  -202503.14 410410.067 -36238.121 446648.188 -612913.21 166265.018 -1207.9374
 773500     .7735  -293030.98 383299.032 -32485.612 415784.643 -676330.01 260545.367 -1082.8537
 774000      .774  -373204.03 342587.967 -27609.422 370197.389 -715791.99 345594.604 -920.31407
 774500     .7745  -440181.57 289719.396 -21782.201 311501.597 -729900.96 418399.366 -726.07335
 775000      .775  -491590.36 226566.523 -15210.285 241776.808 -718156.88 476380.076  -507.0095
 775500     .7755  -525608.71 155366.878 -8126.3924 163493.271 -680975.59 517482.322 -270.87975
 776000      .776  -541031.01 78643.0471 -781.37573 79424.4229 -619674.06 540249.637 -26.045858
 776500     .7765  -537310.43 -886.68963 6564.66307 -7451.3527 -536423.74 543875.091 218.822102
 777000      .777  -514578.29 -80404.654 13651.5873 -94056.242 -434173.64  528229.88 455.052909
 777500     .7775  -473639.45 -157093.59 20228.4406 -177322.03 -316545.86 493867.888 674.281353
 778000      .778  -415943.72 -228236.46 26062.3375  -254298.8 -187707.26 442006.062 868.744585
 778500     .7785  -343534.59 -291312.72 30946.7134 -322259.43 -52221.875 374481.303 1031.55711
 779000      .779  -258976.75 -344087.56 34708.6418  -378796.2 85110.8041 293685.394 1156.95473
 779500     .7795   -165265.3 -384691.13 37214.9605 -421906.09 219425.829 202480.265 1240.49868
 780000       .78  -65719.621 -411684.77 38376.9893 -450061.76 345965.147  104096.61 1279.23298
 780500     .7805  36134.2327 -424111.93 38153.6707  -462265.6 460246.159 2019.43799 1271.78902
 781000      .781  136688.411  -421532.1 36553.0248 -458085.13 558220.515 -100135.39 1218.43416
 781500     .7815  232381.102 -404036.43 33631.8651 -437668.29 636417.531 -198749.24 1121.06217
 782000      .782  319822.705 -372244.43 29493.7859 -401738.22 692067.138 -290328.92 983.126198
 782500     .7825  395915.907 -327282.11 24285.4921  -351567.6 723198.017 -371630.41 809.516404
 783000      .783  457965.411 -270742.02 18191.6022 -288933.62 728707.432 -439773.81 606.386741
 783500     .7835  503773.416 -204626.88 11428.1082 -216054.99 708400.294 -492345.31 380.936939
 784000      .784  531717.474  -131278.6 4234.72355 -135513.32 662996.074 -527482.75 141.157452
 784500     .7845  540807.971 -53295.345 -3133.6083 -50161.737 594103.316 -543941.58 -104.45361
 785000      .785   530723.18 26560.5255 -10415.746 36976.2715 504162.654 -541138.93 -347.19153
 785500     .7855   501820.66 105460.311 -17353.601 122813.912  396360.35 -519174.26 -578.45337
 786000      .786  455124.593 180609.175 -23701.281 204310.456 274515.418 -478825.87 -790.04269
 786500     .7865  392289.497 249345.156 -29233.799 278578.956  142944.34  -421523.3 -974.45997
 787000      .787  315541.615  309233.47 -33755.048 342988.518   6308.145 -349296.66 -1125.1683
 787500     .7875  227600.053 358152.759 -37104.742 395257.501 -130552.71  -264704.8 -1236.8247
 788000      .788  131580.452 394370.248   -39164.1 433534.348  -262789.8 -170744.55   -1305.47
 788500     .7885  30884.6139 416603.122  -39860.05 456463.173 -385718.51 -70744.664 -1328.6683
 789000      .789  -70920.007 424063.979 -39167.821   463231.8 -494983.99  31752.186  -1305.594
 789500     .7895  -170226.68 416488.716 -37111.816 453600.532  -586715.4 133114.867 -1237.0605
 790000       .79  -263517.18  394145.89 -33764.752 427910.642 -657663.07  229752.43 -1125.4917
 790500     .7905  -347486.41 357827.203 -29245.082 387072.285 -705313.61 318241.324 -974.83607
 791000      .791  -419159.47 308819.453 -23712.799 332532.252 -727978.93 395446.674 -790.42662
 791500     .7915   -475997.1 248858.956 -17363.767 266222.722 -724856.06 458633.333 -578.79222
 792000      .792  -515985.57 180070.026 -10422.785  190492.81 -696055.59 505562.782 -347.42615
 792500     .7925  -537708.04 104889.728  -3135.621 108025.349 -642597.77 534572.424  -104.5207
 793000      .793  -540394.79 25981.5406 4239.69199 21741.8486 -566376.33 544634.486 141.323066
 793500     .7935  -523950.43 -53858.998 11441.9998 -65300.997 -470091.43 535392.429 381.399992
 794000      .794   -488957.3 -131803.32 18216.2764  -150019.6 -357153.97 507173.574 607.209212
 794500     .7945  -436654.85 -205090.05 24322.6592 -229412.71  -231564.8 460977.511 810.755306
 795000      .795  -368895.74 -271122.79 29544.9461 -300667.74 -97772.946 398440.685 984.831535
 795500     .7955  -288080.17 -327562.14 33698.2543  -361260.4 39481.9734 321778.424 1123.27514
 796000      .796  -197070.89 -372408.55 36635.5705 -409044.12 175337.657 233706.463 1221.18568
 796500     .7965  -99091.775 -404073.15 38252.9579 -442326.11 304981.373 137344.733  1275.0986
 797000      .797  2386.40041 -421434.05 38493.2393 -459927.29 423820.448 36106.8389 1283.10798
 797500     .7975  103768.891 -423876.08 37348.0217  -461224.1 527644.969 -66420.869 1244.93406
 798000      .798  201464.341 -411312.58 34857.9943 -446170.57 612776.922 -166606.35 1161.93314
 798500     .7985  292012.006 -384188.48 31111.4864 -415299.96 676200.481 -260900.52 1037.04955
 799000      .799  372204.353  -343464.5  26241.339 -369705.84 715668.855 -345963.01 874.711298
 799500     .7995  439200.685 -290583.19  20420.198 -311003.39 729783.873 -418780.49 680.673266
 800000       0.8   490627.78 -227417.74 13854.3989 -241272.14  718045.52 -476773.38 461.813298
 800500     .8005  524663.959 -156205.69 6776.65689 -162982.35 680869.648  -517887.3 225.888563
 801000      .801  540103.624 -79469.621 -562.17742 -78907.444 619573.245  -540665.8 -18.739247
 801500     .8015  536399.961  72.179452 -7902.0041 7974.18358 536327.782 -544301.97 -263.40014
 802000      .802  513684.319 79602.0355 -14982.688  94584.724 434082.284 -528667.01 -499.42295
 802500     .8025   472761.55 156302.689 -21553.276 177855.965 316458.861 -494314.83 -718.44254
 803000      .803  415081.501 227457.107 -27380.883  254837.99 187624.394 -442462.38 -912.69611
 803500     .8035   342687.65 290544.731 -32258.947 322803.678 52142.9197  -374946.6 -1075.2982
 804000      .804  258144.719  343330.77 -36014.543 379345.314 -85186.051 -294159.26 -1200.4848
 804500     .8045  164447.811 383945.372 -38514.511 422459.884 -219497.56 -202962.32  -1283.817
 805000      .805  64916.3123 410949.861 -39670.172 450620.033 -346033.55 -104586.48 -1322.3391
 805500     .8055  -36923.699 423387.703  -39440.47 462828.172  -460311.4 -2516.7704 -1314.6823
 806000      .806  -137464.37 420818.393 -37833.426 458651.819 -558282.76 99630.9431 -1261.1142
 806500     .8065  -233143.88 403333.061 -34905.857 438238.918 -636476.94 198238.019 -1163.5286
 807000      .807  -320572.61 371551.243 -30761.357   402312.6 -692123.85 289811.249 -1025.3786
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      46       1      50
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075  -396653.24  326598.93 -25546.633 352145.563 -723252.17 371106.608 -851.55443
 808000      .808  -458690.47 270068.687 -19446.304 289514.991 -728759.16 439244.167 -648.21015
 808500     .8085  -504486.49 203963.227 -12676.365 216639.592 -708449.72 491810.125  -422.5455
 809000      .809  -532418.84  130624.47 -5476.5292 136100.999 -663043.31  526942.31 -182.55097
 809500     .8095   -541497.9 52650.5783 1898.25804 50752.3203 -594148.48 543396.155  63.275268
 810000       .81  -531401.93 -27196.087 9186.85424 -36382.942 -504205.84 540588.783 306.228475
 810500     .8105  -502488.49 -106086.82 16131.1697 -122217.99 -396401.66 518619.656 537.705657
 811000      .811  -455781.74 -181226.79 22485.3107  -203712.1 -274554.95 478267.055 749.510357
 811500     .8115  -392936.21 -249954.03 28024.2903 -277978.32 -142982.18 420960.502  934.14301
 812000      .812  -316178.13 -309833.75 32551.9987 -342385.75 -6344.3797 348730.126 1085.06662
 812500     .8125  -228226.59 -358744.59 35908.1505 -394652.74    130518.  264134.74 1196.93835
 813000      .813  -132197.23 -394953.78 37973.9627 -432927.74 262756.543 170171.196 1265.79876
 813500     .8135  -31491.854 -417178.49 38676.3631 -455854.85 385686.638  70168.217  1289.2121
 814000      .814  70322.0998 -424631.33 37990.5785 -462621.91  494953.43 -32331.521 1266.35262
 814500     .8145  169637.906 -417048.19 35941.0122  -452989.2 586686.094 -133696.89 1198.03374
 815000      .815  262937.339 -394697.62 32600.3801   -427298. 657634.959 -230336.96 1086.67934
 815500     .8155  346915.304 -358371.32  28087.134 -386458.46 705286.629 -318828.17 936.237801
 816000      .816  418596.925  -309356.1 22561.2659 -331917.37 727953.025 -396035.66 752.042198
 816500     .8165  475442.926 -249388.26   16218.64  -265606.9 724831.182 -459224.29 540.621332
 817000      .817  515439.589 -180592.11 9284.05384 -189876.16 696031.698 -506155.54 309.468461
 817500     .8175  537170.092 -105404.72 2003.27531 -107407.99 642574.811 -535166.82 66.7758437
 818000      .818  539864.699 -26489.564 -5365.6643 -21123.899 566354.263 -545230.36 -178.85548
 818500     .8185  523428.029 53357.8213 -12561.611 65919.4321 470070.208 -535989.64 -418.72036
 819000      .819  488442.433 131308.874 -19329.539 150638.413 357133.559 -507771.97 -644.31797
 819500     .8195  436147.368 204602.211 -25429.587 230031.798 231545.157 -461576.96 -847.65291
 820000       .82  368395.485 270641.448 -30645.553 301287.001  97754.037 -399041.04 -1021.5184
 820500     .8205  287586.999  327087.18 -34792.556 361879.736 -39500.181 -322379.56 -1159.7519
 821000      .821  196584.663 371939.858 -37723.581 409663.439  -175355.2 -234308.24 -1257.4527
 821500     .8215  98612.3463 403610.617 -39334.694 442945.311 -304998.27 -137947.04 -1311.1565
 822000      .822  -2859.1634 420977.572 -39568.717 460546.289 -423836.74 -36709.554 -1318.9572
 822500     .8225  -104235.12 423425.552 -38417.258 461842.811 -527660.67 65817.8626 -1280.5753
 823000      .823  -201924.17 410867.901 -35921.007 446788.908 -612792.07  166003.16 -1197.3669
 823500     .8235  -292465.55 383749.541 -32168.293 415917.834  -676215.1 260297.261 -1072.2764
 824000      .824  -372651.75 343031.214 -27291.958 370323.172 -715682.96 345359.787 -909.73193
 824500     .8245  -439642.04 290155.449 -21464.648 311620.097 -729797.49 418177.394 -715.48826
 825000      .825  -491063.22 226995.453 -14892.699 241888.152 -718058.67 476170.518  -496.4233
 825500     .8255  -525093.59 155788.761 -7808.8269 163597.588 -680882.35 517284.765 -260.29423
 826000      .826  -540527.56 79057.9612 -463.88245 79521.8436 -619585.52  540063.68 -15.462748
 826500     .8265  -536818.31 -478.66235 6882.03405 -7360.6964 -536339.65 543700.348 229.401135
 827000      .827  -514097.19  -80003.43 13968.7874 -93972.217 -434093.76 528065.979 465.626248
 827500     .8275  -473169.05 -156699.08  20545.423  -177244.5 -316469.96 493714.469 684.847434
 828000      .828  -415483.72 -227848.58 26379.0569 -254227.64 -187635.14 441862.777 879.301896
 828500     .8285  -343084.69 -290931.37 31263.1257  -322194.5  -52153.32 374347.818 1042.10419
 829000      .829  -258536.68 -343712.66 35024.7046 -378737.36 85175.9812 293561.383 1167.49015
 829500     .8295  -164834.78 -384322.59 37530.6329 -421853.22 219487.808 202365.415  1251.0211
 830000       .83  -65298.387 -411322.49 38692.2315 -450014.72 346024.099 103990.619 1289.74105
 830500     .8305  36546.4316 -423755.81 38468.4443 -462224.26 460302.243 1922.01277 1282.28148
 831000      .831  137091.822 -421182.06 36867.2929 -458049.35 558273.884 -100224.53 1228.90976
 831500     .8315  232775.963 -403692.36 33945.5919 -437637.96 636468.327 -198830.37 1131.51973
 832000      .832  320209.245 -371906.25 29806.9369 -401713.19 692115.497 -290402.31 993.564562
 832500     .8325   396294.35 -326949.72 24598.0338 -351547.75 723244.067 -371696.32 819.934459
 833000      .833  458335.972 -270415.32 18503.5024 -288918.82 728751.292 -439832.47 616.783413
 833500     .8335  504136.303 -204305.78 11739.3357 -216045.11 708442.079 -492396.97 391.311191
 834000      .834   532072.89   -130963. 4545.24852 -135508.25 663035.893 -527527.64 151.508284
 834500     .8345  541156.111  -52985.16 -2823.8149 -50161.345 594141.271 -543979.93 -94.127164
 835000      .835  531064.233  26865.393 -10106.712 36972.1051  504198.84 -541170.95  -336.8904
 835500     .8355  502154.811 105759.953 -17045.353 122805.306 396394.859 -519200.16 -568.17845
 836000      .836  455452.019 180903.683 -23393.845 204297.528 274548.337 -478845.86 -779.79485
 836500     .8365   392610.37 249634.621 -28927.201 278561.822 142975.749 -421537.57 -964.24004
 837000      .837  315856.103 309517.981 -33449.311 342967.292 6338.12184 -349305.41  -1114.977
 837500     .8375  227908.318 358432.406  -36799.89 395232.296 -130524.09 -264708.21  -1226.663
 838000      .838   131882.65 394645.119 -38860.155 433505.273 -262762.47 -170742.81 -1295.3385
 838500     .8385  31180.8982 416873.304 -39557.034 456430.338 -385692.41 -70737.932 -1318.5678
 839000      .839  -70629.489 424329.558 -38865.753 463195.311 -494959.05 31763.7357 -1295.5251
 839500     .8395  -169941.79 416749.777 -36810.717 453560.494 -586691.56  133131.07 -1227.0239
 840000       .84  -263237.77 394402.517 -33464.641 427867.158 -657640.29 229773.129  -1115.488
 840500     .8405  -347212.34 358079.478 -28945.977 387025.455 -705291.82 318266.366 -964.86591
 841000      .841  -418890.63 309067.458 -23414.717 332482.176 -727958.08 395475.909 -780.49058
 841500     .8415  -475733.34 249102.771 -17066.726 266169.497 -724836.11 458666.618 -568.89087
 842000      .842  -515726.78  180309.73 -10126.801 190436.531 -696036.51 505599.976 -337.56003
 842500     .8425   -537454.1   105125.4 -2840.7097 107966.109  -642579.5 534613.392 -94.690322
 843000      .843  -540145.58 26213.2568  4533.5162 21679.7406 -566358.84 544679.098 151.117207
 843500     .8435  -523705.83 -53631.162 11734.7226 -65365.884 -470074.67 535440.556  391.15742
 844000      .844  -488717.21 -131579.29 18507.8843 -150087.18 -357137.91 507225.092 616.929476
 844500     .8445  -436419.16 -204869.75 24613.1392 -229482.89 -231549.41 461032.301 820.437972
 845000      .845  -368664.34 -270906.16 29834.2857 -300740.44 -97758.187  398498.63  994.47619
 845500     .8455  -287852.97  -327349.1 33986.4418 -361335.54 39496.1286 321839.411 1132.88139
 846000      .846  -196847.79 -372199.03 36922.5945 -409121.62 175351.238 233770.383 1230.75315
 846500     .8465  -98872.672 -403867.08 38538.8078 -442405.88 304994.405  137411.48 1284.62693
 847000      .847  2601.59538 -421231.36 38777.9047 -460009.27 423832.959 36176.3094 1292.59682
 847500     .8475  103980.268 -423676.71 37631.4931 -461308.21 527656.983 -66348.775  1254.3831
 848000      .848  201671.989 -411116.47 35140.2623 -446256.74 612788.462 -166531.73 1171.34208
 848500     .8485   292216.01 -383995.56 31392.5423  -415388.1  676211.57 -260823.47 1046.41808
 849000      .849  372404.795 -343274.72 26521.1745 -369795.89 715679.514 -345883.62  884.03915
 849500     .8495  439397.647 -290396.47 20698.8054 -311095.28 729794.121 -418698.84 689.960179
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      46       1      50
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  490821.341 -227234.04 14131.7707 -241365.81 718055.376 -476689.57 471.059025
 850500     .8505  524854.195 -156024.93 7052.78616 -163077.72  680879.13 -517801.41 235.092872
 851000      .851   540290.61 -79291.761 -287.29723 -79004.464 619582.371 -540577.91 -9.5765742
 851500     .8515   536583.77 247.202226 -7628.3792 7875.58139 536336.568 -544212.15 -254.27931
 852000      .852  513865.021 79774.2765 -14710.324 94484.6009 434090.745 -528575.35 -490.34415
 852500     .8525  472939.214 156472.203 -21282.178 177754.381 316467.011 -494221.39 -709.40595
 853000      .853  415256.194 227623.946 -27111.057 254735.003 187632.248 -442367.25  -903.7019
 853500     .8535  342859.438 290708.947 -31990.397 322699.344 52150.4909 -374849.84 -1066.3466
 854000      .854  258313.665 343492.416 -35747.273 379239.689 -85178.751 -294060.94 -1191.5758
 854500     .8545  164613.977 384104.497 -38248.526 422353.022 -219490.52  -202862.5 -1274.9509
 855000      .855   65079.759 411106.513 -39405.474 450511.987 -346026.75 -104485.23 -1313.5158
 855500     .8555  -36762.913  423541.93 -39177.063 462718.994 -460304.84 -2414.1501 -1305.9021
 856000      .856  -137306.19 420970.244 -37571.314 458541.558 -558276.43 99734.8724 -1252.3771
 856500     .8565  -232988.24 403482.581 -34645.042 438127.623 -636470.82 198343.198 -1154.8347
 857000      .857  -320419.46 371698.477 -30501.841 402200.318 -692117.94 289917.622  -1016.728
 857500     .8575  -396502.54 326743.923 -25288.418 352032.342 -723246.46 371214.119 -842.94728
 858000      .858  -458542.16 270211.482 -19189.393 289400.875 -728753.64 439352.764 -639.64645
 858500     .8585  -504340.51 204103.866 -12420.759 216524.625 -708444.38 491919.754  -414.0253
 859000      .859  -532275.15 130762.995 -5222.2296 135985.225 -663038.15 527052.921 -174.07432
 859500     .8595  -541356.45   52787.03 2151.25021 50635.7798 -594143.48 543507.699 71.7083404
 860000       .86  -531262.67 -27061.669 9438.53812 -36500.207   -504201. 540701.212 314.617937
 860500     .8605  -502351.38  -105954.4 16381.5447 -122335.94 -396396.98 518732.925 546.051489
 861000      .861  -455646.74 -181096.32 22734.3763  -203830.7 -274550.42 478381.117 757.812545
 861500     .8615  -392803.27 -249825.48 28272.0465 -278097.53 -142977.79 421075.316 942.401549
 862000      .862   -316047.2 -309707.08 32798.4454 -342505.53 -6340.1217 348845.648 1093.28151
 862500     .8625  -228097.64 -358619.77  36153.288 -394773.06 130522.127  264250.93  1205.1096
 863000      .863  -132070.22 -394830.77 38217.7915 -433048.56 262760.545 170288.014 1273.92638
 863500     .8635   -31366.74 -417057.26 38918.8838 -455976.14  385690.52 70285.6236 1297.29613
 864000      .864   70445.355 -424511.84 38231.7919 -462743.63 494957.197 -32213.563 1274.39306
 864500     .8645   169759.34 -416930.41 36180.9194 -453111.33  586689.75 -133578.42 1206.03065
 865000      .865  263056.987 -394581.52 32838.9822  -427420.5 657638.507 -230218.01 1094.63274
 865500     .8655  347033.204 -358256.87 28324.4325  -386581.3 705290.075 -318708.77  944.14775
 866000      .866   418713.11 -309243.26 22797.2623 -332040.52 727956.372 -395915.85 759.908742
 866500     .8665   475557.43   -249277. 16453.3358 -265730.34 724834.434 -459104.09 548.444527
 867000      .867  515552.446 -180482.41 9517.45107 -189999.86 696034.858   -506035. 317.248369
 867500     .8675  537281.334 -105296.55 2235.37593 -107531.92 642577.883 -535045.96 74.5125309
 868000      .868  539974.358 -26382.892 -5134.8581 -21248.034  566357.25 -545109.22 -171.16194
 868500     .8685  523536.135  53463.022 -12332.097 65795.1188 470073.113 -535868.23 -411.06989
 869000      .869  488549.016 131412.631 -19101.315 150513.946 357136.385 -507650.33  -636.7105
 869500     .8695  436252.458 204704.551  -25202.65 229907.201 231547.907 -461455.11 -840.08834
 870000       .87  368499.111 270742.397 -30419.901 301162.298 97756.7141 -398919.01 -1013.9967
 870500     .8705  287689.189 327186.764 -34568.185 361754.949 -39497.575 -322257.37 -1152.2728
 871000      .871  196685.443   372038.1  -37500.49  409538.59 -175352.66 -234185.93 -1250.0163
 871500     .8715  98711.7452 403707.544 -39112.878 442820.422  -304995.8 -137824.62 -1303.7626
 872000      .872  -2761.1203 421073.206 -39348.174  460421.38 -423834.33 -36587.054 -1311.6058
 872500     .8725  -104138.41 423519.917 -38197.984 461717.902 -527658.33 65940.4238 -1273.2661
 873000      .873  -201828.76  410961.02 -35702.999 446664.019 -612789.78 166125.761    -1190.1
 873500     .8735  -292371.43 383841.436 -31951.548 415792.984 -676212.86  260419.88 -1065.0516
 874000      .874  -372558.88 343121.908 -27076.472  370198.38 -715680.78 345482.404 -902.54905
 874500     .8745  -439550.41 290244.962 -21250.417 311495.379 -729795.37 418299.989 -708.34724
 875000      .875  -490972.79 227083.807  -14679.72 241763.527  -718056.6 476293.073   -489.324
 875500     .8755  -525004.36 155875.976 -7597.0957 163473.072 -680880.33  517407.26 -253.23652
 876000      .876  -540439.49 79144.0582 -253.39522 79397.4534 -619583.55 540186.098 -8.4465073
 876500     .8765  -536731.39 -393.66419 7091.28126 -7484.9454 -536337.73 543822.672 236.376042
 877000      .877  -514011.39 -79919.511 14176.7987  -94096.31 -434091.88 528188.192 472.559956
 877500     .8775  -473084.35 -156616.22 20752.2024 -177368.43 -316468.13 493836.554  691.74008
 878000      .878  -415400.11 -227766.77 26584.6086 -254351.37 -187633.34 441984.719  886.15362
 878500     .8785  -343002.15 -290850.58  31467.454 -322318.03 -52151.568 374469.602 1048.91513
 879000      .879  -258455.18 -343632.87 35227.8138 -378860.69 85177.6935 293682.994 1174.26046
 879500     .8795  -164754.31 -384243.79 37732.5275 -421976.32 219489.481 202486.839 1257.75092
 880000       .88  -65218.926 -411244.66 38892.9158 -450137.58 346025.734 104111.842 1296.43053
 880500     .8805  36624.9008 -423678.94 38667.9229 -462346.86 460303.843 2043.02213 1288.93076
 881000      .881  137169.317 -421106.13 37065.5703  -458171.7 558275.447 -100103.75 1235.51901
 881500     .8815    232852.5 -403617.36 34142.6728 -437760.03 636469.856 -198709.83 1138.08909
 882000      .882  320284.842 -371832.15 30002.8258 -401834.98 692116.993 -290282.02 1000.09419
 882500     .8825  396369.022 -326876.51 24792.7355 -351669.24  723245.53 -371576.29 826.424517
 883000      .883  458409.735 -270342.99 18697.0217 -289040.01 728752.724 -439712.71 623.234056
 883500     .8835  504209.173 -204234.31 11931.6774 -216165.98 708443.481  -492277.5  397.72258
 884000      .884  532144.883 -130892.38 4736.41737  -135628.8 663037.264 -527408.47 157.880579
 884500     .8845  541227.241 -52915.372  -2633.814 -50281.558 594142.613 -543861.05   -87.7938
 885000      .885  531134.515 26934.3604 -9917.8741 36852.2345 504200.154 -541052.39  -330.5958
 885500     .8855  502224.259 105828.113 -16857.674 122685.787 396396.145 -519081.93 -561.92245
 886000      .886  455520.647  180971.05 -23207.319 204178.369 274549.597 -478727.97 -773.57729
 886500     .8865  392678.191 249701.208 -28741.822  278443.03 142976.983 -421420.01 -958.06075
 887000      .887  315923.131   309583.8 -33265.075 342848.876 6339.33077 -349188.21 -1108.8358
 887500     .8875  227974.566  358497.47 -36616.792 395114.262  -130522.9 -264591.36 -1220.5597
 888000      .888  131948.132 394709.439  -38678.19 433387.629 -262761.31 -170626.32  -1289.273
 888500     .8885  31245.6249 416936.894 -39376.196  456313.09 -385691.27 -70621.821 -1312.5399
 889000      .889  -70565.504 424392.428 -38686.038 463078.466 -494957.93 31879.4659 -1289.5346
 889500     .8895  -169878.53 416811.939  -36632.12 453444.059 -586690.47 133246.413 -1221.0707
 890000       .89  -263175.23 394463.982 -33287.156 427751.138 -657639.22 229888.078 -1109.5719
 890500     .8905  -347150.51 358140.257 -28769.599 386909.856 -705290.77 318380.915 -958.98663
 891000      .891  -418829.49 309127.563 -23239.441 332367.004 -727957.06 395590.052 -774.64803
 891500     .8915  -475672.89 249162.211 -16892.546 266054.757 -724835.11 458780.348 -563.08487
 892000      .892    -515667. 180368.516 -9953.7121 190322.228 -696035.52 505713.289  -331.7904
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      46       1      50
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925  -537394.99 105183.542 -2668.7068 107852.248 -642578.53 534726.282 -88.956895
 893000      .893  -540087.12 26270.7647 4704.43836 21566.3264 -566357.89 544791.559 156.814612
 893500     .8935  -523648.01 -53574.278 11904.5694 -65478.847 -470073.74 535552.584  396.81898
 894000      .894  -488660.02 -131523.02  18676.661 -150199.69   -357137. 507336.683 622.555367
 894500     .8945   -436362.6 -204814.09 24780.8512 -229594.94 -231548.51 461143.449 826.028372
 895000      .895  -368608.39 -270851.09 30000.9383 -300852.03 -97757.304 398609.331 1000.03128
 895500     .8955  -287797.62 -327294.62 34152.0404 -361446.66 39496.9954 321949.662 1138.40135
 896000      .896  -196793.04 -372145.12 37087.1443 -409232.27 175352.088 233880.179 1236.23814
 896500     .8965  -98818.504 -403813.74 38702.3142 -442516.06  304995.24 137520.818 1290.07714
 897000      .897  2655.18686 -421178.59 38940.3732 -460118.96 423833.778 36285.1863 1298.01244
 897500     .8975  104033.292  -423624.5 37792.9288 -461417.42 527657.788 -66240.363 1259.76429
 898000      .898  201724.453  -411064.8 35300.6707 -446365.47 612789.252 -166423.78 1176.68902
 898500     .8985  292267.923 -383944.42 31551.9288 -415496.35 676212.345 -260715.99 1051.73096
 899000      .899  372456.166 -343224.11 26679.5444 -369903.65 715680.275 -345776.62 889.318145
 899500     .8995  439448.483 -290346.39  20856.164 -311202.55 729794.868 -418592.32 695.205465
 900000       0.9  490871.649 -227184.46 14288.1234 -241472.58  718056.11 -476583.53 476.270782
 900500     .9005  524903.985 -155975.87 7208.13833   -163184. 680879.851 -517695.85 240.271278
 901000      .901  540339.888 -79243.191 -132.94025 -79110.251 619583.079 -540472.83 -4.4313415
 901500     .9015  536632.543 295.280742  -7475.012 7770.29277 536337.263 -544107.56 -249.16707
 902000      .902  513913.297 79821.8703 -14557.942 94379.8121 434091.427 -528471.24 -485.26473
 902500     .9025  472987.001 156519.319 -21130.775 177650.094 316467.682 -494117.78 -704.35917
 903000      .903  415303.498 227670.591 -26960.627 254631.218 187632.907 -442264.12 -898.68758
 903500     .9035  342906.266 290755.128 -31840.936 322596.064 52151.1379  -374747.2 -1061.3645
 904000      .904  258360.023 343538.138 -35598.776 379136.914 -85178.115  -293958.8 -1186.6259
 904500     .9045  164659.872 384149.767 -38100.985 422250.753  -219489.9 -202760.86 -1270.0328
 905000      .905  65125.1981 411151.338 -39258.887 450410.225 -346026.14 -104384.08 -1308.6296
 905500     .9055  -36717.924 423586.317 -39031.423  462617.74 -460304.24  -2313.499 -1301.0474
 906000      .906  -137261.64 421014.197 -37426.616 458440.813 -558275.84 99835.0252 -1247.5539
 906500     .9065  -232944.13 403526.107  -34501.28 438027.387 -636470.24 198442.852 -1150.0427
 907000      .907  -320375.79 371741.581 -30359.011 402100.592 -692117.37 290016.776  -1011.967
 907500     .9075  -396459.29 326786.611 -25146.515 351933.126  -723245.9 371312.772 -838.21715
 908000      .908  -458499.33 270253.759  -19048.41  289302.17 -728753.09 439450.916 -634.94701
 908500     .9085   -504298.1 204145.739 -12280.692 216426.431 -708443.83 492017.404 -409.35639
 909000      .909  -532233.14 130804.469 -5083.0729 135887.542 -663037.61 527150.069 -169.43576
 909500     .9095  -541314.84 52828.1096 2289.50164 50538.6079 -594142.95 543604.345 76.3167215
 910000       .91  -531221.47 -27020.979 9575.88943 -36596.868 -504200.49 540797.356 319.196314
 910500     .9105  -502310.57 -105914.09  16518.001 -122432.09 -396396.47 518828.566 550.600035
 911000      .911  -455606.31  -181056.4  22869.943 -203926.34 -274549.92 478476.256 762.331432
 911500     .9115  -392763.22 -249785.93 28406.7284 -278192.65  -142977.3 421169.952 946.890948
 912000      .912  -316007.53  -309667.9 32932.2479 -342600.14 -6339.6389 348939.783  1097.7416
 912500     .9125  -228058.35 -358580.95 36286.2161 -394867.16 130522.602 264344.563 1209.54054
 913000      .913  -132031.29 -394792.31 38349.8504 -433142.16 262761.012 170381.144 1278.32835
 913500     .9135  -31328.174 -417019.15 39050.0785 -456069.23 385690.979 70378.2528 1301.66928
 914000      .914  70483.5624 -424474.09 38362.1275 -462836.21 494957.648 -32121.435 1278.73758
 914500     .9145  169797.193   -416893. 36310.4009  -453203.4 586690.193 -133486.79  1210.3467
 915000      .915  263094.492 -394544.45 32967.6148 -427512.07 657638.943 -230126.88 1098.92049
 915500     .9155  347070.364 -358220.14  28452.221 -386672.36 705290.503 -318618.14 948.407367
 916000      .916   418749.93 -309206.86 22924.2118 -332131.08 727956.793 -395825.72 764.140394
 916500     .9165  475593.914 -249240.93 16579.4514 -265820.39 724834.849 -459014.46 552.648379
 917000      .917  515588.598 -180446.67 9642.73761 -190089.41 696035.266 -505945.86 321.424587
 917500     .9175  537317.158 -105261.13  2359.8384 -107620.96 642578.284 -534957.32   78.66128
 918000      .918  540009.858 -26347.787 -5011.2148 -21336.572 566357.644 -545021.07 -167.04049
 918500     .9185  523571.315 53497.8142 -12209.268  65707.082   470073.5 -535780.58 -406.97559
 919000      .919   488583.88 131447.114 -18979.295 150426.409 357136.766 -507563.18 -632.64317
 919500     .9195   436287.01 204738.728 -25081.435 229820.163 231548.282 -461368.44 -836.04783
 920000       .92  368533.354 270776.272 -30299.485 301075.757 97757.0827 -398832.84 -1009.9828
 920500     .9205  287723.128  327220.34 -34448.564 361668.904 -39497.212 -322171.69 -1148.2855
 921000      .921  196719.081 372071.382 -37381.658  409453.04  -175352.3 -234100.74 -1246.0553
 921500     .9215  98745.0858 403740.533 -38994.832 442735.366 -304995.45 -137739.92 -1299.8277
 922000      .922  -2728.0735 421105.908 -39230.908 460336.816 -423833.98 -36502.835 -1307.6969
 922500     .9225  -104105.65 423552.334 -38081.494 461633.829 -527657.99 66024.1574 -1269.3831
 923000      .923  -201796.29 410993.156  -35587.28 446580.435 -612789.45  166209.01 -1186.2427
 923500     .9235  -292339.24 383873.294 -31836.595 415709.888 -676212.54 260502.647 -1061.2198
 924000      .924  -372526.97  343153.49  -26962.28  370115.77 -715680.46  345564.69 -898.74266
 924500     .9245  -439518.78 290276.273 -21136.982 311413.255 -729795.05 418381.795 -704.56607
 925000      .925  -490941.44  227114.85 -14567.037 241681.887 -718056.29   476374.4  -485.5679
 925500     .9255  -524973.27 155906.753 -7485.1603 163391.913 -680880.02 517488.111 -249.50534
 926000      .926  -540408.68 79174.5722 -142.20261 79316.7748 -619583.25 540266.473 -4.7400871
 926500     .9265  -536700.84 -363.40975 7201.73564 -7565.1454 -536337.43 543902.573 240.057855
 927000      .927   -513981.1 -79889.513 14286.5194 -94176.033 -434091.59 528267.621 476.217313
 927500     .9275  -473054.32 -156586.48  20861.194 -177447.67 -316467.84 493915.513 695.373134
 928000      .928  -415370.33 -227737.27 26692.8756 -254430.15 -187633.06 442063.209 889.762522
 928500     .9285  -342972.62 -290821.34  31575.001 -322396.34 -52151.288 374547.624 1052.50003
 929000      .929  -258425.91 -343603.87 35334.6453 -378938.52 85177.9685 293760.551 1177.82151
 929500     .9295  -164725.28 -384215.04 37838.6478 -422053.68 219489.752 202563.932 1261.28826
 930000       .93  -65190.144 -411216.14 38998.3295 -450214.47    346026. 104188.473 1299.94432
 930500     .9305  36653.4419 -423650.66 38772.6344  -462423.3 460304.104  2119.1925 1292.42115
 931000      .931  137197.619 -421078.09  37169.584 -458247.67 558275.705 -100028.03 1238.98613
 931500     .9315  232880.566 -403589.54  34245.993 -437835.54 636470.109 -198634.57  1141.5331
 932000      .932  320312.673 -371804.57  30105.457 -401910.03 692117.242 -290207.22 1003.51523
 932500     .9325  396396.622 -326849.15  24894.682 -351743.84 723245.775 -371501.94 829.822732
 933000      .933  458437.106 -270315.86 18798.2877 -289114.15 728752.965 -439638.82 626.609591
 933500     .9335  504236.318  -204207.4 12032.2673 -216239.67 708443.718 -492204.05 401.075577
 934000      .934  532171.803 -130865.69 4836.33547 -135702.03 663037.497 -527335.47 161.211182
 934500     .9345  541253.939 -52888.903 -2534.5635 -50354.339 594142.842  -543788.5 -84.485449
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      46       1      50
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  531160.994 26960.6141  -9819.287  36779.901  504200.38 -540980.28 -327.30957
 935500     .9355  502250.521 105854.154 -16759.746 122613.899 396396.367 -519010.27 -558.65818
 936000      .936  455546.694 180996.879 -23110.045 204106.925 274549.815 -478656.74 -770.33485
 936500     .9365  392704.026 249726.828   -28645.2 278372.028 142977.198 -421349.23    -954.84
 937000      .937  315948.756 309609.214   -33169.1 342778.313 6339.54201 -349117.86 -1105.6367
 937500     .9375  227999.983 358522.679 -36521.459 395044.138  -130522.7 -264521.44  -1217.382
 938000      .938  131973.342 394734.445 -38583.495  433317.94  -262761.1 -170556.84 -1286.1165
 938500     .9385  31270.6314 416961.699 -39282.136 456243.835 -385691.07 -70552.767 -1309.4045
 939000      .939    -70540.7 424417.035 -38592.608 463009.643 -494957.73 31948.0913 -1286.4203
 939500     .9395  -169853.93 416836.349 -36539.316 453375.665 -586690.28 133314.612 -1217.9772
 940000       .94  -263150.83 394488.197 -33194.974 427683.171 -657639.02 229955.853 -1106.4991
 940500     .9405   -347126.3  358164.28 -28678.035 386842.315 -705290.58 318448.267 -955.93451
 941000      .941  -418805.47 309151.395 -23148.492 332299.887 -727956.87 395656.983 -771.61639
 941500     .9415  -475649.07 249185.854 -16802.207 265988.061 -724834.92 458846.861 -560.07357
 942000      .942  -515643.36 180391.973 -9863.9795 190255.952 -696035.34 505779.385 -328.79932
 942500     .9425  -537371.54 105206.813 -2579.5767  107786.39 -642578.35 534791.963 -85.985889
 943000      .943  -540063.86 26293.8529 4792.96995  21500.883 -566357.71 544856.828 159.765665
 943500     .9435  -523624.94 -53551.371 11992.5063 -65543.878 -470073.56 535617.442 399.750209
 944000      .944  -488637.13  -131500.3  18764.007  -150264.3 -357136.83 507401.133   625.4669
 944500     .9445  -436339.88 -204791.54 24867.6101 -229659.15 -231548.34 461207.493 828.920337
 945000      .945  -368585.86 -270828.72  30087.114 -300915.83 -97757.141  398672.97  1002.9038
 945500     .9455  -287775.26 -327272.42 34237.6366 -361510.06 39497.1563 322012.899 1141.25455
 946000      .946  -196770.85  -372123.1 37172.1648 -409295.26 175352.247 233943.016 1239.07216
 946500     .9465  -98796.493 -403791.89 38786.7627 -442578.65 304995.396 137583.256 1292.89209
 947000      .947  2677.02518 -421156.91 39024.2534 -460181.16 423833.931 36347.2282 1300.80845
 947500     .9475   104054.96 -423602.98 37876.2445 -461479.22 527657.938 -66178.716 1262.54148
 948000      .948  201745.952 -411043.45 35383.4254 -446426.87   612789.4 -166362.53 1179.44751
 948500     .9485  292289.255 -383923.24 31634.1263 -415557.36 676212.491 -260655.13 1054.47088
 949000      .949  372477.332 -343203.09 26761.1882 -369964.27 715680.418 -345716.14 892.039607
 949500     .9495  439469.485 -290325.52 20937.2578 -311262.78 729795.009 -418532.23 697.908594
 950000       .95  490892.489 -227163.76 14368.6709 -241532.43 718056.248 -476523.82 478.955696
 950500     .9505  524924.664 -155955.32 7288.14289 -163243.47 680879.987 -517636.52 242.938096
 951000      .951  540360.407 -79222.806 -53.474992 -79169.331 619583.213 -540413.88 -1.7824997
 951500     .9515  536652.905 315.510288 -7396.0826 7711.59284 536337.394 -544048.99 -246.53609
 952000      .952  513933.502 79841.9455 -14479.545 94321.4901 434091.557 -528413.05 -482.65149
 952500     .9525   473007.05 156539.241 -21052.907 177592.148 316467.809 -494059.96 -701.76355
 953000      .953  415323.394 227690.362 -26883.284 254573.646 187633.032 -442206.68 -896.10948
 953500     .9535  342926.009 290774.748 -31764.115 322538.863 52151.2611 -374690.12 -1058.8038
 954000      .954  258379.616  343557.61 -35522.473 379080.083 -85177.994 -293902.09 -1184.0824
 954500     .9545  164679.316 384169.092 -38025.198 422194.289 -219489.78 -202704.51 -1267.5066
 955000      .955  65144.4936 411170.516 -39183.611 450354.127 -346026.02  -104328.1 -1306.1204
 955500     .9555  -36698.775  423605.35 -38956.655 462562.005 -460304.13 -2257.8801 -1298.5552
 956000      .956  -137242.64 421033.087 -37352.353  458385.44 -558275.72 99890.2844 -1245.0784
 956500     .9565  -232925.27 403544.854 -34427.519 437972.374 -636470.13 198497.754  -1147.584
 957000      .957  -320357.07 371760.188 -30285.748 402045.936 -692117.26 290071.322 -1009.5249
 957500     .9575  -396440.71 326805.078 -25073.747 351878.825 -723245.79 371366.965 -835.79156
 958000      .958  -458480.89 270272.088 -18976.134 289248.222 -728752.98 439504.756 -632.53782
 958500     .9585   -504279.8  204163.93 -12208.904 216372.834 -708443.73 492070.895 -406.96348
 959000      .959  -532214.98 130822.524 -5011.7708 135834.295 -663037.51 527203.213 -167.05903
 959500     .9595  -541296.82   52846.03 2360.32157 50485.7085 -594142.85 543657.143 78.6773855
 960000       .96  -531203.58 -27003.192 9646.23042 -36649.422 -504200.39  540849.81 321.541014
 960500     .9605  -502292.81 -105896.44 16587.8663  -122484.3 -396396.37 518880.679 552.928875
 961000      .961  -455588.69 -181038.87 22939.3355 -203978.21 -274549.82 478528.029 764.644518
 961500     .9615  -392745.74 -249768.53 28475.6515 -278244.18  -142977.2 421221.387 949.188385
 962000      .962  -315990.18 -309650.63 33000.7046 -342651.34 -6339.5451 348990.882 1100.02349
 962500     .9625  -228041.12 -358563.81 36354.2095 -394918.02 130522.694 264395.328 1211.80698
 963000      .963  -132014.19  -394775.3 38417.3835 -433192.68 262761.102 170431.577 1280.57945
 963500     .9635  -31311.202 -417002.27 39117.1545 -456119.42 385691.068  70428.356 1303.90515
 964000      .964   70500.409 -424457.33 38428.7493 -462886.08 494957.736  -32071.66 1280.95831
 964500     .9645  169813.915 -416876.36 36376.5716 -453252.94 586690.279 -133437.34 1212.55239
 965000      .965   263111.09 -394527.94 33033.3373 -427561.28 657639.028 -230077.75 1101.11124
 965500     .9655  347086.838 -358203.75 28517.4984 -386721.25 705290.587 -318569.34 950.583281
 966000      .966  418766.282 -309190.59  22989.047 -332179.64 727956.875 -395777.24 766.301567
 966500     .9665  475610.146 -249224.78 16643.8473 -265868.63 724834.929  -458966.3 554.794911
 967000      .967   515604.71 -180430.63 9706.69722 -190137.33 696035.344 -505898.01 323.556574
 967500     .9675  537333.151 -105245.21 2423.36458 -107668.57 642578.361 -534909.79 80.7788192
 968000      .968  540025.733 -26331.987 -4948.1191 -21383.868  566357.72 -544973.85  -164.9373
 968500     .9685  523587.073 53513.4982   -12146.6 65660.0979 470073.575 -535733.67 -404.88666
 969000      .969  488599.523 131462.683 -18917.052 150379.735  357136.84 -507516.58  -630.5684
 969500     .9695  436302.538 204754.184 -25019.614 229773.797 231548.354 -461322.15 -833.98712
 970000       .97  368548.769 270791.615 -30238.083 301029.698 97757.1537 -398786.85 -1007.9361
 970500     .9705  287738.429 327235.572 -34387.579  361623.15 -39497.142 -322126.01 -1146.2526
 971000      .971  196734.271 372086.502 -37321.087 409407.589 -175352.23 -234055.36 -1244.0362
 971500     .9715   98760.164 403755.544 -38934.671 442690.215 -304995.38 -137694.84 -1297.8224
 972000      .972  -2713.1054 421120.809 -39171.155 460291.965 -423833.91  -36458.05 -1305.7052
 972500     .9725  -104090.79 423567.128 -38022.147 461589.275 -527657.92  66068.646 -1267.4049
 973000      .973  -201781.54 411007.842 -35528.335 446536.177 -612789.38 166253.204 -1184.2778
 973500     .9735   -292324.6 383887.874  -31778.05 415665.923 -676212.47 260546.549 -1059.2683
 974000      .974  -372512.43 343167.965 -26904.132 370072.097  -715680.4 345608.301 -896.80441
 974500     .9745  -439504.35 290290.643 -21079.229 311369.872 -729794.99 418425.116 -702.64097
 975000      .975  -490927.11 227129.116 -14509.676 241638.792 -718056.23 476417.435 -483.65587
 975500     .9755  -524959.05 155920.916 -7428.1886 163349.105 -680879.96  517530.86 -247.60629
 976000      .976  -540394.56 79188.6336 -85.617711 79274.2513 -619583.19 540308.938 -2.8539237
 976500     .9765  -536686.82 -349.44959 7257.93636 -7607.3859 -536337.37 543944.756 241.931212
 977000      .977  -513967.19 -79875.653 14342.3385 -94217.992 -434091.53 528309.524  478.07795
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      46       1      50
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775   -473040.5 -156572.72 20916.6341 -177489.35 -316467.78 493957.137 697.221137
 978000      .978  -415356.62 -227723.61 26747.9392 -254471.55 -187633.01 442104.557 891.597974
 978500     .9785  -342959.01 -290807.77 31629.6906 -322437.46 -52151.234 374588.697 1054.32302
 979000      .979  -258412.39 -343590.41 35388.9634 -378979.37 85178.0213  293801.35 1179.63211
 979500     .9795  -164711.86 -384201.67 37892.5969 -422094.26 219489.804  202604.46 1263.08656
 980000       .98  -65176.818 -411202.87 39051.9121 -450254.78 346026.051 104228.731  1301.7304
 980500     .9805  36666.6712 -423637.48  38825.853 -462463.34 460304.154 2159.18176  1294.1951
 981000      .981  137210.753   -421065. 37222.4409 -458287.44 558275.754 -99988.312 1240.74803
 981500     .9815  232893.605 -403576.55 34298.4908 -437875.04 636470.157 -198595.11 1143.28303
 982000      .982   320325.62 -371791.67  30157.598 -401949.27 692117.289 -290168.02 1005.25327
 982500     .9825  396409.475 -326836.35 24946.4686 -351782.81 723245.821 -371463.01 831.548955
 983000      .983  458449.868 -270303.14 18849.7224 -289152.87 728753.011 -439600.15 628.324082
 983500     .9835  504248.988 -204194.77 12083.3524 -216278.13 708443.762 -492165.64 402.778415
 984000      .984  532184.382 -130853.16 4887.07333 -135740.23 663037.541 -527297.31 162.902444
 984500     .9845  541266.429 -52876.456 -2484.1705 -50392.286 594142.885  -543750.6 -82.805684
 985000      .985  531173.394 26972.9722 -9769.2366 36742.2088 504200.422 -540942.63 -325.64122
 985500     .9855  502262.833 105866.424 -16710.035 122576.459 396396.409 -518972.87 -557.00118
 986000      .986  455558.918 181009.062 -23060.673 204069.736 274549.856 -478619.59 -768.68911
 986500     .9865  392716.163 249738.925 -28596.164 278335.089 142977.238 -421312.33 -953.20546
 987000      .987  315960.806 309621.225 -33120.397 342741.622 6339.58111  -349081.2 -1104.0132
 987500     .9875  228011.947 358534.605 -36473.087 395007.692 -130522.66 -264485.03 -1215.7696
 988000      .988  131985.221 394746.287 -38535.452 433281.739 -262761.07 -170520.67 -1284.5151
 988500     .9885  31282.4264 416973.457  -39234.42 456207.877 -385691.03 -70516.846  -1307.814
 989000      .989  -70528.988  424428.71 -38545.217 462973.926  -494957.7 31983.7715 -1284.8406
 989500     .9895   -169842.3 416847.941 -36492.247 453340.188 -586690.24 133350.053 -1216.4082
 990000       .99  -263139.28 394499.708 -33148.225 427647.933 -657638.99 229991.056 -1104.9408
 990500     .9905  -347114.84 358175.709 -28631.605 386807.314 -705290.55 318483.234 -954.38682
 991000      .991  -418794.09 309162.744 -23102.377  332265.12 -727956.84 395691.715 -770.07922
 991500     .9915  -475637.77 249197.123 -16756.406 265953.529 -724834.89  458881.36 -558.54686
 992000      .992  -515632.14 180403.162 -9818.4899 190221.652  -696035.3 505813.652   -327.283
 992500     .9925   -537360.4 105217.924 -2534.3966  107752.32 -642578.32    534826. -84.479886
 993000      .993  -540052.79 26304.8854 4837.84262 21467.0428 -566357.68 544890.636 161.261421
 993500     .9935  -523613.95 -53540.416 12037.0736  -65577.49 -470073.53 535651.023 401.235786
 994000      .994  -488626.22 -131489.42  18808.271 -150297.69  -357136.8 507434.488 626.942368
 994500     .9945  -436329.05 -204780.74 24911.5729 -229692.31 -231548.31 461240.623 830.385763
 995000      .995   -368575.1 -270817.99 30130.7776 -300948.77 -97757.111 398705.878 1004.35925
 995500     .9955  -287764.58 -327261.77 34281.0029 -361542.77 39497.1856 322045.586  1142.7001
 996000      .996  -196760.25 -372112.52  37215.236 -409327.76 175352.275 233975.482 1240.50787
 996500     .9965  -98785.963 -403781.39 38829.5407 -442610.93 304995.424 137615.504 1294.31802
 997000      .997  2687.48129 -421146.48 39066.7402 -460213.22 423833.959 36379.2589 1302.22467
 997500     .9975  104065.343 -423592.62  37918.442 -461511.06 527657.965 -66146.901 1263.94807
 998000      .998  201756.262 -411033.16 35425.3358  -446458.5 612789.426 -166330.93 1180.84453
 998500     .9985  292299.492 -383913.02 31675.7513 -415588.78 676212.517 -260623.74 1055.85838
 999000      .999  372487.497 -343192.95 26802.5298 -369995.48 715680.443 -345684.97 893.417661
 999500     .9995  439479.579 -290315.45 20978.3179 -311293.77 729795.034 -418501.26 699.277265
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0  490902.512 -227153.76 14409.4514 -241563.21 718056.273 -476493.06 480.315048

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  599811.421    552946. 323225.146 961287.522 931145.639 748428.277 2188.77876
Times of maxima :     .017615    .021062    .010001    .003917    .715055    .008578    .014905
Variable minima :   -556072.1 -647393.56 -584746.99 -710676.75 -816176.42   -940625. -1783.1332
Times of minima :     .726157    .713601    .003047    .713621    .080159    .002246    .056112

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   600883.192 -653964.95 -584746.99 961287.522  937685.26   -940625.  2157.4007
Times of maxima :       .0177    .713606    .003047    .003917    .715053    .002246    .714077
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                    597513.84 -630172.86 -584746.99 961287.522  925381.13   -940625. 2489.88547
Times of maxima :     .017663    .713669    .003047    .003917    .715058    .002246    .014475
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   596989.861 -632172.64 -584746.99 961287.522 813466.259   -940625. 2158.96394
Times of maxima :     .718072    .713362    .003047    .003917    .015689    .002246    .713921
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                   596478.016 -641763.21 -584746.99 961287.522 934680.755   -940625. 2571.07409
Times of maxima :     .017623    .713629    .003047    .003917    .715055    .002246    .014354
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                   599080.615 -640477.21 -584746.99 961287.522  922086.04   -940625. 2232.57577
Times of maxima :     .017598    .014046    .003047    .003917    .715059    .002246    .014842
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   598412.568  -654687.8 -584746.99 961287.522 932763.176   -940625. 2270.51462
Times of maxima :     .017616    .713592    .003047    .003917    .715054    .002246    .014788
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   600703.709 -639707.77 -584746.99 961287.522 927786.509   -940625. 2160.81736
Times of maxima :     .017666    .713611    .003047    .003917    .715055    .002246    .714093
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                   584518.787 -643067.19 -584746.99 961287.522  925090.46   -940625. 2138.81549
Times of maxima :      .01809    .713615    .003047    .003917    .715057    .002246    .714081
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                   593088.353 -652399.47 -584746.99 961287.522 935846.521   -940625. 2908.74392
Times of maxima :     .017664     .71361    .003047    .003917    .715054    .002246    .013796
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                    597973.24 -635086.39 -584746.99 961287.522 920754.388   -940625. 2374.62871
Times of maxima :     .017693    .013803    .003047    .003917     .71506    .002246    .014637
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                    593670.01 -645466.71 -584746.99 961287.522 806183.128   -940625. 2826.38822
Times of maxima :     .017698    .713362    .003047    .003917    .015685    .002246    .013955
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                   585490.929 -629234.99 -584746.99 961287.522 925328.219   -940625. 2186.28028
Times of maxima :     .018079    .713677    .003047    .003917    .715058    .002246    .714077
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   593761.751 -651691.16 -584746.99 961287.522 936391.776   -940625. 2738.69322
Times of maxima :     .017685    .713362    .003047    .003917    .715054    .002246    .014017
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                   594990.518 -649641.95 -584746.99 961287.522 928975.828   -940625. 2649.11071
Times of maxima :     .017627    .713603    .003047    .003917    .715056    .002246    .014199
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   600618.155 -634806.48 -584746.99 961287.522 844752.782   -940625. 2162.14826
Times of maxima :     .017752    .713362    .003047    .003917    .068029    .002246    .714056
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   598858.146  -624647.6 -584746.99 961287.522 844609.402   -940625. 2177.09629
Times of maxima :     .017847    .014626    .003047    .003917    .068029    .002246    .713921
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                   600197.576  -643425.4 -584746.99 961287.522 844702.208   -940625. 2157.29324
Times of maxima :     .017783    .713362    .003047    .003917    .068029    .002246    .714072
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   731296.329 -647916.49 -584746.99 961287.522 959309.546   -940625. 2449.49104
Times of maxima :     .702847    .713637    .003047    .003917    .715051    .002246    .014525
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                   600842.766 -636151.27 -584746.99 961287.522 844804.671   -940625.   2180.384
Times of maxima :     .017721     .01439    .003047    .003917    .068029    .002246    .714003
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                   588737.421 -667482.04 -584746.99 961287.522 946274.921   -940625. 2141.07096
Times of maxima :     .018038    .713362    .003047    .003917    .715053    .002246    .714034
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                   599030.177 -659772.88 -584746.99 961287.522 928728.268   -940625. 2235.35033
Times of maxima :     .017597    .713362    .003047    .003917    .715055    .002246    .014838
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   594919.409 -631462.52 -584746.99 961287.522 -799104.54   -940625. 2653.00778
Times of maxima :     .017628    .713627    .003047    .003917    .006303    .002246     .01419
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   591590.679  -643902.2 -584746.99 961287.522 937238.251   -940625. 2176.58361
Times of maxima :     .017997    .713615    .003047    .003917    .715054    .002246    .714014
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   584121.595 -648719.81 -584746.99 961287.522 927823.352   -940625. 2165.21143
Times of maxima :     .018095    .713362    .003047    .003917    .715055    .002246    .713918
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   600781.293 -700074.16 -584746.99 961287.522 959832.467   -940625.  2106.4467
Times of maxima :     .017675    .713361    .003047    .003917    .715052    .002246      .7141
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                    597901.64 -641317.83 -584746.99 961287.522 917939.822   -940625. 2407.56051
Times of maxima :      .01769    .713361    .003047    .003917     .71506    .002246    .014589
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                   600593.675 -660647.05 -584746.99 961287.522 937061.508   -940625.  2144.2332
Times of maxima :     .017754    .713362    .003047    .003917    .715054    .002246    .714088
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   599836.705 -648656.93 -584746.99 961287.522 845261.488   -940625.  2406.0569
Times of maxima :      .71806    .713361    .003047    .003917    .068029    .002246    .014591
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   598143.383 -662663.02 -584746.99 961287.522 931950.182   -940625. 2292.69974
Times of maxima :      .01765    .713362    .003047    .003917    .715055    .002246    .014756
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   777682.421 -660396.34 -584746.99 961287.522 966294.061   -940625. 2603.26726
Times of maxima :     .701828    .713603    .003047    .003917     .71505    .002246    .014293
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   595661.773 -645268.82 -584746.99 961287.522 930883.073   -940625. 2613.69121
Times of maxima :     .017618    .713607    .003047    .003917    .715055    .002246    .014272
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   597963.641 -653081.87 -584746.99 961287.522 928072.556   -940625. 2379.74273
Times of maxima :     .017692    .713598    .003047    .003917    .715056    .002246    .014629
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   597057.732 -663906.28 -584746.99 961287.522 937506.466   -940625. 2533.20721
Times of maxima :     .017641    .713362    .003047    .003917    .715053    .002246    .014397
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   597021.794 -637680.71 -584746.99 961287.522 845369.673   -940625. 2535.90753
Times of maxima :     .017639    .713362    .003047    .003917    .068028    .002246    .014392
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                   597510.024  -630719.1 -584746.99 961287.522 845336.413   -940625.  2490.3572
Times of maxima :     .017663    .713362    .003047    .003917    .068029    .002246    .014474
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                   598611.028 -640019.01 -584746.99 961287.522 926888.402   -940625. 2258.50023
Times of maxima :     .017603    .014003    .003047    .003917    .715056    .002246    .014805
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                     590927.7 -647545.08 -584746.99 961287.522 925953.925   -940625. 3001.55399
Times of maxima :     .017646     .71361    .003047    .003917    .715056    .002246    .013769
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                   597888.975 -664899.88 -584746.99 961287.522 930731.365   -940625.  2412.5612
Times of maxima :     .017689    .713362    .003047    .003917    .715055    .002246    .014581
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   595892.625 -643840.07 -584746.99 961287.522 845405.705   -940625. 2602.00605
Times of maxima :     .017615    .713362    .003047    .003917    .068028    .002246    .014295
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   598374.383 -657704.06 -584746.99 961287.522 938844.318   -940625. 2147.61716
Times of maxima :     .017857    .713597    .003047    .003917    .715054    .002246    .714088
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   593914.457  -649339.5 -584746.99 961287.522 928493.969   -940625. 2717.26085
Times of maxima :     .017666    .713362    .003047    .003917    .715054    .002246    .014055
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   595236.676 -664268.61 -584746.99 961287.522 942793.798   -940625. 2139.86073
Times of maxima :     .017933    .713362    .003047    .003917    .715053    .002246    .714097
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                   599509.421 -638763.94 -584746.99 961287.522 927620.473   -940625. 2158.53785
Times of maxima :      .01782    .713362    .003047    .003917    .715056    .002246    .714014
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   593842.824 -647081.28 -584746.99 961287.522 936295.845   -940625. 2725.40746
Times of maxima :     .017674    .713623    .003047    .003917    .715054    .002246    .014039
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   593955.996 -648885.84 -584746.99 961287.522  933414.27   -940625. 2153.34536
Times of maxima :     .017958    .713362    .003047    .003917    .715054    .002246    .713919
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                   575774.234 -627583.96 -584746.99 961287.522 925561.109   -940625. 2181.03789
Times of maxima :     .017932    .713679    .003047    .003917    .715058    .002246    .714091
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                   597466.677 -650773.75 -584746.99 961287.522  935169.83   -940625. 2495.52896
Times of maxima :      .01766    .713362    .003047    .003917    .715054    .002246    .014463
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                   597689.245 -648592.85 -584746.99 961287.522 933448.252   -940625. 2464.05872
Times of maxima :     .017674    .713362    .003047    .003917    .715054    .002246    .014525
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   598148.437 -639085.43 -584746.99 961287.522 925310.152   -940625. 2292.16178
Times of maxima :      .01765    .013947    .003047    .003917    .715056    .002246    .014756
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                   599979.168 -656848.46 -584746.99 961287.522 933199.944   -940625. 2137.60226
Times of maxima :     .017795    .713362    .003047    .003917    .715054    .002246    .714072
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   593344.217 -649607.39 -584746.99 961287.522 930182.286   -940625. 2889.34907
Times of maxima :     .017673    .713362    .003047    .003917    .715055    .002246    .013839
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                     598016.8  -637048.7 -584746.99 961287.522 845193.839   -940625. 2340.45307
Times of maxima :     .017697    .013864    .003047    .003917    .068029    .002246    .014687
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   596403.402 -642779.14 -584746.99 961287.522 932767.996   -940625. 2158.79755
Times of maxima :     .017908    .713614    .003047    .003917    .715055    .002246    .714049
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   595842.463 -663570.78 -584746.99 961287.522 933218.942   -940625. 2604.52658
Times of maxima :     .017615    .713362    .003047    .003917    .715055    .002246     .01429
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                   600638.619  -639851.1 -584746.99 961287.522 924553.409   -940625. 2173.57232
Times of maxima :      .01766    .014237    .003047    .003917    .715057    .002246    .713921
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                    593621.22 -695759.91 -584746.99 961287.522 953657.483   -940625. 2091.83355
Times of maxima :     .017964    .713361    .003047    .003917    .715052    .002246    .714079
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   600050.029 -640701.76 -584746.99 961287.522  928654.75   -940625. 2184.92571
Times of maxima :     .017625    .014145    .003047    .003917    .715057    .002246    .714098
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   599537.453 -648829.36 -584746.99 961287.522 927925.669   -940625. 2206.30105
Times of maxima :     .017606    .713362    .003047    .003917    .715056    .002246     .01488
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   597986.889 -642089.73 -584746.99 961287.522 926678.494   -940625. 2366.41079
Times of maxima :     .017694    .713362    .003047    .003917    .715057    .002246    .014649
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                   823719.536 -653107.28 -584746.99 961287.522 962853.629   -940625. 2211.46021
Times of maxima :     .702062    .713642    .003047    .003917     .71505    .002246    .714131
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                   600659.376 -667161.93 -584746.99 961287.522 947781.947   -940625. 2150.17117
Times of maxima :     .017748    .713362    .003047    .003917    .715052    .002246     .71408
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                   596197.744 -618197.46 -584746.99 961287.522 844495.171   -940625. 2181.03272
Times of maxima :     .017913    .713661    .003047    .003917    .068028    .002246    .714072
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   598959.379 -652247.62 -584746.99 961287.522 936108.868   -940625. 2239.22804
Times of maxima :     .017597    .713362    .003047    .003917    .715054    .002246    .014833
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                   569602.409 -633299.94 -584746.99 961287.522 928159.996   -940625. 2172.22157
Times of maxima :     .017893    .713639    .003047    .003917    .715056    .002246    .714042
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                   599695.931 -632665.37 -584746.99 961287.522 917592.817   -940625. 2149.25793
Times of maxima :      .01781    .713639    .003047    .003917    .715063    .002246    .714099
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                   590324.312 -652686.22 -584746.99 961287.522 844028.728   -940625. 2139.61777
Times of maxima :     .718078    .713362    .003047    .003917    .068022    .002246    .714014
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   598153.501 -639684.69 -584746.99 961287.522 845139.863   -940625. 2291.62378
Times of maxima :      .01765    .713362    .003047    .003917    .068029    .002246    .014757
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                   599918.187 -640743.49 -584746.99 961287.522 845010.396   -940625.   2181.385
Times of maxima :     .017619    .014129    .003047    .003917     .06803    .002246    .014916
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                   600613.331 -633736.82 -584746.99 961287.522 844752.028   -940625. 2163.49045
Times of maxima :     .017752    .014453    .003047    .003917    .068029    .002246    .714051
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   599090.682 -640484.63 -584746.99 961287.522 845070.922   -940625.  2232.0204
Times of maxima :     .017598    .014047    .003047    .003917    .068029    .002246    .014843
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   597652.267 -635009.14 -584746.99 961287.522 845320.101   -940625. 2470.34016
Times of maxima :     .017672    .713362    .003047    .003917    .068029    .002246    .014513
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   783657.684 -646845.13 -584746.99 961287.522  960384.83   -940625. 2213.03556
Times of maxima :     .702455    .713629    .003047    .003917    .715051    .002246    .714104
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   598025.777 -644061.25 -584746.99 961287.522 845185.323   -940625. 2332.58535
Times of maxima :     .017695    .713362    .003047    .003917    .068029    .002246    .014698
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                   594940.643 -621340.18 -584746.99 961287.522 845420.655   -940625. 2651.84155
Times of maxima :     .017628    .713661    .003047    .003917    .068027    .002246    .014193
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   598158.578 -639121.29 -584746.99 961287.522 924633.223   -940625. 2291.08557
Times of maxima :      .01765    .013948    .003047    .003917    .715057    .002246    .014758
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   571760.934  -642184.7 -584746.99 961287.522 927318.051   -940625. 2154.16917
Times of maxima :     .017837    .713607    .003047    .003917    .715056    .002246    .714093
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                   600603.593 -637912.86 -584746.99 961287.522 921654.022   -940625. 2151.14677
Times of maxima :     .017753    .713624    .003047    .003917    .715059    .002246    .714089
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   597015.735  -663357.5 -584746.99 961287.522 933599.825   -940625. 2536.35689
Times of maxima :     .017639    .713362    .003047    .003917    .715055    .002246    .014392
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                   600391.142 -632168.59 -584746.99 961287.522 844722.585   -940625. 2167.44008
Times of maxima :      .01777    .014489    .003047    .003917    .068029    .002246    .714066
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   595400.483 -636533.69 -584746.99 961287.522 845414.773   -940625. 2627.20802
Times of maxima :     .017621    .713362    .003047    .003917    .068028    .002246    .014244
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   580958.052 -660923.57 -584746.99 961287.522 936477.453   -940625. 2139.80038
Times of maxima :     .018124    .713362    .003047    .003917    .715053    .002246    .714074
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                   598031.796 -659901.89 -584746.99 961287.522 938086.547   -940625. 2328.37417
Times of maxima :     .017694    .713362    .003047    .003917    .715054    .002246    .014704
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                   596072.098 -639066.76 -584746.99 961287.522 921375.028   -940625. 2148.25063
Times of maxima :     .017915    .713623    .003047    .003917    .715058    .002246    .714096
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   587343.697 -633394.95 -584746.99 961287.522 844282.017   -940625. 2165.35566
Times of maxima :     .018056    .713362    .003047    .003917    .068027    .002246    .714023
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                   592257.921 -646116.12 -584746.99 961287.522 931748.815   -940625. 2157.67966
Times of maxima :     .017987    .713607    .003047    .003917    .715054    .002246     .71408
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   599376.947 -640655.94 -584746.99 961287.522 925040.747   -940625. 2215.84513
Times of maxima :     .017602    .014074    .003047    .003917    .715056    .002246    .014866
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                   589364.768  -651173.3 -584746.99 961287.522 844108.017   -940625. 2142.36441
Times of maxima :     .718079    .713362    .003047    .003917    .068025    .002246     .71403
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                   593466.906 -640007.56 -584746.99 961287.522 928389.647   -940625. 2876.64597
Times of maxima :     .017679    .713629    .003047    .003917    .715056    .002246    .013865
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   597482.746 -662388.69 -584746.99 961287.522 929926.237   -940625.   2493.652
Times of maxima :     .017661    .713362    .003047    .003917    .715055    .002246    .014467
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   600801.549 -645890.29 -584746.99 961287.522 930032.943   -940625. 2152.97392
Times of maxima :     .017678    .713603    .003047    .003917    .715055    .002246     .71408
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   600676.532 -662206.48 -584746.99 961287.522  928712.48   -940625.  2146.2686
Times of maxima :     .017746    .713361    .003047    .003917    .715055    .002246     .71392
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                   698317.702 -670639.79 -584746.99 961287.522 970814.475   -940625.  2200.1986
Times of maxima :     .701719    .713559    .003047    .003917     .71505    .002246    .714098
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   600496.304 -632871.76 -584746.99 961287.522 844735.442   -940625. 2163.93391
Times of maxima :     .017763    .014474    .003047    .003917    .068029    .002246    .714079
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                   593704.081 -644837.79 -584746.99 961287.522 930844.829   -940625. 2759.11613
Times of maxima :     .017696    .713362    .003047    .003917    .715055    .002246    .014017
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                   600311.358   -663231. -584746.99 961287.522 929290.374   -940625. 2149.80453
Times of maxima :     .017638    .713362    .003047    .003917    .715055    .002246    .014961
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                   575081.157 -664720.99 -584746.99 961287.522 944656.689   -940625. 2150.93067
Times of maxima :     .017915    .713362    .003047    .003917    .715053    .002246    .714083
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   594184.503 -653508.66 -584746.99 961287.522 935063.999   -940625.  2695.9104
Times of maxima :     .017645    .713362    .003047    .003917    .715054    .002246    .014099
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                   599509.612 -640825.95 -584746.99 961287.522 933821.479   -940625. 2207.98853
Times of maxima :     .017606    .713625    .003047    .003917    .715055    .002246    .014877
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                    600672.29 -634224.15 -584746.99 961287.522 916480.087   -940625. 2148.06165
Times of maxima :     .017746    .014442    .003047    .003917    .715123    .002246     .71411
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                   597964.632 -634787.84 -584746.99 961287.522 -799104.54   -940625. 2379.23214
Times of maxima :     .017692    .013795    .003047    .003917    .006303    .002246     .01463
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   600514.841 -654567.69 -584746.99 961287.522 927294.763   -940625. 2129.16071
Times of maxima :      .01765    .713362    .003047    .003917    .715055    .002246    .714085
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   598037.062 -637782.97 -584746.99 961287.522 922998.017   -940625. 2325.20892
Times of maxima :     .017693     .01389    .003047    .003917    .715058    .002246    .014709
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                   597982.038 -647566.71 -584746.99 961287.522 933460.033   -940625. 2369.49757
Times of maxima :     .017694    .713608    .003047    .003917    .715054    .002246    .014644
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                    592885.57 -638744.16 -584746.99 961287.522 919453.435   -940625. 2920.31136
Times of maxima :     .017659    .713628    .003047    .003917    .715059    .002246    .013772
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   598075.087 -641205.97 -584746.99 961287.522 845158.499   -940625. 2308.22954
Times of maxima :     .017687    .713362    .003047    .003917    .068029    .002246    .014733
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                   599747.861 -629246.36 -584746.99 961287.522 930633.028   -940625. 2180.50763
Times of maxima :     .017808    .713663    .003047    .003917    .715057    .002246    .714054
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                   597110.115 -659884.79 -584746.99 961287.522 938854.255   -940625. 2529.14205
Times of maxima :     .017643    .713362    .003047    .003917    .715054    .002246    .014404
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                    591020.49 -647406.69 -584746.99 961287.522 926788.237   -940625. 2143.18035
Times of maxima :     .018006    .713608    .003047    .003917    .715056    .002246    .714079
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   600782.444 -641549.12 -584746.99 961287.522 933327.929   -940625. 2172.33344
Times of maxima :     .017732    .713362    .003047    .003917    .715055    .002246    .714022
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                   599230.455 -697679.56 -584746.99 961287.522 955864.106   -940625.  2224.2283
Times of maxima :       .0176    .713361    .003047    .003917    .715052    .002246    .014854
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                   725917.736 -654157.71 -584746.99 961287.522 958169.702   -940625. 2205.85698
Times of maxima :     .701641    .713609    .003047    .003917    .715051    .002246    .714014
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   582109.351 -642327.83 -584746.99 961287.522 928456.055   -940625. 2175.67423
Times of maxima :     .018115    .713673    .003047    .003917    .715056    .002246    .713918
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   590021.394 -655727.03 -584746.99 961287.522 933615.611   -940625. 2135.10375
Times of maxima :      .01802    .713362    .003047    .003917    .715054    .002246    .714079
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                   592658.397 -625117.29 -584746.99 961287.522 845068.412   -940625. 2931.73664
Times of maxima :     .017655    .713629    .003047    .003917    .068023    .002246    .013765
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                   597825.226  -646440.3 -584746.99 961287.522  933035.72   -940625. 2433.86081
Times of maxima :     .017685    .713613    .003047    .003917    .715055    .002246     .01455
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   600829.727 -640253.17 -584746.99 961287.522 926393.283   -940625. 2158.83291
Times of maxima :     .017683    .713611    .003047    .003917    .715057    .002246    .714095
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   596306.297  -637589.1 -584746.99 961287.522 934960.187   -940625. 2580.65719
Times of maxima :      .01762    .713627    .003047    .003917    .715055    .002246    .014336
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                   598051.839 -640979.17 -584746.99 961287.522 924273.319   -940625. 2317.80074
Times of maxima :      .01769    .713615    .003047    .003917    .715057    .002246    .014719
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   600595.676 -666479.14 -584746.99 961287.522  945690.28   -940625. 2142.37636
Times of maxima :     .017656    .713362    .003047    .003917    .715053    .002246    .714086
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                   596017.952 -652597.72 -584746.99 961287.522 936131.884   -940625.  2595.6654
Times of maxima :     .017615    .713607    .003047    .003917    .715054    .002246    .014308
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                   596935.225 -633063.29 -584746.99 961287.522 925208.489   -940625. 2155.33009
Times of maxima :     .017896    .713625    .003047    .003917    .715057    .002246    .714066
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   573225.443 -655800.95 -584746.99 961287.522 938443.087   -940625. 2157.38764
Times of maxima :     .017801    .713601    .003047    .003917    .715053    .002246     .71407
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   598129.107 -639012.55 -584746.99 961287.522 921260.046   -940625.  2294.3125
Times of maxima :     .017671    .013943    .003047    .003917    .715058    .002246    .014753
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                   594954.841 -642804.37 -584746.99 961287.522 930523.746   -940625. 2651.06247
Times of maxima :     .017628    .713362    .003047    .003917    .715055    .002246    .014195
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                    758898.17 -684148.82 -584746.99 961287.522 976247.802   -940625. 2178.93316
Times of maxima :     .702069    .713525    .003047    .003917     .71505    .002246    .714122
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                   593734.794 -644754.51 -584746.99 961287.522 938827.604   -940625. 2745.54036
Times of maxima :     .017689    .713614    .003047    .003917    .715054    .002246    .014008
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   598055.401 -642244.96 -584746.99 961287.522  924176.73   -940625.  2316.2092
Times of maxima :      .01769    .713617    .003047    .003917    .715057    .002246    .014722
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   597209.345 -642357.64 -584746.99 961287.522  929290.13   -940625.  2520.9591
Times of maxima :     .017647    .713609    .003047    .003917    .715055    .002246    .014418
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                   650112.911 -640299.27 -584746.99 961287.522 947991.951   -940625. 2244.20222
Times of maxima :     .702624    .014027    .003047    .003917    .715052    .002246    .014826
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   597958.581  -649250.5 -584746.99 961287.522 929975.004   -940625. 2382.29333
Times of maxima :     .017692      .7136    .003047    .003917    .715055    .002246    .014626
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                   595976.236 -658815.14 -584746.99 961287.522 939190.316   -940625. 2597.78517
Times of maxima :     .017615    .713362    .003047    .003917    .715054    .002246    .014303
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                   597592.361 -650320.65 -584746.99 961287.522 933792.702   -940625. 2479.44856
Times of maxima :     .017668    .713362    .003047    .003917    .715054    .002246    .014495
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   596720.397 -645904.61 -584746.99 961287.522 938204.585   -940625. 2556.49464
Times of maxima :     .017629    .713617    .003047    .003917    .715054    .002246    .014379
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   583190.356  -662772.2 -584746.99 961287.522 936983.366   -940625. 2137.60968
Times of maxima :     .018105    .713362    .003047    .003917    .715053    .002246    .714074
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   599520.842 -644473.06 -584746.99 961287.522 923896.152   -940625. 2142.54347
Times of maxima :     .017819    .713362    .003047    .003917    .715057    .002246    .714022
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   595171.543 -632405.95 -584746.99 961287.522 845422.067   -940625. 2697.69631
Times of maxima :     .718073    .713362    .003047    .003917    .068027    .002246    .014095
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   583921.229 -668342.26 -584746.99 961287.522 939587.851   -940625. 2141.82563
Times of maxima :     .018097    .713361    .003047    .003917    .715053    .002246    .713917
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                   597995.589 -643778.73 -584746.99 961287.522 930562.085   -940625. 2360.21898
Times of maxima :     .017695    .713612    .003047    .003917    .715055    .002246    .014658
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   600603.593 -634053.02 -584746.99 961287.522 920004.852   -940625. 2152.46513
Times of maxima :     .017753    .713634    .003047    .003917     .71506    .002246    .714093
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                   591401.191  -648149.1 -584746.99 961287.522 930237.419   -940625. 2982.77616
Times of maxima :     .017647    .713603    .003047    .003917    .715055    .002246    .013778
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   600586.682 -654983.31 -584746.99 961287.522 933576.225   -940625. 2142.89955
Times of maxima :     .017656    .713362    .003047    .003917    .715054    .002246     .71406
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   600703.709 -639605.87 -584746.99 961287.522 844915.116   -940625. 2179.64551
Times of maxima :     .017666    .014253    .003047    .003917    .068029    .002246     .71392
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   600108.916 -640671.98 -584746.99 961287.522 919878.183   -940625. 2194.00833
Times of maxima :     .017627    .014152    .003047    .003917    .715058    .002246    .713919
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   598110.101 -653350.92 -584746.99 961287.522 927431.488   -940625.  2298.0701
Times of maxima :     .017677    .713362    .003047    .003917    .715056    .002246    .014748
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                   600294.871 -653440.48 -584746.99 961287.522 930388.902   -940625. 2137.85627
Times of maxima :     .017777    .713362    .003047    .003917    .715055    .002246    .714071
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                   600424.183 -640854.98 -584746.99 961287.522 929484.623   -940625. 2156.91315
Times of maxima :     .017644     .71362    .003047    .003917    .715055    .002246    .714098
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   596985.069 -629399.94 -584746.99 961287.522 845371.455   -940625. 2538.60051
Times of maxima :     .017638    .713362    .003047    .003917    .068028    .002246    .014388
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                   597021.794 -638513.04 -584746.99 961287.522 845369.673   -940625. 2535.90753
Times of maxima :     .017639    .713362    .003047    .003917    .068028    .002246    .014392
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   572000.289 -634830.79 -584746.99 961287.522 932602.644   -940625. 2188.99762
Times of maxima :     .017847    .713651    .003047    .003917    .715056    .002246    .714064
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   600650.829   -639810. -584746.99 961287.522 844925.212   -940625. 2169.75866
Times of maxima :     .017661     .01424    .003047    .003917    .068029    .002246     .71406
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                   587910.604 -648820.65 -584746.99 961287.522 924233.408   -940625. 2135.67241
Times of maxima :     .018049    .713603    .003047    .003917    .715056    .002246    .714068
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                   577957.084 -651997.82 -584746.99 961287.522 927283.669   -940625. 2132.31758
Times of maxima :     .017952    .713362    .003047    .003917    .715056    .002246    .714021
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                   575362.482  -649677.8 -584746.99 961287.522 938574.609   -940625. 2171.33282
Times of maxima :     .017921    .713621    .003047    .003917    .715054    .002246     .71407
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                   586469.702 -651460.03 -584746.99 961287.522 929342.233   -940625. 2132.24356
Times of maxima :     .018067    .713362    .003047    .003917    .715055    .002246     .71405
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   595502.387  -662223.4 -584746.99 961287.522 933923.795   -940625. 2621.91649
Times of maxima :      .01762    .713362    .003047    .003917    .715055    .002246    .014255
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   597879.724 -636357.34 -584746.99 961287.522 924021.387   -940625.  2416.0511
Times of maxima :     .017688    .713613    .003047    .003917    .715057    .002246    .014576
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                    608991.46 -659408.85 -584746.99 961287.522 845117.641   -940625.   2272.147
Times of maxima :     .718036    .713361    .003047    .003917    .068029    .002246    .014785
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                   597891.555 -657321.46 -584746.99 961287.522 934733.902   -940625. 2411.56248
Times of maxima :     .017689    .713362    .003047    .003917    .715053    .002246    .014583
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                    597967.56 -634888.17 -584746.99 961287.522 923638.191   -940625. 2377.69916
Times of maxima :     .017692    .013798    .003047    .003917    .715057    .002246    .014632
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                   600737.329 -639513.56 -584746.99 961287.522 931766.203   -940625. 2177.59021
Times of maxima :      .01767     .71364    .003047    .003917    .715055    .002246    .714088
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                     593691.2  -632577.3 -584746.99 961287.522 845388.295   -940625. 2772.44465
Times of maxima :     .017697    .713362    .003047    .003917    .068026    .002246    .014015
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   599942.104 -667569.94 -584746.99 961287.522 937351.088   -940625. 2179.67505
Times of maxima :      .01762    .713362    .003047    .003917    .715054    .002246    .014918
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   598029.403 -656841.87 -584746.99 961287.522 939822.675   -940625. 2329.95457
Times of maxima :     .017694    .713362    .003047    .003917    .715054    .002246    .014702
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                   586543.612 -640049.86 -584746.99 961287.522 920540.869   -940625. 2141.88942
Times of maxima :     .018066    .713623    .003047    .003917    .715058    .002246    .714113
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   600859.954 -643183.36 -584746.99 961287.522 844812.881   -940625. 2159.42706
Times of maxima :     .017717    .713362    .003047    .003917    .068029    .002246     .71407
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                    594282.63 -659238.43 -584746.99 961287.522  935421.79   -940625. 2138.72747
Times of maxima :     .017952    .713362    .003047    .003917    .715053    .002246    .714065
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                   597376.511 -648918.86 -584746.99 961287.522 934498.122   -940625. 2505.32049
Times of maxima :     .017655    .713607    .003047    .003917    .715054    .002246    .014444
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   597591.812 -660930.29 -584746.99 961287.522 941717.142   -940625. 2154.04805
Times of maxima :     .017879    .713591    .003047    .003917    .715053    .002246    .714077
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                   600626.099 -645474.35 -584746.99 961287.522 929127.016   -940625. 2151.85051
Times of maxima :     .017659    .713604    .003047    .003917    .715056    .002246    .714081
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   596298.441 -643080.81 -584746.99 961287.522 925037.153   -940625.    2581.09
Times of maxima :      .01762    .713613    .003047    .003917    .715056    .002246    .014336
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                   600650.829 -651629.62 -584746.99 961287.522 933483.387   -940625. 2151.46092
Times of maxima :     .017661    .713362    .003047    .003917    .715053    .002246    .714055
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                    782918.29 -661581.84 -584746.99 961287.522 966928.193   -940625. 2215.06662
Times of maxima :     .701729    .713607    .003047    .003917     .71505    .002246    .714084
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                   593673.541 -660459.13 -584746.99 961287.522 939124.761   -940625. 2820.51555
Times of maxima :     .017699    .713362    .003047    .003917    .715053    .002246     .01396
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   594116.823 -691516.58 -584746.99 961287.522 946195.387   -940625. 2700.54022
Times of maxima :     .017649    .713361    .003047    .003917    .715053    .002246    .014089
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   590089.054 -653808.85 -584746.99 961287.522 933758.111   -940625. 3041.92062
Times of maxima :     .017666    .713362    .003047    .003917    .715053    .002246    .013742
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                   598103.211   -642080. -584746.99 961287.522 845148.949   -940625.   2299.678
Times of maxima :      .01768    .713362    .003047    .003917    .068029    .002246    .014746
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   598029.403  -651458.9 -584746.99 961287.522 934923.886   -940625. 2329.95457
Times of maxima :     .017694     .71361    .003047    .003917    .715054    .002246    .014702
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   597797.903 -654277.18 -584746.99 961287.522 845294.686   -940625. 2441.21327
Times of maxima :     .017682    .713361    .003047    .003917    .068029    .002246    .014539
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                   593512.716 -654641.25 -584746.99 961287.522 935511.733   -940625. 2870.65719
Times of maxima :     .017681    .713362    .003047    .003917    .715054    .002246    .013877
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                   590275.723 -664102.93 -584746.99 961287.522 941819.715   -940625. 2136.99408
Times of maxima :     .018016    .713362    .003047    .003917    .715053    .002246    .714089
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                   597809.217 -644903.45 -584746.99 961287.522 845292.007   -940625. 2438.27736
Times of maxima :     .017683    .713362    .003047    .003917    .068029    .002246    .014544
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                   600273.118 -649496.85 -584746.99 961287.522 844709.743   -940625. 2177.82571
Times of maxima :     .017778    .713362    .003047    .003917    .068029    .002246    .713918
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                   574988.816 -647258.65 -584746.99 961287.522 936110.548   -940625.  2171.7846
Times of maxima :     .017914    .713623    .003047    .003917    .715054    .002246    .714085
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   593516.563 -637834.55 -584746.99 961287.522 920207.338   -940625. 2141.38378
Times of maxima :     .017966     .71363    .003047    .003917    .715059    .002246    .714118
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   582403.225 -649597.59 -584746.99 961287.522 937801.328   -940625. 2163.97801
Times of maxima :     .018112    .713615    .003047    .003917    .715054    .002246    .714086
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                   599861.328 -651476.71 -584746.99 961287.522 929113.893   -940625. 2185.36965
Times of maxima :     .017617    .713362    .003047    .003917    .715055    .002246     .01491
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   580742.096 -635657.17 -584746.99 961287.522 920581.594   -940625. 2152.12979
Times of maxima :     .018125    .713629    .003047    .003917     .71506    .002246    .714091
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   599565.085 -640725.55 -584746.99 961287.522 845038.356   -940625. 2204.61198
Times of maxima :     .017607    .014092    .003047    .003917    .068029    .002246    .014882
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                   608872.519 -652750.11 -584746.99 961287.522 845261.255   -940625. 2865.55121
Times of maxima :     .718031    .713361    .003047    .003917    .068024    .002246    .013887
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   590474.277 -654006.42 -584746.99 961287.522 928709.889   -940625. 3020.31522
Times of maxima :     .017652    .713362    .003047    .003917    .715056    .002246    .013769
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   580742.096 -655612.98 -584746.99 961287.522 926257.093   -940625. 2122.05036
Times of maxima :     .018125    .713362    .003047    .003917    .715056    .002246    .714095
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                   586569.754 -644302.88 -584746.99 961287.522 844032.097   -940625. 2155.00247
Times of maxima :     .718078    .713361    .003047    .003917    .068023    .002246    .713918
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   593763.267 -648006.34 -584746.99 961287.522 845410.052   -940625.  2738.3652
Times of maxima :     .017685    .713362    .003047    .003917    .068026    .002246    .014017
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                   597536.256  -640844.9 -584746.99 961287.522 921983.545   -940625. 2487.05102
Times of maxima :     .017664    .713621    .003047    .003917    .715058    .002246     .01448
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   599090.682  -644627.6 -584746.99 961287.522 845070.922   -940625.  2232.0204
Times of maxima :     .017598    .713362    .003047    .003917    .068029    .002246    .014843
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                   575529.948 -643233.89 -584746.99 961287.522 936614.678   -940625. 2181.97738
Times of maxima :     .017925    .713617    .003047    .003917    .715054    .002246    .714077
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   574058.323 -643638.86 -584746.99 961287.522 927063.097   -940625. 2145.77505
Times of maxima :     .017752    .713614    .003047    .003917    .715057    .002246    .714098
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   596575.905 -653173.36 -584746.99 961287.522 934041.549   -940625.   2565.359
Times of maxima :     .017625    .713605    .003047    .003917    .715054    .002246    .014364
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   588703.524 -621355.74 -584746.99 961287.522 844306.493   -940625. 2180.96403
Times of maxima :     .018038    .713643    .003047    .003917    .068027    .002246    .714074
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   595596.798 -661430.51 -584746.99 961287.522 934818.328   -940625. 2123.22041
Times of maxima :     .017926    .713362    .003047    .003917    .715054    .002246    .714047
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                   597983.696 -646067.67 -584746.99 961287.522 920900.075   -940625. 2368.46934
Times of maxima :     .017694     .71362    .003047    .003917    .715057    .002246    .014646
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                   593722.396 -620511.88 -584746.99 961287.522  845403.98   -940625. 2749.74551
Times of maxima :     .017692    .713638    .003047    .003917    .068026    .002246    .014005
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                   598096.947 -653208.76 -584746.99 961287.522 936633.822   -940625. 2301.28457
Times of maxima :     .017682    .713607    .003047    .003917    .715054    .002246    .014743
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                   599434.336 -640681.03 -584746.99 961287.522 923370.802   -940625. 2212.48189
Times of maxima :     .017604    .014079    .003047    .003917    .715056    .002246    .014871
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   597996.765  -665975.2 -584746.99 961287.522 938844.435   -940625. 2134.53735
Times of maxima :     .017868    .713362    .003047    .003917    .715053    .002246    .714071
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                   600317.602 -657589.02 -584746.99 961287.522 935628.486   -940625.  2149.2259
Times of maxima :     .017638    .713362    .003047    .003917    .715054    .002246    .014961
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                    597339.55 -710297.45 -584746.99 961287.522 969242.326   -940625. 2509.02272
Times of maxima :     .017653    .713361    .003047    .003917    .715051    .002246    .014437
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   592030.314 -642671.09 -584746.99 961287.522 928273.447   -940625. 2957.48846
Times of maxima :     .017647     .71361    .003047    .003917    .715056    .002246    .013763
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   600502.113 -648823.28 -584746.99 961287.522 933653.255   -940625. 2160.26735
Times of maxima :     .017762    .713605    .003047    .003917    .715054    .002246    .714061
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   595478.746  -648514.9 -584746.99 961287.522 937927.784   -940625.  2623.1413
Times of maxima :      .01762    .713621    .003047    .003917    .715054    .002246    .014253
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   596627.345 -624394.02 -584746.99 961287.522 913295.638   -940625. 2562.26609
Times of maxima :     .017626    .713648    .003047    .003917    .715133    .002246     .01437
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                   600783.933 -650858.37 -584746.99 961287.522 931930.323   -940625. 2146.18002
Times of maxima :     .017675    .713362    .003047    .003917    .715055    .002246    .714064
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                    590907.29  -647822.9 -584746.99 961287.522  932912.49   -940625. 3002.35371
Times of maxima :     .017646    .713362    .003047    .003917    .715055    .002246    .013768
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   600423.411 -632378.45 -584746.99 961287.522 844726.362   -940625.  2170.8987
Times of maxima :     .017768    .014484    .003047    .003917    .068029    .002246    .714055
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   600785.305 -647197.91 -584746.99 961287.522 929466.427   -940625.  2148.8907
Times of maxima :     .017732    .713605    .003047    .003917    .715056    .002246    .714074
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                   600846.242 -636212.77 -584746.99 961287.522 924136.868   -940625. 2162.39329
Times of maxima :      .01772    .014388    .003047    .003917    .715058    .002246     .71408
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                   588771.248 -641784.65 -584746.99 961287.522 929712.393   -940625.  2151.1876
Times of maxima :     .018037    .713611    .003047    .003917    .715055    .002246    .714091
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                   565872.833 -660537.59 -584746.99 961287.522 929637.131   -940625. -2295.0942
Times of maxima :     .716881    .713362    .003047    .003917    .715055    .002246    .021034
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   573718.992 -659268.08 -584746.99 961287.522 940273.786   -940625. 2150.04723
Times of maxima :     .017774    .713591    .003047    .003917    .715053    .002246    .714088
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                   600442.224 -654124.68 -584746.99 961287.522 936523.727   -940625. 2155.41152
Times of maxima :     .017767    .713611    .003047    .003917    .715054    .002246    .714071
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   593993.233 -633804.87 -584746.99 961287.522 925408.669   -940625. 2710.01701
Times of maxima :     .017658    .713637    .003047    .003917    .715056    .002246    .014069
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                   591723.867 -649843.95 -584746.99 961287.522 924692.498   -940625. 2969.74857
Times of maxima :     .017647    .713613    .003047    .003917    .715056    .002246    .013769
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                   599509.421 -654340.13 -584746.99 961287.522 934122.213   -940625. 2146.29326
Times of maxima :      .01782    .713362    .003047    .003917    .715053    .002246    .714064
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   593682.238  -645561.6 -584746.99 961287.522 924285.661   -940625. 2783.94496
Times of maxima :     .017698    .713619    .003047    .003917    .715056    .002246       .014
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   595549.879 -635026.02 -584746.99 961287.522 845412.316   -940625. 2619.45963
Times of maxima :     .017619    .713362    .003047    .003917    .068028    .002246     .01426
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   599060.456 -640462.06 -584746.99 961287.522  926437.01   -940625. 2233.68603
Times of maxima :     .017598    .014044    .003047    .003917    .715057    .002246    .014841
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   600371.237 -632041.29 -584746.99 961287.522 844720.319   -940625.  2174.2877
Times of maxima :     .017772    .014492    .003047    .003917    .068029    .002246    .714052
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                   600716.263 -658893.39 -584746.99 961287.522 935970.104   -940625. 2133.23638
Times of maxima :     .017741    .713362    .003047    .003917    .715053    .002246    .714066
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                   594332.164 -652256.43 -584746.99 961287.522 927525.581   -940625. 2135.51858
Times of maxima :     .017951    .713604    .003047    .003917    .715056    .002246     .71407
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                    598573.08   -639970. -584746.99 961287.522 -799104.54   -940625. 2260.69037
Times of maxima :     .017605       .014    .003047    .003917    .006303    .002246    .014802
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                   584001.514 -635893.71 -584746.99 961287.522 923851.767   -940625.  2150.9765
Times of maxima :     .018096    .713617    .003047    .003917    .715058    .002246    .714031
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                   596598.062 -648246.98 -584746.99 961287.522 930689.379   -940625. 2564.03474
Times of maxima :     .017626    .713603    .003047    .003917    .715055    .002246    .014367
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   597885.054 -656280.13 -584746.99 961287.522 927249.636   -940625. 2414.05796
Times of maxima :     .017689    .713362    .003047    .003917    .715055    .002246    .014579
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   582943.498 -645976.63 -584746.99 961287.522 924000.332   -940625. 2129.55052
Times of maxima :     .018107    .713621    .003047    .003917    .715056    .002246    .714093
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   594738.827 -636161.71 -584746.99 961287.522 917902.046   -940625. 2663.01621
Times of maxima :      .01763    .713635    .003047    .003917     .71506    .002246    .014169
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                   597718.084 -628284.37 -584746.99 961287.522 845310.222   -940625. 2458.71365
Times of maxima :     .017676    .013649    .003047    .003917    .068029    .002246    .014523
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                   590794.908  -629084.1 -584746.99 961287.522 844124.023   -940625.  2163.8496
Times of maxima :     .718077    .713625    .003047    .003917    .068025    .002246    .714091
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   599063.975 -641454.97 -584746.99 961287.522 929695.289   -940625. 2156.80302
Times of maxima :     .017838     .71362    .003047    .003917    .715055    .002246    .714099
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   598027.909 -642829.59 -584746.99 961287.522 845183.606   -940625. 2331.00734
Times of maxima :     .017695    .713362    .003047    .003917    .068029    .002246      .0147
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                   575974.313 -635753.07 -584746.99 961287.522 920933.768   -940625. 2146.93083
Times of maxima :     .017937    .713622    .003047    .003917    .715059    .002246    .714039
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                   600502.113 -646402.44 -584746.99 961287.522 932734.573   -940625. 2162.47312
Times of maxima :     .017762    .713611    .003047    .003917    .715055    .002246    .714078
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                   598018.429 -640244.43 -584746.99 961287.522 845192.145   -940625. 2338.88253
Times of maxima :     .017697    .713362    .003047    .003917    .068029    .002246    .014689
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   597334.838 -654403.94 -584746.99 961287.522 928113.729   -940625. 2509.48435
Times of maxima :     .017653    .713362    .003047    .003917    .715055    .002246    .014436
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                   593146.177 -644440.96 -584746.99 961287.522 930434.537   -940625. 2904.88734
Times of maxima :     .017666    .713612    .003047    .003917    .715055    .002246    .013812
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   593627.583  -640764.4 -584746.99 961287.522 845294.688   -940625.  2847.9602
Times of maxima :     .017691    .713362    .003047    .003917    .068025    .002246    .013921
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                   600842.766 -648666.91 -584746.99 961287.522 844804.671   -940625. 2143.06568
Times of maxima :     .017721    .713362    .003047    .003917    .068029    .002246    .714026
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   600703.709 -656788.76 -584746.99 961287.522 925990.055   -940625. 2110.45391
Times of maxima :     .017666    .713362    .003047    .003917    .715055    .002246    .714113
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   593935.394 -632923.77 -584746.99 961287.522 799415.419   -940625. 2715.20239
Times of maxima :     .017663    .713362    .003047    .003917    .015576    .002246    .014059
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                   593800.929 -652189.04 -584746.99 961287.522 934105.246   -940625. 2731.42906
Times of maxima :     .017679    .713608    .003047    .003917    .715053    .002246    .014028
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                    597984.51 -655452.68 -584746.99 961287.522 935602.681   -940625. 2367.95489
Times of maxima :     .017694    .713595    .003047    .003917    .715054    .002246    .014647
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   597127.159 -645390.31 -584746.99 961287.522 931609.756   -940625.   2527.783
Times of maxima :     .017644    .713606    .003047    .003917    .715055    .002246    .014406
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   600466.717 -643859.07 -584746.99 961287.522 925512.124   -940625.  2146.1471
Times of maxima :     .017765    .713612    .003047    .003917    .715057    .002246    .714095
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   597021.794 -630899.08 -584746.99 961287.522 924096.887   -940625. 2535.90753
Times of maxima :     .017639    .713638    .003047    .003917    .715058    .002246    .014392
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   573581.875  -639813.1 -584746.99 961287.522 932393.135   -940625. 2169.98577
Times of maxima :     .017782    .713626    .003047    .003917    .715055    .002246     .71404
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                   596624.185 -648346.27 -584746.99 961287.522 933445.321   -940625. 2146.50795
Times of maxima :     .017903    .713362    .003047    .003917    .715054    .002246    .714033
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   598853.957 -674733.79 -584746.99 961287.522 845407.416   -940625. 2606.20187
Times of maxima :     .718065    .713187    .003047    .003917    .068028    .002246    .014287
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   600876.638 -636945.48 -584746.99 961287.522   844824.8   -940625. 2181.90899
Times of maxima :      .01771    .014365    .003047    .003917    .068029    .002246    .714077
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                    597214.63 -628519.75 -584746.99 961287.522 845359.056   -940625. 2520.50243
Times of maxima :     .017647    .713362    .003047    .003917    .068029    .002246    .014419
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                   595534.017 -625674.26 -584746.99 961287.522 923506.693   -940625. 2620.27948
Times of maxima :     .017619    .713679    .003047    .003917    .715059    .002246    .014258
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   599120.823 -648641.31 -584746.99 961287.522 941531.477   -940625. 2230.35321
Times of maxima :     .017598    .713607    .003047    .003917    .715054    .002246    .014845
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                     594617.7 -633220.67 -584746.99 961287.522  845422.83   -940625. 2669.83936
Times of maxima :     .017632    .713362    .003047    .003917    .068027    .002246    .014154
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   583067.131 -645988.63 -584746.99 961287.522 928527.475   -940625. 2152.14226
Times of maxima :     .018106    .713613    .003047    .003917    .715054    .002246    .714069
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                   600743.637 -639414.95 -584746.99 961287.522 805183.045   -940625. 2174.53443
Times of maxima :      .01767    .014264    .003047    .003917     .01523    .002246    .714081
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   594565.006 -625029.59 -584746.99 961287.522 922676.605   -940625.  2672.8443
Times of maxima :     .017633    .713676    .003047    .003917    .715059    .002246    .014148
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   600815.286 -638931.33 -584746.99 961287.522 844886.798   -940625. 2153.21714
Times of maxima :      .01768    .014288    .003047    .003917    .068029    .002246     .71404
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                   597021.794 -634584.71 -584746.99 961287.522 845369.673   -940625. 2535.90753
Times of maxima :     .017639    .713362    .003047    .003917    .068028    .002246    .014392
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                   595605.612 -661991.45 -584746.99 961287.522 933875.067   -940625. 2616.58167
Times of maxima :     .017619    .713362    .003047    .003917    .715055    .002246    .014266
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   600504.683 -642559.21 -584746.99 961287.522 934569.789   -940625. 2163.32985
Times of maxima :      .01765     .71362    .003047    .003917    .715055    .002246    .714061
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                    587163.95 -649805.09 -584746.99 961287.522 926243.751   -940625. 2135.11922
Times of maxima :     .018059    .713362    .003047    .003917    .715056    .002246    .714006
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                   597861.565 -658281.94 -584746.99 961287.522 932437.635   -940625. 2422.50906
Times of maxima :     .017687    .713362    .003047    .003917    .715055    .002246    .014567
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   598479.148 -642058.34 -584746.99 961287.522 927756.469   -940625. 2150.37817
Times of maxima :     .017853    .713611    .003047    .003917    .715055    .002246    .714034
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                   597883.733 -646396.27 -584746.99 961287.522 922253.088   -940625. 2414.55647
Times of maxima :     .017689    .713608    .003047    .003917    .715057    .002246    .014578
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                    596762.21 -637345.73 -584746.99 961287.522 845381.017   -940625.  2553.8194
Times of maxima :      .01763    .713362    .003047    .003917    .068028    .002246    .014383
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                   600859.109 -638416.69 -584746.99 961287.522  925827.32   -940625. 2175.85539
Times of maxima :     .017689    .014311    .003047    .003917    .715057    .002246    .714076
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   600779.561 -650803.06 -584746.99 961287.522 941713.813   -940625. 2167.35285
Times of maxima :     .017733    .713607    .003047    .003917    .715053    .002246    .714012
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                     593678.4 -631607.33 -584746.99 961287.522  924058.15   -940625.  2796.4202
Times of maxima :       .0177    .713647    .003047    .003917    .715057    .002246    .013983
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                   586402.303 -653247.81 -584746.99 961287.522 844225.564   -940625. 2140.84053
Times of maxima :     .718077    .713361    .003047    .003917    .068026    .002246    .714067
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                   592286.366 -646582.83 -584746.99 961287.522 928362.372   -940625. 2142.59707
Times of maxima :     .017986    .713609    .003047    .003917    .715056    .002246     .71409
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   593139.871 -621836.44 -584746.99 961287.522 845161.094   -940625. 2905.32212
Times of maxima :     .017666    .713362    .003047    .003917    .068024    .002246     .01381
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                    594368.87 -645429.95 -584746.99 961287.522 939680.918   -940625. 2684.32583
Times of maxima :     .017638    .713613    .003047    .003917    .715054    .002246    .014123
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                    594436.84 -649903.47 -584746.99 961287.522 926438.753   -940625. 2680.28126
Times of maxima :     .017636     .71361    .003047    .003917    .715056    .002246    .014132
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   600808.574 -644825.13 -584746.99 961287.522  930386.14   -940625.  2156.2985
Times of maxima :     .017679    .713603    .003047    .003917    .715055    .002246     .71408
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                    596997.39 -644350.04 -584746.99 961287.522  926916.65   -940625. 2537.70359
Times of maxima :     .017638    .713607    .003047    .003917    .715057    .002246    .014389
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   593698.979 -625844.86 -584746.99 961287.522 845394.412   -940625. 2764.33094
Times of maxima :     .017698    .713362    .003047    .003917    .068026    .002246    .014021
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                     590464.5 -659465.52 -584746.99 961287.522 935707.871   -940625. 2144.41842
Times of maxima :     .018014    .713362    .003047    .003917    .715054    .002246    .714089
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   590022.817 -653822.27 -584746.99 961287.522 932124.888   -940625. 3069.68182
Times of maxima :     .017697    .713362    .003047    .003917    .715055    .002246    .013644
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   597235.583 -639886.07 -584746.99 961287.522 923837.618   -940625. 2518.67397
Times of maxima :     .017648    .713614    .003047    .003917    .715058    .002246    .014421
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   593328.602 -621713.87 -584746.99 961287.522 916249.178   -940625. 2890.74309
Times of maxima :     .017672    .713643    .003047    .003917    .715123    .002246    .013836
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   597127.159 -653989.18 -584746.99 961287.522 931113.485   -940625.   2527.783
Times of maxima :     .017644    .713362    .003047    .003917    .715055    .002246    .014406
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   597494.567 -650303.47 -584746.99 961287.522 923144.184   -940625. 2492.24152
Times of maxima :     .017662    .713362    .003047    .003917    .715056    .002246     .01447
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                   597412.024 -627796.05 -584746.99 961287.522  923313.86   -940625. 2501.60282
Times of maxima :     .017657    .713666    .003047    .003917    .715058    .002246    .014452
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                   595033.617 -659905.62 -584746.99 961287.522 935378.885   -940625. 2646.75975
Times of maxima :     .017627    .713362    .003047    .003917    .715054    .002246    .014204
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   597989.942 -662958.46 -584746.99 961287.522 936990.515   -940625. 2364.34955
Times of maxima :     .017695    .713362    .003047    .003917    .715053    .002246    .014652
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   593686.587 -661555.47 -584746.99 961287.522  929707.05   -940625. 2778.22576
Times of maxima :     .017698    .713362    .003047    .003917    .715055    .002246    .014008
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                   585798.765 -632474.04 -584746.99 961287.522 844224.998   -940625. 2167.37452
Times of maxima :     .718084    .713362    .003047    .003917    .068026    .002246    .714055
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                    600663.72 -669229.48 -584746.99 961287.522 946660.744   -940625. 2145.31278
Times of maxima :     .017747    .713362    .003047    .003917    .715053    .002246    .714078
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                   597792.058 -642375.79 -584746.99 961287.522 930513.656   -940625. 2442.67836
Times of maxima :     .017682    .713616    .003047    .003917    .715055    .002246    .014536
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                   577263.859 -647579.85 -584746.99 961287.522 931456.205   -940625. 2150.42225
Times of maxima :     .017954    .713362    .003047    .003917    .715055    .002246    .714006
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   598037.062 -637782.97 -584746.99 961287.522 845177.271   -940625. 2325.20892
Times of maxima :     .017693     .01389    .003047    .003917    .068029    .002246    .014709
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   598817.967 -641200.35 -584746.99 961287.522 921418.094   -940625. 2246.96016
Times of maxima :     .017598    .713617    .003047    .003917    .715058    .002246    .014822

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      5.57258917E+05             0             0          100.000000
        27           1.3500000      5.78691952E+05            16            16           94.666667
        28           1.4000000      6.00124987E+05           220           236           21.333333
        29           1.4500000      6.21558022E+05            55           291            3.000000
        30           1.5000000      6.42991058E+05             0           291            3.000000
        31           1.5500000      6.64424093E+05             1           292            2.666667
        32           1.6000000      6.85857128E+05             0           292            2.666667
        33           1.6500000      7.07290163E+05             1           293            2.333333
        34           1.7000000      7.28723199E+05             1           294            2.000000
        35           1.7500000      7.50156234E+05             1           295            1.666667
        36           1.8000000      7.71589269E+05             1           296            1.333333
        37           1.8500000      7.93022304E+05             3           299             .333333
        38           1.9000000      8.14455340E+05             0           299             .333333
        39           1.9500000      8.35888375E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39266667E+00     1.39872264E+00
                             Variance = 4.85406912E-03     4.37065279E-03
                   Standard deviation = 6.96711498E-02     6.61109128E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      6.00124987E+05             0             0          100.000000
        29           1.4500000      6.21558022E+05             4             4           98.666667
        30           1.5000000      6.42991058E+05           123           127           57.666667
        31           1.5500000      6.64424093E+05           156           283            5.666667
        32           1.6000000      6.85857128E+05            12           295            1.666667
        33           1.6500000      7.07290163E+05             4           299             .333333
        34           1.7000000      7.28723199E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.50700000E+00     1.50864341E+00
                             Variance = 1.14648829E-03     9.01100714E-04
                   Standard deviation = 3.38598331E-02     3.00183396E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
3 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      6.00124987E+05             0             0          100.000000
        29           1.4500000      6.21558022E+05             4             4           98.666667
        30           1.5000000      6.42991058E+05           122           126           58.000000
        31           1.5500000      6.64424093E+05           151           277            7.666667
        32           1.6000000      6.85857128E+05            10           287            4.333333
        33           1.6500000      7.07290163E+05             5           292            2.666667
        34           1.7000000      7.28723199E+05             2           294            2.000000
        35           1.7500000      7.50156234E+05             1           295            1.666667
        36           1.8000000      7.71589269E+05             1           296            1.333333
        37           1.8500000      7.93022304E+05             3           299             .333333
        38           1.9000000      8.14455340E+05             0           299             .333333
        39           1.9500000      8.35888375E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.51350000E+00     1.51496876E+00
                             Variance = 3.20342809E-03     2.89920927E-03
                   Standard deviation = 5.65988347E-02     5.38443058E-02

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

4 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        37           1.8500000      7.93022304E+05             0             0          100.000000
        38           1.9000000      8.14455340E+05             7             7           97.666667
        39           1.9500000      8.35888375E+05             0             7           97.666667
        40           2.0000000      8.57321410E+05            65            72           76.000000
        41           2.0500000      8.78754445E+05             0            72           76.000000
        42           2.1000000      9.00187481E+05             0            72           76.000000
        43           2.1500000      9.21620516E+05            18            90           70.000000
        44           2.2000000      9.43053551E+05           191           281            6.333333
        45           2.2500000      9.64486586E+05            14           295            1.666667
        46           2.3000000      9.85919622E+05             5           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.12566667E+00     2.12372700E+00
                             Variance = 8.79554069E-03     8.91450867E-03
                   Standard deviation = 9.37845440E-02     9.44166758E-02

5 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
5 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        44           2.2000000      9.43053551E+05             0             0          100.000000
        45           2.2500000      9.64486586E+05           295           295            1.666667
        46           2.3000000      9.85919622E+05             5           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.22583333E+00     2.24288432E+00
                             Variance = 4.11092531E-05     7.83637054E-06
                   Standard deviation = 6.41164979E-03     2.79935181E-03

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    27    26    38     3   138    13    42  5298     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  3252
   Size 21-30:    36   180 14772     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

