   ---   55   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_Convenc_SemControle.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003BXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003AXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003CXX0008            1.5155 1608.                                         0
Series R-L-C.   3.272E-01  3.472E-01  0.000E+00   |  XX0008                   .3272 347.2                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Series R-L-C.   3.000E+02  0.000E+00  0.000E+00   |  X0002AX0010A              300.                                               0
Series R-L-C.   3.000E+02  0.000E+00  0.000E+00   |  X0002BX0010B              300.                                               0
Series R-L-C.   3.000E+02  0.000E+00  0.000E+00   |  X0002CX0010C              300.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0010AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0010BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0010CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\CONV2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\CONV4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Blank card ending branches.  IBR, NTOT = 26  27   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002AX0010A                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002BX0010B                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002CX0010C                .698                                             0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002AX0010A       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002BX0010B       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002CX0010C       .71                                                       0
Blank card ending switches.   KSWTCH = 13.        |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   1.935506296561E+08

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  3.4845150E+02                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  3.0566510E+02                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -6.5298890E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
 ***                    Switch  "X0002A"  to  "X0010A"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002B"  to  "X0010B"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002C"  to  "X0010C"  closed  after  0.00000000E+00  sec.
      0       0.0  352723.116 -336319.83 -13505.877 -322813.96 689042.948 -366228.99        0.0
    500     .5E-3  380181.436 -289796.16 -86883.243 -202912.92 669977.599 -467064.68        0.0
   1000     .1E-2  395762.715 -233572.05 -157372.04 -76200.004  629334.76 -553134.76        0.0
   1500     .0015  396679.486 -168957.92 -222206.14 53248.2121 565637.411 -618885.62        0.0
   2000      .002   462494.86 29881.0087 -537969.75  567850.76 432613.852 -.100046E7        0.0
   2500     .0025  411906.991 190138.529 -604859.35 794997.876 221768.462 -.101677E7        0.0
   3000      .003  331531.936 305924.713 -638703.72 944628.433 25607.2227 -970235.66        0.0
   3500     .0035  226317.086 388254.697 -620729.47 .1008984E7 -161937.61 -847046.55        0.0
   4000      .004  115185.767 465413.539 -560998.83 .1026412E7 -350227.77 -676184.59        0.0
   4500     .0045  4874.28046 524631.207 -494762.01 .1019393E7 -519756.93 -499636.29        0.0
   5000      .005  -116176.16 558210.281 -414908.22 973118.502 -674386.44 -298732.06        0.0
   5500     .0055   -274274.5 529669.279 -237678.06 767347.343 -803943.78 36596.4336        0.0
   6000      .006  -381051.44 462994.577 -67815.671 530810.248 -844046.02 313235.773        0.0
   6500     .0065  -448343.96 393738.709  73890.094 319848.615 -842082.67 522234.056        0.0
   7000      .007  -488269.63 327607.482 176865.255 150742.228 -815877.12 665134.888        0.0
   7500     .0075   -501674.3 263343.407  239888.94 23454.4664  -765017.7 741563.236        0.0
   8000      .008  -496715.18 192195.178 287115.981 -94920.803 -688910.35 783831.157        0.0
   8500     .0085  -474941.64 115488.314 325918.275 -210429.96 -590429.95 800859.912        0.0
   9000      .009   -416987.5 46849.7009 330447.798  -283598.1  -463837.2 747435.297        0.0
   9500     .0095  -348943.04 -1591.5404 314324.498 -315916.04  -347351.5 663267.543        0.0
  10000       .01  -286710.54 -43944.943 296829.296 -340774.24  -242765.6 583539.838        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -298354.53 -164643.02 27909.4814 -192552.51 -133711.51 326264.011 930.316046
  11000      .011  -251552.46 -223690.87 30240.3024 -253931.17 -27861.592 281792.762 1008.01008
  11500     .0115  -199638.58 -291977.87 33574.0335 -325551.91 92339.2874 233212.618 1119.13445
  12000      .012  -151484.84 -368326.72 38830.9252 -407157.65 216841.886 190315.762 1294.36417
  12500     .0125  -99695.002 -422352.84 42306.5881 -464659.43 322657.836  142001.59  1410.2196
  13000      .013  -29961.411 -471122.72  43810.242 -514932.96 441161.307 73771.6534  1460.3414
  13500     .0135  -8257.9253 -529402.41 46024.3139 -575426.73 521144.489 54282.2392  1534.1438
  14000      .014  1270.72461 -624288.41 55449.0079 -679737.42 625559.136 54178.2833 1848.30026
  14500     .0145  124082.414  -596733.8 62570.5961 -659304.39 720816.212 -61511.818 2085.68654
  15000      .015  240732.652 -533255.66 64176.5167 -597432.18 773988.311 -176556.14 2139.21722
  15500     .0155   334908.09 -453531.66  59635.541  -513167.2 788439.746 -275272.55 1987.85137
  16000      .016  422994.801 -360412.26 52149.5984 -412561.86 783407.065  -370845.2 1738.31995
  16500     .0165  501770.785   -248654. 43216.6195 -291870.62 750424.785 -458554.17 1440.55398
  17000      .017  569099.603 -117333.15 31610.4386 -148943.59  686432.75 -537489.16 1053.68129
  17500     .0175  607632.332 18128.5538 18794.8077 -666.25388 589503.778 -588837.52  626.49359
  18000      .018  610727.208  156950.78 10081.7397  146869.04 453776.428 -600645.47 336.057991
  18500     .0185  586119.565 284961.477 4517.14175 280444.335 301158.088 -581602.42 150.571392
  19000      .019  532097.493 386957.594 -2652.4203 389610.014 145139.899 -534749.91 -88.414011
  19500     .0195  452513.193   465946.5 -11108.378 477054.877 -13433.307 -463621.57 -370.27926
  20000       .02  349690.078 521749.215 -19920.363 541669.579 -172059.14 -369610.44 -664.01211
  20500     .0205  233524.425 554798.938 -28551.401 583350.338 -321274.51 -262075.83 -951.71336
  21000      .021  112760.418 566284.305 -37042.249 603326.554 -453523.89 -149802.67 -1234.7416
  21500     .0215   -13823.38  549062.83 -44564.119 593626.949 -562886.21 -30740.739 -1485.4706
  22000      .022   -139937.9 506713.246 -49397.863 556111.109 -646651.14  90540.036 -1646.5954
  22500     .0225  -250513.24 455729.622 -51357.312 507086.935 -706242.86 199155.929 -1711.9104
  23000      .023  -340024.14 403369.679 -50858.027 454227.706 -743393.82 289166.109 -1695.2676
  23500     .0235  -409332.61 347221.103 -48545.676 395766.779 -756553.71 360786.933 -1618.1892
  24000      .024  -460262.73 284988.311 -44625.158 329613.469 -745251.04 415637.567 -1487.5053
  24500     .0245  -493245.28 216924.755 -39221.154 256145.909 -710170.03 454024.125 -1307.3718
  25000      .025  -508361.03 144810.392 -32812.952 177623.344 -653171.42 475548.081 -1093.7651
  25500     .0255  -508590.71 68201.2666 -25589.334 93790.6009 -576791.98 483001.377 -852.97781
  26000      .026  -495486.44 -12976.374 -17087.772  4111.3971 -482510.07 478398.672 -569.59239
  26500     .0265  -470023.74 -98782.156 -7135.6912 -91646.465 -371241.58 462888.046 -237.85637
  27000      .027  -433660.19  -188334.1 3682.14076 -192016.24 -245326.09 437342.334 122.738025
  27500     .0275  -387025.95 -278505.86 14597.1648 -293103.03 -108520.09  401623.12 486.572158
  28000      .028  -330113.79 -364763.48 25026.0667 -389789.54 34649.6846  355139.86 834.202225
  28500     .0285  -262439.31 -441735.92 34499.1301 -476235.05  179296.61 296938.441   1149.971
  29000      .029  -184098.65 -504479.49 42519.2323 -546998.72 320380.832 226617.887 1417.30774
  29500     .0295  -97503.152 -549744.25 48755.4376 -598499.69 452241.101  146258.59 1625.18125
  30000       .03  -5541.6254 -574606.76 53165.5546 -627772.32 569065.135   58707.18 1772.18515
  30500     .0305  89848.7522 -575762.99 55803.2687 -631566.26 665611.742 -34045.483 1860.10896
  31000      .031  186618.807 -550888.89 56701.1784 -607590.07 737507.698 -129917.63 1890.03928
  31500     .0315  281217.883 -500230.66 55851.4218 -556082.08 781448.542 -225366.46 1861.71406
  32000      .032  368925.179 -426631.15 53268.0171 -479899.17  795556.33 -315657.16 1775.60057
  32500     .0325  445077.664 -334418.04  48999.403 -383417.44 779495.704 -396078.26 1633.31343
  33000      .033  505700.313 -228677.52 43088.1254 -271765.65 734377.833 -462612.19 1436.27085
  33500     .0335  547451.627 -115080.15 35647.9768 -150728.13  662531.78 -511803.65 1188.26589
  34000      .034  567836.252 576.102323 26961.0049 -26384.903  567260.15 -540875.25 898.700164
  34500     .0345  565359.924 112743.789 17426.3133 95317.4755 452616.135 -547933.61 580.877109
  35000      .035   539749.61 216490.691 7436.02223 209054.668  323258.92 -532313.59 247.867408
  35500     .0355  492114.149  307945.26   -2667.81  310613.07 184168.889 -494781.96 -88.927001
  36000      .036  424860.162 384538.462 -12562.386 397100.848 40321.6997 -437422.55 -418.74619
  36500     .0365  341478.642 444961.201  -21934.28  466895.48 -103482.56 -363412.92 -731.14265
  37000      .037  246090.982 488774.694 -30502.383 519277.078 -242683.71 -276593.37 -1016.7461
  37500     .0375  142940.925 515926.357 -38012.982 553939.339 -372985.43 -180953.91 -1267.0994
  38000      .038  36248.6114 526596.361  -44216.23 570812.592 -490347.75 -80464.842 -1473.8743
  38500     .0385  -69771.158 521290.301 -48867.628 570157.929 -591061.46 20903.5299 -1628.9209
  39000      .039  -171063.72 500811.997 -51754.794 552566.792 -671875.72 119308.929 -1725.1598
  39500     .0395  -264054.18 466015.131 -52726.844 518741.976 -730069.31 211327.332 -1757.5615
  40000       .04  -345855.89 417626.524 -51710.437 469336.961 -763482.42 294145.456 -1723.6812
  40500     .0405  -414233.44 356350.654 -48720.799 405071.453 -770584.09 365512.639 -1624.0266
  41000      .041  -467498.12 283116.541 -43871.182 326987.723 -750614.66 423626.935 -1462.3727
  41500     .0415  -504467.65 199292.097 -37362.858 236654.956 -703759.74 467104.789 -1245.4286
  42000      .042  -524447.12 106811.671 -29456.615 136268.286 -631258.79 494990.504 -981.88715
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      46       1      50
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -527192.66 8210.83419 -20448.961 28659.7953  -535403.5 506743.702 -681.63204
  43000      .043  -512860.55 -93394.573 -10664.909 -82729.665 -419465.97 502195.637 -355.49695
  43500     .0435  -481964.25  -194365.2 -455.30762 -193909.89 -287599.05 481508.942 -15.176921
  44000      .044  -435353.68 -290656.02 9813.64983 -300469.67 -144697.66 445167.328 327.121661
  44500     .0445   -374218.6 -378028.83 19774.3563 -397803.18 3810.22655 393992.956  659.14521
  45000      .045  -300134.92 -452372.64 29068.7583  -481441.4 152237.721 329203.682 968.958611
  45500     .0455   -215133.6 -510070.26 37360.0011 -547430.26 294936.661 252493.598 1245.33337
  46000      .046   -121730.1 -548301.05 44347.8716 -592648.92 426570.944 166077.975 1478.26239
  46500     .0465  -22880.729  -565222.1  49784.256 -615006.36 542341.376 72664.9847  1659.4752
  47000      .047   78109.694 -560052.47 53483.6847 -613536.16 638162.167 -24626.009 1782.78949
  47500     .0475  177689.933   -533104. 55328.2014  -588432.2 710793.929 -122361.73 1844.27338
  48000      .048  272177.689 -485753.46 55268.3621 -541021.83 757931.154 -216909.33 1842.27874
  48500     .0485  357913.475 -420324.93  53320.743 -473645.68 778238.409 -304592.73  1777.3581
  49000      .049  431448.004 -339886.87  49562.397 -389449.27 771334.876 -381885.61  1652.0799
  49500     .0495  489734.729 -248007.02 44125.2597 -292132.28 737741.749 -445609.47 1470.84199
  50000       .05  530302.192 -148511.62 37192.9416 -185704.57 678813.816 -493109.25 1239.76472
  50500     .0505  551391.665 -45277.078 28998.4542 -74275.532 596668.742 -522393.21  966.61514
  51000      .051   552054.03 57938.0079 19819.5508 38118.4571 494116.022 -532234.48 660.651693
  51500     .0515  532203.232 157621.528  9970.6511 147650.877 374581.704 -522232.58 332.355037
  52000      .052  492624.581 250598.958 -207.29779 250806.256 242025.623 -492831.88 -6.9099264
  52500     .0525  434935.291 334085.412 -10358.223 344443.634 100849.879 -445293.51 -345.27409
  53000      .053   361493.72 405698.547 -20123.746 425822.292 -44204.827 -381617.47 -670.79152
  53500     .0535  275262.153 463443.442  -29156.91 492600.351 -188181.29 -304419.06   -971.897
  54000      .054  179641.417  505692.82 -37135.464 542828.284  -326051.4 -216776.88 -1237.8488
  54500     .0545   78299.973 531185.539 -43773.697 574959.235 -452885.57 -122073.67 -1459.1232
  55000      .055   -24988.89 539051.589 -48832.605 587884.194 -564040.48 -23843.715 -1627.7535
  55500     .0555  -126498.39 528856.482 -52128.451 580984.933 -655354.87 74369.9361  -1737.615
  56000      .056  -222685.02 500654.075 -53539.577 554193.651 -723339.09 169145.443 -1784.6526
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.63190000E-02  sec.
  56500     .0565  -310303.56  455040.26 -53011.393 508051.653 -765343.82 257292.171 -1767.0464
  57000      .057  -386494.57 393199.942 -50559.408  443759.35 -779694.52 335935.167 -1685.3136
  57500     .0575   -448845.4 316935.515 -46269.793 363205.308 -765780.92 402575.611 -1542.3264
  58000      .058  -495396.81 228772.802 -40303.488  269076.29 -724169.62 455093.327 -1343.4496
  58500     .0585  -536846.91 170076.308 -34286.295 204362.603 -706923.22 502560.619 -1142.8765
  59000      .059  -547345.22 121043.257 -25919.371 146962.628 -668388.48  521425.85 -863.97903
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.94710000E-02  sec.
  59500     .0595  -538556.03 67410.8274 -16504.806 83915.6333 -605966.86 522051.225  -550.1602
  60000       .06  -513345.46 6564.72345 -6450.7048 13015.4283 -519910.19 506894.758 -215.02349
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  6.00170000E-02  sec.
  60500     .0605  -471878.27 -60669.782 3892.20603 -64561.988 -411208.49 475770.478 129.740201
  61000      .061   -413283.1 -132188.64 14184.6023 -146373.24 -281094.46 427467.699 472.820075
  61500     .0615   -366859.4 -198923.52 25080.7751 -224004.29 -167935.89 391940.177 836.025836
  62000      .062  -311235.96 -225889.06 30424.4002 -256313.46   -85346.9 341660.363 1014.14667
  62500     .0625  -249742.18  -252689.5 27231.5455 -279921.05 2947.32283 276973.727 907.718185
  63000      .063  -187261.26 -289681.14 22313.3189 -311994.46 102419.875 209574.583 743.777297
  63500     .0635  -112430.99  -326263.6 16856.1178 -343119.72 213832.612 129287.108 561.870594
  64000      .064  -25126.178 -357450.51 10218.3834 -367668.89 332324.331 35344.5614  340.61278
  64500     .0645  64173.4821 -391341.81 3008.32036 -394350.13 455515.293 -61165.162 100.277345
  65000      .065  130594.558 -411119.63 -4018.8242  -407100.8 541714.186 -134613.38 -133.96081
  65500     .0655  177768.103 -420042.94 -10427.231 -409615.71 597811.048 -188195.33 -347.57437
  66000      .066  196958.091  -449300.1 -13466.171 -435833.93 646258.194 -210424.26 -448.87235
  66500     .0665   248282.26 -455298.03  -13082.71 -442215.32 703580.294 -261364.97 -436.09033
  67000      .067  306158.736 -451656.46 -11460.699 -440195.76 757815.193 -317619.43 -382.02328
  67500     .0675  361961.291 -444702.37 -8945.9395 -435756.43 806663.658 -370907.23 -298.19798
  68000      .068  411582.566 -438928.74 -4752.3487 -434176.39 850511.304 -416334.91 -158.41162
  68500     .0685  434516.295 -407035.76 509.364804 -407545.13 841552.056 -434006.93 16.9788268
  69000      .069  443031.432 -363019.24 5784.47117 -368803.72 806050.677 -437246.96 192.815706
  69500     .0695  454277.453 -313820.23 10219.6825 -324039.92 768097.687 -444057.77 340.656083
  70000       .07  474726.897 -259979.29 11109.1637 -271088.45 734706.187 -463617.73 370.305456
  70500     .0705  482846.509  -210859.8 10587.3588 -221447.16 693706.313 -472259.15 352.911958
  71000      .071  488575.802 -159882.92 9879.78176  -169762.7 648458.723 -478696.02 329.326059
  71500     .0715  490654.349 -104692.07 8543.44265 -113235.52 595346.422 -482110.91 284.781422
  72000      .072  461877.603 -31371.848 6011.82627 -37383.674 493249.451 -455865.78 200.394209
  72500     .0725  419307.248 41851.8698  2669.1365 39182.7332 377455.378 -416638.11 88.9712168
  73000      .073  377859.813  106452.29 -925.31452 107377.604 271407.523 -378785.13 -30.843817
  73500     .0735  326056.043 152912.055  -3409.803 156321.858 173143.988 -329465.85  -113.6601
  74000      .074  277065.898 197801.386 -4525.9124 202327.299 79264.5117 -281591.81 -150.86375
  74500     .0745  232358.805 241336.272 -4926.5653 246262.838 -8977.4671 -237285.37 -164.21884
  75000      .075  179819.221 282467.061  -4678.205 287145.266 -102647.84 -184497.43 -155.94017
  75500     .0755  102885.339 329917.973 -3546.4715 333464.444 -227032.63 -106431.81 -118.21572
  76000      .076  25526.9357 373855.182 -1761.3156 375616.497 -348328.25 -27288.251  -58.71052
  76500     .0765  -41953.109 405896.948 403.974395 405492.973 -447850.06 42357.0832 13.4658132
  77000      .077  -102648.68   425638.4 2836.53678 422801.864 -528287.08 105485.214 94.5512261
  77500     .0775  -152968.34 438974.263 4279.27053 434694.992  -591942.6 157247.611 142.642351
  78000      .078  -201501.56 438963.316  5025.6661  433937.65 -640464.88 206527.225 167.522203
  78500     .0785  -254199.35 438091.762 5778.22024 432313.542 -692291.11 259977.569 192.607341
  79000      .079  -312944.93 443052.771 6090.06286 436962.708  -755997.7 319034.989 203.002095
  79500     .0795  -362897.13 441355.684 5378.74203 435976.942 -804252.82 368275.875 179.291401
  80000       .08  -399246.86 424153.106 4130.77614  420022.33 -823399.96 403377.633 137.692538
  80500     .0805  -423883.07 394481.451 2728.67024 391752.781 -818364.52 426611.739 90.9556746
  81000      .081  -441597.96 352625.957 1444.89648 351181.061 -794223.92  443042.86 48.1632159
  81500     .0815  -451055.75 300633.648 763.495487 299870.153  -751689.4  451819.25 25.4498496
  82000      .082  -461906.25 254922.321 309.114271 254613.207 -716828.57 462215.365  10.303809
  82500     .0825  -472307.42 213125.765 -213.39649 213339.162 -685433.19 472094.025 -7.1132163
  83000      .083  -472692.43 164300.786 -520.67977 164821.466 -636993.21 472171.747 -17.355992
  83500     .0835  -456332.75 107158.962 -237.33696 107396.299 -563491.71 456095.414  -7.911232
  84000      .084  -427173.66 45467.4534 467.116035 45000.3374 -472641.11 427640.776 15.5705345
  84500     .0845  -389563.72 -19309.308 1432.98073 -20742.289 -370254.41 390996.703 47.7660242
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      46       1      50
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085  -342961.57 -84919.727 2391.60591 -87311.333 -258041.85 345353.178  79.720197
  85500     .0855  -305146.64 -140016.56  3058.9927 -143075.55 -165130.08 308205.628 101.966423
  86000      .086  -267020.07 -187381.25 3442.68083 -190823.93 -79638.816 270462.747 114.756028
  86500     .0865  -217843.27 -233588.29 3635.78644 -237224.07 15745.0187 221479.054 121.192881
  87000      .087  -156128.88 -279249.18 3530.43921 -282779.62 123120.306 159659.316 117.681307
  87500     .0875  -89477.246 -323406.06 3156.07246 -326562.13 233928.815 92633.3187 105.202415
  88000      .088  -20806.214 -364291.71 2681.68923  -366973.4 343485.493  23487.903 89.3896408
  88500     .0885  46199.0366 -400540.22  2252.1745 -402792.39 446739.253 -43946.862 75.0724834
  89000      .089  98000.6558 -421487.43 1886.81031 -423374.24 519488.082 -96113.846  62.893677
  89500     .0895  146522.177 -431664.63 1311.64393 -432976.27 578186.807 -145210.53 43.7214643
  90000       .09  199521.203 -437953.09 618.897322 -438571.98 637474.289 -198902.31 20.6299107
  90500     .0905  254434.012 -441433.77 107.804608 -441541.57  695867.78 -254326.21 3.59348692
  91000      .091  306836.947 -439621.11 -61.155195 -439559.96 746458.058  -306898.1 -2.0385065
  91500     .0915  355259.573 -431607.84 70.9381452 -431678.78 786867.412 -355188.63 2.36460484
  92000      .092  393339.255 -414825.52 450.447961 -415275.97 808164.779 -392888.81  15.014932
  92500     .0925  414112.222  -382864.7 824.431532 -383689.13 796976.922 -413287.79 27.4810511
  93000      .093  427081.979 -343638.94 940.778486 -344579.72  770720.92  -426141.2 31.3592829
  93500     .0935  439470.275 -303087.67 998.321666 -304085.99 742557.944 -438471.95 33.2773889
  94000      .094  449565.474  -260508.9 1157.91599 -261666.82 710074.373 -448407.56 38.5971996
  94500     .0945   454579.27 -213754.83 1273.92416 -215028.75 668334.101 -453305.35 42.4641387
  95000      .095  452390.398 -165040.57 1336.78588 -166377.35 617430.965 -451053.61 44.5595294
  95500     .0955  435755.808 -110154.29 1397.47728 -111551.76 545910.093 -434358.33  46.582576
  96000      .096  403681.718 -47317.423 1314.48899 -48631.912 450999.142 -402367.23 43.8162996
  96500     .0965  365494.899 15130.6694 1055.44597 14075.2234  350364.23 -364439.45 35.1815322
  97000      .097  328067.185 72946.8857 757.046098 72189.8396 255120.299 -327310.14 25.2348699
  97500     .0975  289248.658 126765.933  489.98154 126275.952 162482.725 -288758.68  16.332718
  98000      .098  246494.315 177803.057 274.152543 177528.905 68691.2577 -246220.16  9.1384181
  98500     .0985  199650.132 224196.453 274.283399  223922.17 -24546.321 -199375.85 9.14277996
  99000      .099  141954.847 272213.287 435.626175 271777.661 -130258.44 -141519.22 14.5208725
  99500     .0995  76562.5911  320200.04 550.500146  319649.54 -243637.45 -76012.091 18.3500049
 100000       0.1  12864.5006 360761.384 591.074674  360170.31 -347896.88 -12273.426 19.7024891
 100500     .1005  -44697.245 390808.786 653.568425 390155.218 -435506.03  45350.813 21.7856142
 101000      .101  -98517.188 411766.431 797.380574  410969.05 -510283.62 99314.5686 26.5793525
 101500     .1015  -149970.68 425536.518 1011.11178 424525.406  -575507.2  150981.79  33.703726
 102000      .102  -198604.73 432010.759 1303.47119 430707.288 -630615.48 199908.197 43.4490395
 102500     .1025  -251599.35 437182.811 1551.64763 435631.163 -688782.16 253150.994 51.7215875
 103000      .103  -303655.98 437963.086 1624.98244 436338.103 -741619.07 305280.966 54.1660815
 103500     .1035  -346201.12 428553.385 1577.76442  426975.62  -774754.5 347778.884 52.5921473
 104000      .104  -377461.38 407842.197 1536.57811 406305.619 -785303.57 378997.955 51.2192702
 104500     .1045  -400092.14 378503.027 1521.19081 376981.836 -778595.17  401613.33 50.7063604
 105000      .105  -415614.06 342473.859 1509.20518 340964.653 -758087.92 417123.268 50.3068395
 105500     .1055  -425475.62 301357.183 1536.63289  299820.55 -726832.81 427012.258 51.2210964
 106000      .106  -435528.52 260732.296 1570.73102 259161.565 -696260.81 437099.249 52.3577005
 106500     .1065  -439613.24 217641.641 1508.23373 216133.407 -657254.88 441121.477 50.2744577
 107000      .107  -431210.28 167797.139 1403.37835 166393.761 -599007.42 432613.658 46.7792782
 107500     .1075   -411038.7 111671.978 1363.80619 110308.172 -522710.67 412402.502 45.4602063
 108000      .108  -382627.98 52574.1799 1378.98888  51195.191 -435202.16 384006.972  45.966296
 108500     .1085  -347882.74 -7920.0414 1450.83746 -9370.8789  -339962.7 349333.574 48.3612487
 109000      .109   -310282.5 -66376.959 1582.92842 -67959.887 -243905.54 311865.425 52.7642808
 109500     .1095  -273417.82 -118479.46 1672.57371 -120152.04 -154938.36 275090.396  55.752457
 110000       .11  -231884.06 -167710.74 1614.25397   -169325. -64173.316 233498.313 53.8084656
 110500     .1105   -181500.4 -217391.81 1499.85574 -218891.67 35891.4138 183000.251 49.9951914
 111000      .111  -124598.29 -266194.82 1431.65096 -267626.47 141596.526 126029.943 47.7216987
 111500     .1115  -65223.534 -310992.73 1387.71302 -312380.45   245769.2 66611.2475 46.2571007
 112000      .112  -5178.7273 -351016.45 1377.40133 -352393.85 345837.723 6556.12866 45.9133776
 112500     .1125  50527.9854 -382278.39 1375.89729 -383654.28 432806.372 -49152.088 45.8632429
 113000      .113  100513.352 -402919.85 1284.14321 -404203.99   503433.2 -99229.208 42.8047736
 113500     .1135  149817.123 -417130.42 1083.89836 -418214.32 566947.545 -148733.22 36.1299454
 114000      .114  201250.501  -427476.1 889.113788 -428365.22 628726.602 -200361.39 29.6371263
 114500     .1145  251834.183  -432750.8 765.400198  -433516.2 684584.986 -251068.78 25.5133399
 115000      .115   297832.74 -430872.74 688.423411 -431561.17 728705.483 -297144.32  22.947447
 115500     .1155  337987.746 -422026.36 674.986064 -422701.34 760014.102 -337312.76 22.4995355
 116000      .116  367269.084 -402765.48 692.429333 -403457.91 770034.563 -366576.65 23.0809778
 116500     .1165   386744.17 -373642.87 640.590944 -374283.46 760387.036 -386103.58 21.3530315
 117000      .117  401854.081 -339414.99 517.546922 -339932.54 741269.071 -401336.53 17.2515641
 117500     .1175  414506.021 -302425.52 411.714028 -302837.23 716931.538 -414094.31 13.7238009
 118000      .118  421912.333 -261950.96 366.116283 -262317.07 683863.289 -421546.22 12.2038761
 118500     .1185  421601.949 -217073.78 365.878476 -217439.66  638675.73 -421236.07 12.1959492
 119000      .119  412989.731 -168396.63 417.990319 -168814.62 581386.358 -412571.74 13.9330106
 119500     .1195  392391.858 -113460.73 473.705725 -113934.44 505852.593 -391918.15 15.7901908
 120000       .12  362958.057 -54633.283 438.963981 -55072.247  417591.34 -362519.09 14.6321327
 120500     .1205  330425.362 3199.87527 338.850056 2861.02522 327225.486 -330086.51 11.2950019
 121000      .121  296150.401 58152.3781 270.399299 57881.9788 237998.023   -295880. 9.01330998
 121500     .1215  258087.149 111043.478 263.286499 110780.192  147043.67 -257823.86 8.77621664
 122000      .122  215184.488 162071.549 304.217019 161767.332 53112.9391 -214880.27 10.1405673
 122500     .1225  166997.881 211068.139 391.262288 210676.877 -44070.258 -166606.62 13.0420763
 123000      .123  111659.047 259700.104 472.668258 259227.436 -148041.06 -111186.38 15.7556086
 123500     .1235  53596.1164 304926.392 478.142628 304448.249 -251330.28 -53117.974 15.9380876
 124000      .124  -1762.0961 342682.166 451.227418 342230.938 -344444.26 2213.32349 15.0409139
 124500     .1245  -53686.588 372177.543 471.919315 371705.624 -425864.13 54158.5077 15.7306438
 125000      .125  -103915.22 394862.679 539.392569 394323.286 -498777.89 104454.609 17.9797523
 125500     .1255  -152742.36 410898.502  644.39397 410254.108 -563640.86 153386.756  21.479799
 126000      .126  -201136.32 421317.254 779.901854 420537.352 -622453.57 201916.219 25.9967285
 126500     .1265  -249558.05 427496.495 884.864597  426611.63 -677054.55 250442.917 29.4954866
 127000      .127  -293385.23 426652.696 908.705193 425743.991 -720037.92 294293.931 30.2901731
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      46       1      50
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -328462.11 416177.467 904.253057 415273.214 -744639.58 329366.367 30.1417686
 128000      .128  -355197.22 396647.444 935.751311 395711.693 -751844.67 356132.972 31.1917104
 128500     .1285  -375681.87 370309.499  994.03978 369315.459 -745991.37 376675.908 33.1346593
 129000      .129  -390237.59  337844.23 1078.53214 336765.698 -728081.82 391316.125 35.9510713
 129500     .1295  -400795.41 301541.104 1174.54585 300366.558 -702336.51 401969.953 39.1515282
 130000       .13  -407217.37 262581.279 1218.22498 261363.054 -669798.65   408435.6 40.6074994
 130500     .1305  -405546.79 218746.313 1187.90275  217558.41 -624293.11 406734.696 39.5967582
 131000      .131  -393476.18 168868.331 1147.43939 167720.891 -562344.51 394623.619 38.2479797
 131500     .1315  -372757.57 114631.855 1145.25079 113486.604 -487389.42 373902.816 38.1750265
 132000      .132  -346028.85 58658.1204 1166.13227 57491.9881 -404686.97 347194.985 38.8710757
 132500     .1325  -314188.89  2053.0734 1206.47855 846.594857 -316241.96  315395.37 40.2159515
 133000      .133   -279978.8 -52404.421 1244.54919  -53648.97 -227574.38 281223.352 41.4849731
 133500     .1335  -243028.87 -104070.81 1222.10262 -105292.91 -138958.06 244250.968 40.7367541
 134000      .134  -200249.19 -154890.62 1139.57229 -156030.19  -45358.57 201388.763 37.9857431
 134500     .1345  -151032.53 -205243.49 1061.02958 -206304.52 54210.9605 152093.559 35.3676527
 135000      .135  -98111.365 -253122.11 1016.45767 -254138.57 155010.749 99127.8229 33.8819223
 135500     .1355  -44259.076  -296388.7 990.170424 -297378.87  252129.62 45249.2465 33.0056808
 136000      .136  9106.65049 -334039.54 977.900253 -335017.44 343146.194 -8128.7502 32.5966751
 136500     .1365  59280.7381 -363818.38 954.527749  -364772.9 423099.114  -58326.21 31.8175916
 137000      .137  107103.727 -386152.27 870.884495 -387023.15 493255.997 -106232.84 29.0294832
 137500     .1375  155131.262 -403246.27 744.534216  -403990.8 558377.531 -154386.73 24.8178072
 138000      .138  203021.917 -415475.87 639.023853 -416114.89 618497.788 -202382.89 21.3007951
 138500     .1385   247903.23 -421263.71 571.381296 -421835.09 669166.941 -247331.85 19.0460432
 139000      .139  287653.248 -419601.48 528.655458 -420130.13 707254.724 -287124.59 17.6218486
 139500     .1395  320886.039 -410014.88 504.089676 -410518.97 730900.916 -320381.95 16.8029892
 140000       .14   345902.26 -391451.75 466.296304 -391918.05 737354.014 -345435.96 15.5432101
 140500     .1405  364458.834 -365635.78 377.557254 -366013.33 730094.609 -364081.28 12.5852418
 141000      .141  379085.203 -335210.22 268.613589 -335478.83 714295.423 -378816.59 8.95378628
 141500     .1415  389339.637  -300845.4 196.278884 -301041.68 690185.036 -389143.36 6.54262947
 142000      .142  392981.771  -261656.7 163.793141 -261820.49 654638.469 -392817.98 5.45977136
 142500     .1425  389071.742 -217766.38 158.691446 -217925.08 606838.126 -388913.05 5.28971486
 143000      .143  376746.961 -169188.08 170.840524 -169358.92 545935.042 -376576.12 5.69468414
 143500     .1435  355802.274 -116032.13 164.528378 -116196.66 471834.408 -355637.75 5.48427925
 144000      .144  329053.081 -60898.424 115.606332  -61014.03 389951.505 -328937.47  3.8535444
 144500     .1445  299166.145 -6460.7475 62.4740189 -6523.2215 305626.892 -299103.67  2.0824673
 145000      .145  265934.558 46633.4325 50.6668253 46582.7657 219301.125 -265883.89 1.68889418
 145500     .1455  227970.588 98905.7154 74.6359069 98831.0795 129064.872 -227895.95 2.48786356
 146000      .146  185388.199 149774.829 123.583381 149651.246 35613.3698 -185264.62 4.11944602
 146500     .1465  137883.093 199250.769 184.597427 199066.171 -61367.676  -137698.5 6.15324757
 147000      .147  86490.1435 246704.059 220.394748 246483.664 -160213.92 -86269.749 7.34649161
 147500     .1475  34615.1078 289517.268 219.465756 289297.802 -254902.16 -34395.642  7.3155252
 148000      .148  -15335.547 325705.063 223.787228 325481.276 -341040.61 15559.3346 7.45957428
 148500     .1485  -63627.931 355281.348 266.570617 355014.777 -418909.28  63894.502 8.88568725
 149000      .149  -111160.26 379003.702 337.098676 378666.603 -490163.96 111497.361 11.2366225
 149500     .1495  -157491.65 396685.867 424.345588 396261.522 -554177.51 157915.992 14.1448529
 150000       .15  -202800.06 408905.228 511.683682 408393.545 -611705.29 203311.747 17.0561227
 150500     .1505  -245582.25 415206.384 563.875839 414642.509 -660788.63 246146.125 18.7958613
 151000      .151  -282700.19 413704.808 581.218331 413123.589   -696405.  283281.41 19.3739444
 151500     .1515   -312664.8 403617.944 606.557953 403011.387 -716282.75 313271.362 20.2185984
 152000      .152  -336362.63 386010.207  660.93514 385349.272 -722372.84 337023.565 22.0311713
 152500     .1525  -354792.98 362189.547 731.245608 361458.302 -716982.53 355524.226 24.3748536
 153000      .153  -368005.51 332792.103 806.944739 331985.158 -700797.62 368812.458  26.898158
 153500     .1535  -376525.75 299066.757 869.440358 298197.316 -675592.51 377395.195 28.9813453
 154000      .154  -379096.57 260959.108 889.742541 260069.365 -640055.67 379986.309 29.6580847
 154500     .1545  -373538.48 217489.807 878.812593 216610.994 -591028.29 374417.292 29.2937531
 155000      .155  -359675.14 168987.741  877.91309 168109.828 -528662.88 360553.054 29.2637697
 155500     .1555  -339293.66 117327.687 897.951272 116429.736 -456621.35 340191.614 29.9317091
 156000      .156  -313788.83 64114.6575 926.067174 63188.5904 -377903.49 314714.896 30.8689058
 156500     .1565  -284019.04 10551.6253 952.808574 9598.81674 -294570.66 284971.844 31.7602858
 157000      .157  -250918.93 -41921.498 958.182352  -42879.68 -208997.43  251877.11 31.9394117
 157500     .1575  -213670.32 -93327.565 921.294616  -94248.86 -120342.76 214591.616 30.7098205
 158000      .158   -171143.2 -144190.75 861.852175  -145052.6 -26952.457 172005.055 28.7284058
 158500     .1585  -124265.11 -193713.24 817.179649 -194530.42 69448.1303 125082.292 27.2393216
 159000      .159  -75401.825 -239957.02 790.425706 -240747.44 164555.194  76192.251 26.3475235
 159500     .1595  -26094.892 -281659.83 769.741203 -282429.57 255564.936 26864.6333 25.6580401
 160000       .16  22352.1776 -317749.54  746.27717 -318495.82 340101.718   -21605.9 24.8759057
 160500     .1605  69049.2714 -347350.98 699.711672 -348050.69 416400.254  -68349.56 23.3237224
 161000      .161  114748.295 -371056.94 618.243589 -371675.18 485805.233 -114130.05 20.6081196
 161500     .1615  160024.178 -389585.14 527.998655 -390113.14 549609.321 -159496.18 17.5999552
 162000      .162  203543.637 -402394.51 460.124926 -402854.64 605938.152 -203083.51 15.3374975
 162500     .1625  243111.846 -408226.83 412.055899 -408638.89 651338.681 -242699.79 13.7351966
 163000      .163  277613.844 -406687.06 372.938925   -407060. 684300.901 -277240.91 12.4312975
 163500     .1635   306026.52 -397410.36 333.804867 -397744.16 703436.879 -305692.72 11.1268289
 164000      .164  328150.668 -380562.97 275.100386 -380838.07 708713.637 -327875.57 9.17001285
 164500     .1645  345211.164 -357596.31 193.152437 -357789.46 702807.471 -345018.01 6.43841458
 165000      .165  357854.653 -329724.05 117.112077 -329841.16   687578.7 -357737.54 3.90373591
 165500     .1655  365043.661 -296952.24 70.1648058  -297022.4 661995.901  -364973.5 2.33882686
 166000      .166  365412.374 -258928.47 45.4817819 -258973.95 624340.846 -365366.89  1.5160594
 166500     .1665  358683.607 -216101.22 32.6350181 -216133.86 574784.829 -358650.97 1.08783394
 167000      .167  344633.867 -168828.52 21.3570598 -168849.88 513462.389 -344612.51 .711901995
 167500     .1675   324082.87 -118165.55 -6.3881231 -118159.16 442248.421 -324089.26 -.21293744
 168000      .168  298915.811 -66106.711 -47.696644 -66059.014 365022.521 -298963.51 -1.5898881
 168500     .1685  270095.811 -14064.342  -73.34957 -13990.993 284160.154 -270169.16 -2.4449857
 169000      .169  237114.711 37728.2053 -68.618071 37796.8233 199386.506 -237183.33  -2.287269
 169500     .1695  199546.126 89127.9492  -43.39653 89171.3457 110418.177 -199589.52  -1.446551
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      46       1      50
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17  157835.315 139426.206 -7.9933263 139434.199 18409.1092 -157843.31 -.26644421
 170500     .1705  112493.506 188069.092 25.6370642 188043.455 -75575.586 -112467.87 .854568805
 171000      .171  65090.6205 233779.393 42.1377663 233737.255 -168688.77 -65048.483 1.40459221
 171500     .1715  17791.8161  274756.81 49.7700583 274707.039 -256964.99 -17742.046 1.65900194
 172000      .172  -28438.433 310055.827 75.5118133 309980.315 -338494.26 28513.9449 2.51706044
 172500     .1725  -73912.564 339840.051 126.310198 339713.741 -413752.62 74038.8746 4.21033993
 173000      .173  -118594.32 364159.123 190.516816 363968.606 -482753.44 118784.835 6.35056055
 173500     .1735  -161900.66 382765.457 258.157051   382507.3 -544666.12 162158.815 8.60523504
 174000      .174  -203139.26 395535.949 316.154187 395219.795 -598675.21 203455.413 10.5384729
 174500     .1745   -240677.5 401656.681 353.006673 401303.674 -642334.18 241030.502 11.7668891
 175000      .175  -272774.26 400158.323   381.3814 399776.942 -672932.58 273155.643 12.7127133
 175500     .1755   -299056.9 391063.867 424.671661 390639.195 -690120.76 299481.569  14.155722
 176000      .176  -320198.01 375323.599 483.856681 374839.743 -695521.61 320681.865  16.128556
 176500     .1765  -336361.37 353595.229  547.06887  353048.16 -689956.59 336908.434  18.235629
 177000      .177  -347446.22 326417.201 605.159237 325812.042 -673863.43 348051.384 20.1719746
 177500     .1775  -353152.94 294309.454 645.244645 293664.209 -647462.39 353798.182 21.5081548
 178000      .178  -352398.21 257128.991 660.774157 256468.217  -609527.2 353058.986 22.0258052
 178500     .1785  -344382.73 214821.635 668.117619 214153.517 -559204.37 345050.851 22.2705873
 179000      .179  -329686.89 168308.645  686.60868 167622.036 -497995.53 330373.498  22.886956
 179500     .1795  -309615.39 119132.813 713.347474 118419.466  -428748.2 310328.738 23.7782491
 180000       .18  -284862.97  68385.245 737.492974  67647.752 -353248.21 285600.462 24.5830991
 180500     .1805  -255998.39 17083.8847 751.056611 16332.8281 -273082.28 256749.452 25.0352204
 181000      .181  -223246.41 -33987.749 742.735959 -34730.484 -189258.67  223989.15 24.7578653
 181500     .1815   -186184.6 -84687.151 711.373173 -85398.524 -101497.45 186895.976 23.7124391
 182000      .182  -144914.27 -134655.24 675.903589 -135331.14 -10259.029 145590.171 22.5301196
 182500     .1825  -100772.83 -182683.12  651.33649 -183334.46 81910.2886 101424.169 21.7112163
 183000      .183  -55423.114  -227302.3  632.45618 -227934.75 171879.182 56055.5699 21.0818727
 183500     .1835  -9857.5644 -267596.95 610.033591 -268206.98 257739.386  10467.598  20.334453
 184000      .184  35066.6154 -302761.97 577.102758 -303339.07 337828.586 -34489.513 19.2367586
 184500     .1845  79001.8245 -332426.48 524.713878 -332951.19 411428.303 -78477.111 17.4904626
 185000      .185  122124.438 -356795.38 456.620054 -357252.01 478919.823 -121667.82 15.2206685
 185500     .1855  163977.317 -375776.48 392.619151 -376169.09 539753.792  -163584.7  13.087305
 186000      .186  203105.113 -388578.24 343.152751  -388921.4 591683.356 -202761.96  11.438425
 186500     .1865  238122.766 -394458.89 301.504713  -394760.4 632581.657 -237821.26 10.0501571
 187000      .187  268315.643 -393222.45 259.863566 -393482.31 661538.088 -268055.78 8.66211885
 187500     .1875  293183.624 -384820.53  211.69886 -385032.23 678004.156 -292971.93 7.05662865
 188000      .188  312849.599  -369734.9 150.462994 -369885.36 682584.501 -312699.14 5.01543314
 188500     .1885  327803.134 -348866.73 83.6204052 -348950.35 676669.861 -327719.51 2.78734684
 189000      .189  337846.604 -322717.23 29.8245888 -322747.05 660563.833 -337816.78 .994152959
 189500     .1895  342030.311 -291199.12 -5.2713077 -291193.84 633229.426 -342035.58 -.17571026
 190000       .19   339764.51 -254452.37 -29.638202 -254422.73 594216.882 -339794.15 -.98794005
 190500     .1905  331043.228  -213037.7 -50.335898 -212987.36 544080.925 -331093.56 -1.6778633
 191000      .191  316130.628 -167648.27 -74.049006 -167574.22 483778.901 -316204.68 -2.4683002
 191500     .1915  295912.104 -119468.54 -105.22247 -119363.32 415380.642 -296017.33 -3.5074156
 192000      .192  271414.233 -69860.538 -134.11122 -69726.427 341274.771 -271548.34 -4.4703739
 192500     .1925  242916.393 -19648.604  -144.9122 -19503.691 262564.996 -243061.31 -4.8304066
 193000      .193  210142.584 30864.0125 -136.58561 31000.5982 179278.572 -210279.17 -4.5528538
 193500     .1935  173303.847 81102.9403 -118.08765 81221.0279 92200.9063 -173421.93 -3.9362552
 194000      .194  133030.236 130263.076  -96.25007 130359.326 2767.15936 -133126.49 -3.2083357
 194500     .1945  90210.5227 177458.007 -78.003406 177536.011 -87247.485 -90288.526 -2.6001135
 195000      .195  46231.3845 221438.615 -65.828903 221504.444 -175207.23 -46297.213 -2.1942968
 195500     .1955  2347.31977 261037.586 -48.810288 261086.396 -258690.27 -2396.1301 -1.6270096
 196000      .196  -41004.253 295746.002   -14.8302 295760.833 -336750.26 40989.4231    -.49434
 196500     .1965  -83791.707 325500.872 33.3684901 325467.504 -409292.58  83825.076   1.112283
 197000      .197  -125507.84 349991.049 86.4889735  349904.56 -475498.88 125594.324 2.88296578
 197500     .1975  -165411.79 368836.933  137.90679 368699.026 -534248.73   165549.7 4.59689301
 198000      .198  -202555.87 381604.286 181.006733  381423.28 -584160.16 202736.877 6.03355776
 198500     .1985  -235681.25 387628.593 215.520035 387413.073 -623309.85 235896.773 7.18400118
 199000      .199  -263911.63 386516.282 252.941107 386263.341 -650427.92 264164.576 8.43137025
 199500     .1995  -287216.22 378563.306 301.801011 378261.505 -665779.52 287518.017 10.0600337
 200000       0.2  -305821.33 364372.239 356.924321 364015.315 -670193.57 306178.251 11.8974774
 200500     .2005  -319545.85 344307.681 409.626264 343898.055 -663853.53 319955.472 13.6542088
 201000      .201  -328103.48 318726.942 453.934915 318273.007 -646830.42 328557.412 15.1311638
 201500     .2015  -331032.04 287887.978 484.492586 287403.485 -618920.01 331516.528 16.1497529
 202000      .202  -327726.18 251890.796 503.659614 251387.136 -579616.98  328229.84 16.7886538
 202500     .2025  -318115.54 211177.403 523.203344 210654.199 -529292.94 318638.742 17.4401115
 203000      .203  -302905.07 166788.653 548.707192 166239.946 -469693.72 303453.776 18.2902397
 203500     .2035  -282868.55 119861.003 573.979364 119287.024 -402729.55 283442.526 19.1326455
 204000      .204  -258418.24 71257.6584 591.776564 70665.8819  -329675.9 259010.021 19.7258855
 204500     .2045  -229886.45 21788.4846 597.267976 21191.2166 -251674.93 230483.717 19.9089325
 205000      .205   -197402.5 -27940.013 587.116153 -28527.129 -169462.49 197989.618 19.5705384
 205500     .2055  -161052.21 -77466.364 566.412128 -78032.777 -83585.841 161618.618 18.8804043
 206000      .206  -121484.68 -126010.08 546.760919 -126556.85 4525.40694 122031.438  18.225364
 206500     .2065  -79945.816 -172366.91 531.394711 -172898.31 92421.0984 80477.2103  17.713157
 207000      .207  -37530.689 -215462.92 514.059257 -215976.98 177932.233 38044.7486 17.1353086
 207500     .2075  5027.11217 -254546.26 489.204231 -255035.47 259573.376 -4537.9079 16.3068077
 208000      .208  47134.2445 -289009.43 453.247376 -289462.68 336143.678 -46680.997 15.1082459
 208500     .2085  88464.0069 -318544.09 405.036503 -318949.12 407008.093  -88058.97 13.5012168
 209000      .209  128688.887 -342976.75 351.854404  -343328.6 471665.636 -128337.03 11.7284801
 209500     .2095  166974.226  -361857.5 304.346536 -362161.84 528831.724 -166669.88 10.1448845
 210000       .21  202122.502 -374489.64 263.605925 -374753.24 576612.138  -201858.9 8.78686416
 210500     .2105  233278.987 -380462.65 223.599584 -380686.25 613741.634 -233055.39 7.45331945
 211000      .211  259960.115 -379689.11 180.064844 -379869.17 639649.224 -259780.05 6.00216147
 211500     .2115  281899.005 -372278.86 130.311582 -372409.17 654177.864 -281768.69 4.34371941
 212000      .212  299131.542 -358655.31 74.9321412 -358730.25 657786.857 -299056.61 2.49773804
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      46       1      50
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125  311647.907 -339308.65 22.3120633 -339330.96 650956.558  -311625.6 .743735442
 213000      .213  318997.901 -314448.15 -18.860906 -314429.29 633446.048 -319016.76 -.62869686
 213500     .2135  320576.025 -284146.33 -49.704084 -284096.62 604722.351 -320625.73 -1.6568028
 214000      .214  316215.847 -248795.11 -76.191222 -248718.92 565010.956 -316292.04 -2.5397074
 214500     .2145  306087.427  -209029.6 -102.01567 -208927.58 515117.026 -306189.44 -3.4005222
 215000      .215  290599.535 -165654.06 -129.49774 -165524.57 456253.599 -290729.03 -4.3165914
 215500     .2155  270416.917 -119696.89 -156.96362 -119539.93 390113.809 -270573.88 -5.2321206
 216000      .216  246066.701 -72115.857 -176.09994 -71939.757 318182.559  -246242.8 -5.8699981
 216500     .2165  217660.631 -23528.016 -180.92765 -23347.088 241188.647 -217841.56 -6.0309217
 217000      .217   185281.73 25551.8941 -174.72829 25726.6224 159729.835 -185456.46 -5.8242762
 217500     .2175  149428.022 74360.7207 -163.55727  74524.278 75067.3016 -149591.58 -5.4519091
 218000      .218  110835.861 122024.177 -151.04063 122175.218 -11188.316  -110986.9 -5.0346878
 218500     .2185  70425.9574 167582.604 -139.37079 167721.975 -97156.647 -70565.328  -4.645693
 219000      .219  29244.5028 209998.808 -126.20403 210125.012  -180754.3 -29370.707 -4.2068011
 219500     .2195  -11933.945 248461.754 -104.06039 248565.814  -260395.7 11829.8842 -3.4686797
 220000       .22  -52761.147 282562.621 -69.784017 282632.405 -335323.77 52691.3631 -2.3261339
 220500     .2205  -92865.774 311985.147 -28.319424 312013.466 -404850.92 92837.4548  -.9439808
 221000      .221  -131565.62 336263.845 14.4232304 336249.422 -467829.46 131580.043 .480774346
 221500     .2215  -168065.25 354933.234 54.9247418 354878.309 -522998.49  168120.18 1.83082473
 222000      .222  -201477.22 367513.052 91.3810605 367421.671 -568990.27 201568.598 3.04603535
 222500     .2225  -230945.69 373567.151 126.841575  373440.31 -604512.84 231072.533 4.22805251
 223000      .223  -256007.57 372983.109 167.788056 372815.321 -628990.67 256175.354  5.5929352
 223500     .2235  -276619.22  366043.05 215.103435 365827.947 -642662.27 276834.324 7.17011448
 224000      .224   -292683.5 353072.913 263.116052 352809.797 -645756.42 292946.618 8.77053508
 224500     .2245  -303898.06 334298.611 306.625687 333991.986 -638196.67 304204.689 10.2208562
 225000      .225  -309934.16 309973.508 342.699791 309630.808 -619907.67 310276.858 11.4233264
 225500     .2255  -310436.93 280338.425 370.508348 279967.917 -590775.35 310807.435 12.3502783
 226000      .226  -305193.45 245717.943  394.08476 245323.859 -550911.39 305587.534 13.1361587
 226500     .2265   -294429.1 206756.682 419.113576 206337.568 -501185.78 294848.209 13.9704525
 227000      .227  -278710.88 164387.492 445.055828 163942.436 -443098.37 279155.936 14.8351943
 227500     .2275   -258491.3 119477.768 466.501794 119011.266 -377969.07 258957.804 15.5500598
 228000      .228  -234062.99 72768.8077 479.504371 72289.3033  -306831.8 234542.495  15.983479
 228500     .2285  -205698.55 24968.9858 482.214811  24486.771 -230667.54 206180.765  16.073827
 229000      .229  -173646.36 -23288.677 475.245591 -23763.923 -150357.68 174121.607 15.8415197
 229500     .2295  -138323.87 -71321.544  463.70801 -71785.252 -67002.324 138787.576 15.4569337
 230000       .23  -100536.34 -118209.31 452.620435 -118661.93 17672.9743 100988.958 15.0873478
 230500     .2305  -61276.479 -162910.12 440.676857  -163350.8 101633.644 61717.1562 14.6892286
 231000      .231  -21324.716 -204577.11 423.313481 -205000.43 183252.396 21748.0296 14.1104494
 231500     .2315  18717.8662 -242549.77 397.968343 -242947.73 261267.633 -18319.898 13.2656114
 232000      .232  58329.0776 -276290.35 363.980804 -276654.33 334619.428 -57965.097 12.1326935
 232500     .2325  97054.4543 -305405.03 323.387166 -305728.42 402459.483 -96731.067 10.7795722
 233000      .233  134301.814 -329495.11 281.987676  -329777.1 463796.927 -134019.83 9.39958921
 233500     .2335  169199.467 -348014.63  243.91087 -348258.54 517214.099 -168955.56 8.13036232
 234000      .234  200867.008 -360443.02 207.267943 -360650.29 561310.032 -200659.74 6.90893143
 234500     .2345  228726.785 -366533.17 168.326937  -366701.5  595259.96 -228558.46 5.61089792
 235000      .235  252415.216 -366248.75 125.527909 -366374.28 618663.969 -252289.69 4.18426362
 235500     .2355  271709.981 -359718.73  79.024025 -359797.75  631428.71 -271630.96 2.63413417
 236000      .236   286486.79 -347222.04  31.751422 -347253.79 633708.831 -286455.04 1.05838073
 236500     .2365  296511.193 -329022.16 -10.599427 -329011.56 625533.349 -296521.79 -.35331424
 237000      .237  301367.296 -305269.22 -45.285818 -305223.94 606636.519 -301412.58 -1.5095273
 237500     .2375  300760.781 -276202.24 -74.945247  -276127.3 576963.026 -300835.73 -2.4981749
 238000      .238  294726.172 -242315.26 -102.88272 -242212.38 537041.435 -294829.05  -3.429424
 238500     .2385  283502.667 -204260.97 -130.28525 -204130.69 487763.637 -283632.95 -4.3428416
 239000      .239  267475.456 -162815.05 -156.75126  -162658.3 430290.503 -267632.21 -5.2250418
 239500     .2395  247094.632 -118824.01 -179.13746 -118644.87 365918.642 -247273.77 -5.9712485
 240000       .24   222675.55 -73037.073 -192.67617 -72844.397 295712.623 -222868.23 -6.4225389
 240500     .2405  194393.182 -26057.904 -196.40856 -25861.495 220451.086 -194589.59  -6.546952
 241000      .241   162584.61 21443.3234 -193.84901 21637.1724 141141.286 -162778.46 -6.4616338
 241500     .2415  127856.121 68639.1569 -188.23141 68827.3883  59216.964 -128044.35 -6.2743803
 242000      .242  90945.0955 114650.257 -180.80558 114831.063 -23705.162 -91125.901 -6.0268525
 242500     .2425  52667.7699 158572.616 -171.25472 158743.871 -105904.85 -52839.025 -5.7084908
 243000      .243  13808.2702 199553.996 -156.66157 199710.658 -185745.73 -13964.932 -5.2220524
 243500     .2435  -25056.575 236945.469 -133.58445 237079.054 -262002.04 24922.9907 -4.4528149
 244000      .244  -63498.539  270292.19 -102.79355 270394.983 -333790.73 63395.7455 -3.4264515
 244500     .2445  -100957.92 299123.818 -68.439029 299192.257 -400081.74 100889.479  -2.281301
 245000      .245  -136716.15 322920.059 -33.654864 322953.714 -459636.21 136682.493 -1.1218288
 245500     .2455  -170026.09 341202.343 .281469551 341202.061 -511228.43  170026.37 .009382318
 246000      .246  -200158.84  353550.88    33.7271 353517.153 -553709.72 200192.562 1.12423667
 246500     .2465  -226527.49 359688.786 69.3959899  359619.39 -586216.28 226596.888 2.31319966
 247000      .247  -248820.49 359599.557 109.550985 359490.006 -608420.05 248930.042 3.65169951
 247500     .2475  -266880.79 353458.022 152.252493  353305.77 -620338.81 267033.042  5.0750831
 248000      .248  -280460.81 341433.646 193.335003 341240.311 -621894.45 280654.141  6.4445001
 248500     .2485  -289247.83 323692.163 230.166088 323461.997 -612939.99 289477.992 7.67220292
 249000      .249  -292970.19 300461.089 261.860358 300199.228 -593431.28  293232.05 8.72867862
 249500     .2495  -291437.92 272038.423 289.257218 271749.166 -563476.34 291727.174 9.64190725
 250000       .25  -284662.34 238873.491 315.176239 238558.314 -523535.83 284977.518 10.5058746
 250500     .2505  -272935.55 201642.166  341.16546    201301. -474577.71 273276.711  11.372182
 251000      .251  -256657.35 161127.831 364.881377  160762.95 -417785.18 257022.234 12.1627126
 251500     .2515  -236134.05 118050.684 382.825238 117667.858 -354184.73 236516.876 12.7608413
 252000      .252  -211633.94 73092.6766 393.312752 72699.3638 -284726.62 212027.251 13.1104251
 252500     .2525  -183464.45 26938.5753 396.282684 26542.2926 -210403.02  183860.73 13.2094228
 253000      .253  -152009.48 -19715.289 393.423619 -20108.712 -132294.19 152402.905 13.1141206
 253500     .2535  -117835.64 -66084.789  387.87158 -66472.661 -51750.848 118223.509 12.9290527
 254000      .254  -81716.338 -111261.97 380.824842 -111642.79 29545.6318 82097.1627 12.6941614
 254500     .2545  -44427.248 -154362.62 370.079005  -154732.7 109935.371 44797.3275 12.3359668
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      46       1      50
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255  -6597.3231 -194655.98 353.149184 -195009.13 188058.658 6950.47232 11.7716395
 255500     .2555  31218.3805 -231520.97 329.417934 -231850.38 262739.347 -30888.963 10.9805978
 256000      .256  68483.7096 -264417.65 299.726557 -264717.37 332901.355 -68183.983 9.99088522
 256500     .2565  104639.818 -292866.85 266.569252 -293133.42  397506.67 -104373.25 8.88564172
 257000      .257  139012.975 -316374.23 233.222962 -316607.45 455387.207 -138779.75 7.77409873
 257500     .2575  170837.127 -334424.05 200.524244 -334624.57 505261.177  -170636.6 6.68414145
 258000      .258  199462.799 -346630.14 166.486587 -346796.63 546092.938 -199296.31 5.54955289
 258500     .2585  224446.815 -352814.03  129.48138 -352943.51 577260.842 -224317.33   4.316046
 259000      .259  245467.387 -352944.23 89.6267927 -353033.86 598411.615 -245377.76 2.98755976
 259500     .2595   262278.34 -347107.57 48.3091484 -347155.88 609385.914 -262230.03 1.61030495
 260000       .26  274655.549 -335469.88 8.35110337 -335478.23 610125.429  -274647.2 .278370112
 260500     .2605  282316.134 -318198.42 -27.356732 -318171.06 600514.552 -282343.49 -.91189105
 261000      .261  284975.116 -295477.86 -58.667512  -295419.2 580452.979 -285033.78 -1.9555837
 261500     .2615  282533.743 -267645.82 -87.624074 -267558.19  550179.56 -282621.37 -2.9208025
 262000      .262  275109.677 -235219.77 -115.47733 -235104.29 510329.448 -275225.15 -3.8492442
 262500     .2625  262943.921 -198825.56 -141.93357 -198683.62 461769.477 -263085.85 -4.7311189
 263000      .263  246354.137 -159163.35 -165.60134 -158997.75 405517.489 -246519.74 -5.5200446
 263500     .2635  225667.429   -116952. -183.93989 -116768.06 342619.426 -225851.37 -6.1313296
 264000      .264   201152.03 -72856.074 -194.99549 -72661.078 274008.104 -201347.03 -6.4998496
 264500     .2645  173098.205 -27522.645  -199.6216 -27323.024 200620.851 -173297.83 -6.6540533
 265000      .265   141971.53 18305.6396 -200.18566 18505.8253 123665.891 -142171.72 -6.6728555
 265500     .2655  108393.486 63802.1303 -197.96827 64000.0986 44591.3554 -108591.45 -6.5989423
 266000      .266  73047.9136 108126.662  -192.8998 108319.562 -35078.748 -73240.813 -6.4299932
 266500     .2665  36631.6672 150460.689 -183.92249 150644.611 -113829.02  -36815.59 -6.1307497
 267000      .267  -219.20491 190067.977 -169.13199 190237.109 -190287.18  50.072924  -5.637733
 267500     .2675  -36977.783 226350.155 -147.71884 226497.874 -263327.94 36830.0637 -4.9239613
 268000      .268  -73125.652 258786.186 -121.49777 258907.683 -331911.84 73004.1543 -4.0499258
 268500     .2685  -108036.84 286839.386 -93.104511 286932.491 -394876.23 107943.734 -3.1034837
 269000      .269  -141028.57 309988.665 -63.883541 310052.549 -451017.23 140964.685 -2.1294514
 269500     .2695  -171444.31 327785.101 -33.971221 327819.072 -499229.41 171410.341  -1.132374
 270000       .27  -198700.37 339880.271 -2.5662921 339882.837 -538580.64 198697.805 -.08554307
 270500     .2705  -222353.92 346078.885 31.6838642 346047.201 -568432.81 222385.609 1.05612881
 271000      .271  -242121.16  346365.21 68.7043702 346296.506 -588486.37  242189.86 2.29014567
 271500     .2715  -257759.36 340818.202 106.174635 340712.027 -598577.56 257865.535 3.53915448
 272000      .272  -268982.89 329534.722 141.604753 329393.117 -598517.62 269124.499 4.72015842
 272500     .2725  -275525.86 312664.779 173.916237 312490.863 -588190.64 275699.781  5.7972079
 273000      .273  -277205.83 290447.839 203.136319 290244.703 -567653.67 277408.967 6.77121062
 273500     .2735  -273961.36 263230.585 230.189796 263000.395 -537191.95 274191.554 7.67299319
 274000      .274   -265903.8 231504.782 256.250616 231248.531 -497408.58 266160.049 8.54168722
 274500     .2745  -253299.48  195901.46 280.879533 195620.581 -449200.95 253580.364  9.3626511
 275000      .275  -236440.62 157089.425 301.870669 156787.554 -393530.05 236742.495 10.0623556
 275500     .2755  -215588.24 115715.647 317.382713 115398.265 -331303.89 215905.625 10.5794238
 276000      .276  -191033.98 72438.6306 327.000171 72111.6304 -263472.61 191360.981 10.9000057
 276500     .2765  -163143.26 27948.4347 331.305578 27617.1291  -191091.7  163474.57 11.0435193
 277000      .277  -132382.93 -17021.717 331.685609 -17353.403 -115361.22 132714.618  11.056187
 277500     .2775  -99353.676 -61669.749  329.44288 -61999.192 -37683.927 99683.1187 10.9814293
 278000      .278  -64740.238 -105155.29 324.179284 -105479.47 40415.0495 65064.4168 10.8059761
 278500     .2785   -29183.36 -146702.08 314.213853 -147016.29 117518.715 29497.5741 10.4737951
 279000      .279  6750.63043 -185634.19 298.591195 -185932.78  192384.82 -6452.0392 9.95303985
 279500     .2795  42511.9652  -221341.4 277.678718 -221619.08 263853.365 -42234.287 9.25595725
 280000       .28  77537.6053 -253264.22 252.694961 -253516.92 330801.826  -77284.91 8.42316536
 280500     .2805  111227.923 -280878.93  225.48096 -281104.41 392106.857 -111002.44 7.51603199
 281000      .281  142929.119 -303676.35 197.432482 -303873.78 446605.471 -142731.69 6.58108272
 281500     .2815  172002.959 -321204.15 168.227796 -321372.38 493207.107 -171834.73  5.6075932
 282000      .282  197937.847 -333153.29 136.695377 -333289.98 531091.135 -197801.15 4.55651257
 282500     .2825  220350.116 -339365.06 102.575432 -339467.64 559715.178 -220247.54 3.41918108
 283000      .283  238926.757  -339789.9 66.7380929 -339856.64 578716.661 -238860.02  2.2246031
 283500     .2835  253398.329 -334467.15 30.7243996 -334497.87 587865.479  -253367.6 1.02414665
 284000      .284  263512.517 -323499.63 -3.5540715 -323496.08 587012.147 -263516.07 -.11846905
 284500     .2845  269024.815 -307031.82 -34.975326 -306996.85 576056.639 -269059.79 -1.1658442
 285000      .285  269774.338 -285293.86 -64.071427 -285229.79 555068.194 -269838.41 -2.1357142
 285500     .2855  265765.459 -258662.27 -91.845191 -258570.42 524427.724  -265857.3 -3.0615064
 286000      .286  257140.128 -227639.22 -118.32633  -227520.9 484779.352 -257258.45 -3.9442109
 286500     .2865  244118.401 -192804.82 -142.63437 -192662.18 436923.218 -244261.04 -4.7544789
 287000      .287  226967.332 -154789.07 -163.39165 -154625.68 381756.401 -227130.72 -5.4463884
 287500     .2875  205968.632 -114237.48  -179.1154 -114058.37 320206.114 -206147.75 -5.9705132
 288000      .288  181415.239  -71791.39 -189.37302 -71602.017 253206.628 -181604.61  -6.312434
 288500     .2885  153684.477 -28131.526 -195.21576 -27936.311 181816.004 -153879.69 -6.5071919
 289000      .289  123287.057 15985.4282 -197.81619 16183.2444 107301.629 -123484.87  -6.593873
 289500     .2895   90817.552 59764.9084 -197.36904 59962.2774 31052.6437 -91014.921 -6.5789679
 290000       .29  56895.4675 102421.358 -193.34095 102614.699  -45525.89 -57088.808 -6.4446983
 290500     .2905  22131.3383 143207.578  -184.8286 143392.406 -121076.24 -22316.167 -6.1609534
 291000      .291  -12906.665 181448.818 -171.04632 181619.864 -194355.48 12735.6184 -5.7015441
 291500     .2915  -47686.274  216551.04 -152.38698 216703.427 -264237.31 47533.8871 -5.0795661
 292000      .292  -81641.928 247953.587 -130.44349 248084.031 -329595.51 81511.4841 -4.3481162
 292500     .2925  -114152.08 275107.671  -106.5973 275214.269 -389259.75 114045.478 -3.5532432
 293000      .293  -144597.41  297516.88 -81.259716 297598.139 -442114.29  144516.15 -2.7086572
 293500     .2935  -172411.66 314773.111  -54.23024 314827.341 -487184.77 172357.425 -1.8076747
 294000      .294  -197111.14 326577.941 -25.012507 326602.954 -523689.08 197086.123 -.83375023
 294500     .2945  -218319.69 332765.397 6.61189591 332758.785 -551085.09 218326.303  .22039653
 295000      .295  -235745.63 333290.356 39.6873689 333250.668 -569035.99 235785.321  1.3229123
 295500     .2955  -249114.03 328173.744 72.4191813 328101.325 -577287.77 249186.445 2.41397271
 296000      .296  -258159.88  317487.16 103.519038 317383.641 -575647.04 258263.403  3.4506346
 296500     .2965  -262681.96  301384.92 132.648795 301252.271 -564066.88 262814.605  4.4216265
 297000      .297  -262578.38 280123.612 160.011077 279963.601 -542701.99 262738.391 5.33370258
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      46       1      50
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -257865.22 254070.937 186.049776 253884.887 -511936.16 258051.274  6.2016592
 298000      .298  -248685.41 223712.329 210.811464 223501.518 -472397.74 248896.224  7.0270488
 298500     .2985  -235266.21 189618.804 233.261342 189385.543 -424885.01 235499.467 7.77537806
 299000      .299  -217852.83 152387.644 251.893644  152135.75 -370240.48 218104.726 8.39645481
 299500     .2995  -196710.23 112631.061 265.921307  112365.14 -309341.29 196976.153 8.86404355
 300000       0.3  -172165.74  70998.342 275.446008 70722.8959 -243164.08 172441.185 9.18153361
 300500     .3005  -144628.79 28182.5348 281.036837 27901.4979 -172811.33  144909.83 9.36789457
 301000      .301  -114597.85 -15079.222 283.420719 -15362.643 -99518.626 114881.269  9.4473573
 301500     .3015  -82652.958 -58011.047 282.812465 -58293.859 -24641.912 82935.7709 9.42708215
 302000      .302  -49398.836 -99842.368 278.468781 -100120.84 50443.5322 49677.3046 9.28229269
 302500     .3025  -15405.419 -139861.67  269.48368 -140131.16 124456.256 15674.9025 8.98278934
 303000      .303    18782.49 -177418.83  255.76441  -177674.6 196201.321 -18526.726 8.52548035
 303500     .3035  52611.6878 -211906.14 237.981947 -212144.12 264517.826 -52373.706 7.93273156
 304000      .304  85510.3943 -242754.49 217.163534 -242971.65  328264.88 -85293.231 7.23878447
 304500     .3045  116886.976 -269432.15 194.356404 -269626.51 386319.129 -116692.62 6.47854679
 305000      .305  146147.144 -291452.89 169.970309 -291622.86 437600.036 -145977.17 5.66567697
 305500     .3055  172754.039  -308419.1 143.578019 -308562.67 481173.136 -172610.46 4.78593395
 306000      .306  196271.538 -320058.59 114.808912  -320173.4 516330.126 -196156.73 3.82696374
 306500     .3065  216343.069  -326211.7 84.0870624 -326295.78 542554.765 -216258.98 2.80290208
 307000      .307  232660.469 -326807.63 52.4242042 -326860.06 559468.103 -232608.04 1.74747347
 307500     .3075  244954.176 -321854.34 21.0428529 -321875.38 566808.517 -244933.13 .701428429
 308000      .308  252989.873 -311429.13  -8.988971 -311420.14 564419.005 -252998.86 -.29963237
 308500     .3085  256587.318 -295682.81 -37.353918 -295645.46 552270.127 -256624.67 -1.2451306
 309000      .309  255672.373  -274873.1 -64.446143 -274808.65  530545.47 -255736.82 -2.1482048
 309500     .3095  250297.465  -249379.3 -90.455183 -249288.85  499676.77 -250387.92 -3.0151728
 310000       .31    240606.8 -219673.73 -114.86163 -219558.87 460280.532 -240721.66 -3.8287209
 310500     .3105  226802.809 -186291.46 -136.73981 -186154.72 413094.267 -226939.55 -4.5579937
 311000      .311  209131.352 -149812.23 -155.09574 -149657.13 358943.579 -209286.45 -5.1698579
 311500     .3115    187873.1 -110843.63 -169.25166 -110674.38  298716.73 -188042.35 -5.6417221
 312000      .312  163360.358 -70022.262 -179.33631 -69842.926 233382.621 -163539.69 -5.9778771
 312500     .3125  136016.072 -28037.318  -186.0318 -27851.286  164053.39  -136202.1 -6.2010599
 313000      .313  106352.215 14372.3274 -189.69798 14562.0254 91979.8877 -106541.91 -6.3232659
 313500     .3135  74925.4731 56454.6867 -190.07967 56644.7664 18470.7864 -75115.553  -6.335989
 314000      .314  42302.8434 97475.3361  -186.6527 97661.9888 -55172.493 -42489.496 -6.2217568
 314500     .3145   9043.8184 136736.945  -178.9236 136915.868 -127693.13  -9222.742 -5.9641199
 315000      .315  -24309.487 173595.203 -166.81813 173762.021 -197904.69 24142.6684 -5.5606042
 315500     .3155  -57214.622 207453.098   -151.034 207604.132 -264667.72  57063.588 -5.0344668
 316000      .316  -89100.137 237740.476 -132.61567 237873.091 -326840.61 88967.5215 -4.4205224
 316500     .3165  -119381.01 263923.738 -112.17043 264035.909 -383304.75 119268.842 -3.7390142
 317000      .317  -147503.07 285538.645 -89.756981 285628.402 -433041.72 147413.318 -2.9918994
 317500     .3175  -172971.45 302212.059 -65.238415 302277.298 -475183.51 172906.209 -2.1746138
 318000      .318  -195364.26 313673.637 -38.552878 313712.189  -509037.9 195325.712 -1.2850959
 318500     .3185  -214335.69 319761.156 -10.090386 319771.246 -534096.85 214325.602  -.3363462
 319000      .319  -229591.41 320402.805  19.105684   320383.7 -549994.21 229610.513 .636856134
 319500     .3195  -240864.07 315593.341 47.8810444  315545.46 -556457.41  240911.95 1.59603481
 320000       .32  -247932.16 305401.205 75.6231627 305325.582 -553333.37 248007.784 2.52077209
 320500     .3205  -250655.07 289989.362  102.22367 289887.138 -540644.43 250757.295 3.40745565
 321000      .321   -248989.2 269622.876 127.738534 269495.138 -518612.08 249116.943 4.25795113
 321500     .3215  -242991.38 244668.289 152.132898 244516.156 -487659.67 243143.515  5.0710966
 322000      .322  -232809.18 215584.626 174.930728 215409.695  -448393.8 232984.107 5.83102426
 322500     .3225  -218646.72 182893.082 195.161469 182697.921  -401539.8 218841.884 6.50538231
 323000      .323  -200740.92 147149.714 211.960095 146937.754 -347890.63 200952.881 7.06533649
 323500     .3235  -179377.56 108948.139 225.063727 108723.075  -288325.7 179602.628 7.50212424
 324000      .324  -154913.55 68928.9121 234.658143  68694.254 -223842.47 155148.212 7.82193809
 324500     .3245  -127780.07 27776.1227 241.059703  27535.063  -155556.2 128021.134 8.03532344
 325000      .325  -98475.564 -13791.657 244.464822 -14036.122 -84683.907 98720.0288 8.14882739
 325500     .3255   -67544.42 -55039.699 244.641303 -55284.341 -12504.721 67789.0614 8.15471011
 326000      .326  -35537.123 -95252.306 241.009057 -95493.315 59715.1829 35778.1323 8.03363522
 326500     .3265  -2989.8575 -133756.43 233.243245 -133989.67 130766.573 3223.10075 7.77477483
 327000      .327  29561.0194 -169917.67 221.607723 -170139.28 199478.687 -29339.412 7.38692409
 327500     .3275  61565.6369  -203134.5 206.720438 -203341.22 264700.135 -61358.916 6.89068127
 328000      .328  92464.2451 -232843.26 189.261102 -233032.52 325307.506 -92274.984 6.30870339
 328500     .3285  121698.557 -258526.45 169.722567 -258696.18  380225.01 -121528.83 5.65741891
 329000      .329  148737.331 -279730.62 148.161159 -279878.78 428467.954 -148589.17 4.93870532
 329500     .3295  173112.861 -296095.28 124.392051 -296219.67 469208.137 -172988.47 4.14640169
 330000       .33  194431.231 -307363.79 98.5534306 -307462.34 501795.017 -194332.68 3.28511435
 330500     .3305  212354.093 -313370.71  71.287382   -313442. 525724.804 -212282.81 2.37624607
 331000      .331  226586.531 -314031.13 43.4600439 -314074.59 540617.661 -226543.07 1.44866813
 331500     .3315  236879.043 -309338.59 15.8986095 -309354.49 546217.637 -236863.14  .52995365
 332000      .332  243035.622 -299365.42 -10.848673 -299354.57 542401.044 -243046.47 -.36162244
 332500     .3325  244935.396 -284272.99 -36.685488 -284236.31 529208.387 -244972.08 -1.2228496
 333000      .333  242557.391 -264327.43 -61.679346 -264265.75 506884.821 -242619.07 -2.0559782
 333500     .3335  235975.736 -239894.07 -85.564393 -239808.51 475869.809  -236061.3 -2.8521464
 334000      .334  225333.933 -211414.13 -107.68929 -211306.44 436748.063 -225441.62 -3.5896429
 334500     .3345  210828.865 -179386.76 -127.30918 -179259.45 390215.626 -210956.17 -4.2436392
 335000      .335  192706.538 -144358.58  -143.8161 -144214.76 337065.116 -192850.35 -4.7938701
 335500     .3355   171263.76 -106916.25 -156.95804 -106759.29 278180.006 -171420.72 -5.2319346
 336000      .336  146862.551 -67689.768 -166.92197 -67522.846 214552.319 -147029.47 -5.5640658
 336500     .3365  119941.039 -27356.611 -173.97819 -27182.633  147297.65 -120115.02 -5.7992731
 337000      .337  90995.1407 13375.3821 -178.06701 13553.4491 77619.7586 -91173.208  -5.935567
 337500     .3375  60547.5868 53796.0292 -178.84633 53974.8755 6751.55758 -60726.433 -5.9615442
 338000      .338  29129.5301 93212.3939 -175.97069 93388.3646 -64082.864 -29305.501 -5.8656896
 338500     .3385  -2727.5767 130961.266 -169.28882 131130.555 -133688.84 2558.28789 -5.6429606
 339000      .339  -34493.056 166416.676 -159.02965 166575.706 -200909.73 34334.0265 -5.3009882
 339500     .3395  -65626.503 198986.345 -145.79214 199132.137 -264612.85 65480.7107 -4.8597382
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      46       1      50
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34  -95575.809 228111.002  -130.1515 228241.154 -323686.81 95445.6573 -4.3383834
 340500     .3405  -123801.22 253282.653 -112.34022 253394.993 -377083.88 123688.882  -3.744674
 341000      .341  -149804.06 274067.304 -92.368126 274159.672 -423871.36 149711.691 -3.0789375
 341500     .3415  -173141.02 290117.258  -70.27517 290187.533 -463258.28 173070.744 -2.3425057
 342000      .342  -193429.14 301176.558 -46.300281 301222.858  -494605.7 193382.842 -1.5433427
 342500     .3425  -210342.34  307079.74 -21.027178 307100.767 -517422.08 210321.314 -.70090593
 343000      .343   -223598.4 307740.506 4.71062427 307735.796 -531338.91  223603.11 .157020809
 343500     .3435  -232958.28 303146.642 30.2287869 303116.413 -536104.93 232988.513 1.00762623
 344000      .344  -238246.88  293370.97 55.2107842  293315.76 -531617.85 238302.088 1.84035947
 344500     .3445  -239371.91 278581.904 79.5372453 278502.366 -517953.81 239451.442 2.65124151
 345000      .345   -236328.2 259043.365  103.06228 258940.302 -495371.57 236431.264 3.43540935
 345500     .3455  -229193.71 235108.838 125.465904 234983.373 -464302.55 229319.176 4.18219681
 346000      .346  -218116.53 207208.227 146.150821 207062.077 -425324.76 218262.683 4.87169404
 346500     .3465  -203295.89 175827.442 164.404591 175663.037 -379123.33 203460.296 5.48015302
 347000      .347  -184978.44 141497.681 179.772039 141317.909 -326476.12 185158.209 5.99240129
 347500     .3475  -163471.28 104798.118 192.173313 104605.944 -268269.39  163663.45 6.40577709
 348000      .348  -139149.03 66355.4885 201.700261 66153.7882 -205504.52 139350.732 6.72334205
 348500     .3485   -112447.7 26834.6282 208.418986 26626.2092 -139282.33 112656.123 6.94729953
 349000      .349  -83851.926 -13075.113   212.2375 -13287.351 -70776.813 84064.1634 7.07458335
 349500     .3495  -53874.122 -52679.796 212.845405 -52892.641 -1194.3266 54086.9676 7.09484684
 350000       .35  -23032.256 -91303.862 209.922352 -91513.784 68271.6056 23242.1785 6.99741172
 350500     .3505  8154.77335 -128300.38 203.459332 -128503.84 136455.152  -7951.314 6.78197773
 351000      .351  39159.2391 -163050.19 193.784019 -163243.97 202209.426 -38965.455  6.4594673
 351500     .3515  69444.6594 -194965.21 181.340736 -195146.55 264409.866 -69263.319 6.04469119
 352000      .352  98476.4325 -223498.38 166.516488  -223664.9 321974.813 -98309.916 5.55054962
 352500     .3525  125737.194 -248155.96 149.523093 -248305.49 373893.157 -125587.67 4.98410309
 353000      .353  150748.375 -268514.66 130.381042 -268645.04 419263.033 -150617.99 4.34603473
 353500     .3535  173088.196 -284237.47 109.155488 -284346.63 457325.669 -172979.04 3.63851626
 354000      .354  192390.982 -295075.16 86.2129353 -295161.37 487466.138 -192304.77 2.87376451
 354500     .3545  208337.938 -300859.16 62.1705231 -300921.33 509197.093 -208275.77 2.07235077
 355000      .355  220656.608 -301499.32 37.6765938 -301536.99 522155.925 -220618.93 1.25588646
 355500     .3555  229128.187 -296986.19 13.2606729 -296999.45 526114.373 -229114.93 .442022429
 356000      .356  233598.183 -287394.86 -10.764689  -287384.1 520993.044 -233608.95 -.35882296
 356500     .3565  233991.194 -272892.52 -34.273346 -272858.24  506883.71 -234025.47 -1.1424449
 357000      .357  230318.085 -253741.46 -57.076873 -253684.38 484059.542 -230375.16 -1.9025624
 357500     .3575  222665.342 -230288.18 -78.735295 -230209.44 452953.518 -222744.08 -2.6245098
 358000      .358  211180.036 -202947.37 -98.661553 -202848.71 414127.404  -211278.7 -3.2887184
 358500     .3585  196063.879 -172191.59 -116.32452 -172075.27 368255.471  -196180.2 -3.8774841
 359000      .359  177573.307 -138544.72 -131.37243 -138413.34 316118.023 -177704.68 -4.3790812
 359500     .3595  156022.589 -102577.43 -143.70332 -102433.73 258600.022 -156166.29 -4.7901108
 360000       .36  131789.436 -64906.011 -153.38699 -64752.624 196695.447 -131942.82 -5.1128997
 360500     .3605  105310.689 -26185.025 -160.41619 -26024.608 131495.713 -105471.11 -5.3472064
 361000      .361  77063.0076 12911.5379 -164.58117 13076.1191 64151.4697 -77227.589  -5.486039
 361500     .3615  47543.5456 51710.1777 -165.60564 51875.7833 -4166.6321 -47709.151 -5.5201879
 362000      .362  17260.2595 89550.9371 -163.32246 89714.2596 -72290.678 -17423.582 -5.4440819
 362500     .3625  -13272.508 125796.466 -157.76908 125954.235 -139068.97 13114.7386 -5.2589694
 363000      .363  -43534.858  159837.72 -149.22455 159986.945 -203372.58 43385.6333 -4.9741516
 363500     .3635  -73000.813 191096.603 -138.08867 191234.691 -264097.42 72862.7239 -4.6029557
 364000      .364   -101148.4 219035.011 -124.64629 219159.657 -320183.41 101023.757 -4.1548764
 364500     .3645  -127480.72 243172.202 -109.00036 243281.203 -370652.93 127371.723 -3.6333455
 365000      .365  -151542.94 263099.553 -91.222393 263190.775 -414642.49 151451.716 -3.0407464
 365500     .3655  -172929.37 278487.669 -71.497468 278559.166 -451417.03 172857.868 -2.3832489
 366000      .366  -191285.47  289089.23 -50.194162 289139.424  -480374.7 191235.274 -1.6731387
 366500     .3665  -206305.68 294737.513 -27.867849  294765.38 -501043.19 206277.812 -.92892829
 367000      .367   -217731.1 295342.642 -5.1086982  295347.75 -513073.74 217725.988 -.17028994
 367500     .3675  -225357.63  290894.44 17.6664924 290876.774 -516252.07 225375.295 .588883079
 368000      .368  -229051.01 281470.672 40.2272053 281430.445 -510521.69 229091.241 1.34090684
 368500     .3685    -228755. 267240.478  62.374485 267178.103 -495995.48 228817.373  2.0791495
 369000      .369  -224490.09 248460.583 83.8231381  248376.76 -472950.68 224573.917  2.7941046
 369500     .3695  -216347.76  225467.72 104.151654 225363.569 -441815.48 216451.911 3.47172182
 370000       .37  -204480.67 198667.014 122.827742 198544.187 -403147.68 204603.496 4.09425807
 370500     .3705  -189094.72 168520.015  139.37557 168380.639 -357614.73 189234.095 4.64585233
 371000      .371  -170451.25  135539.94 153.542963 135386.397 -305991.19 170604.793 5.11809876
 371500     .3715  -148872.94 100290.492 165.265202 100125.227 -249163.43 149038.206 5.50884006
 372000      .372  -124741.81 63379.4282 174.511739 63204.9164 -188121.23 124916.318 5.81705797
 372500     .3725  -98489.442 25446.6261 181.189408 25265.4367 -123936.07 98670.6314 6.03964694
 373000      .373  -70583.884 -12850.273 185.106582  -13035.38 -57733.611  70768.991 6.17021939
 373500     .3735   -41513.97 -50852.738 186.021176 -51038.759 9338.76791  41699.991 6.20070585
 374000      .374  -11777.951 -87915.843 183.807653 -88099.651 76137.8925 11961.7585 6.12692175
 374500     .3745  18117.8479 -123414.75 178.575062 -123593.32 141532.597 -17939.273 5.95250208
 375000      .375  47658.7573 -156748.56 170.589791 -156919.15 204407.313 -47488.167 5.68632636
 375500     .3755  76328.9926 -187348.68 160.128756 -187508.81  263677.67 -76168.864 5.33762522
 376000      .376  103624.259 -214690.48 147.399306 -214837.88 318314.738 -103476.86 4.91331019
 376500     .3765  129066.148 -238305.78  132.51566  -238438.3 367371.929 -128933.63 4.41718866
 377000      .377  152216.963 -257795.95 115.564945 -257911.51 410012.911  -152101.4 3.85216484
 377500     .3775  172687.846 -272840.13 96.7631412  -272936.9  445527.98 -172591.08 3.22543804
 378000      .378  190137.365  -283195.3 76.5236383 -283271.83 473332.669 -190060.84 2.55078794
 378500     .3785   204270.01 -288694.57 55.3515064 -288749.92  492964.58 -204214.66 1.84505021
 379000      .379  214841.165 -289249.26 33.7098331 -289282.97 504090.425 -214807.45  1.1236611
 379500     .3795  221665.314  -284852.6  11.956097 -284864.56 506517.918 -221653.36 .398536566
 380000       .38  224624.787 -275583.46 -9.6666119 -275573.79 500208.246 -224634.45  -.3222204
 380500     .3805  223677.091 -261609.33 -30.947149 -261578.39 485286.426 -223708.04 -1.0315716
 381000      .381  218854.106 -243183.33 -51.566721 -243131.77 462037.438 -218905.67 -1.7188907
 381500     .3815  210253.201   -220634.  -71.07316 -220562.92 430887.198 -210324.27 -2.3691053
 382000      .382  198029.894 -194355.12 -88.999889 -194266.12  392385.01 -198118.89  -2.966663
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      46       1      50
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825  182396.274 -164799.15 -104.97914 -164694.17 347195.426 -182501.25 -3.4993047
 383000      .383  163621.483 -132471.94 -118.78663 -132353.15 296093.423 -163740.27 -3.9595543
 383500     .3835  142032.372 -97927.722 -130.33121 -97797.391 239960.094  -142162.7 -4.3443737
 384000      .384  118011.789 -61763.219 -139.55708 -61623.662 179775.007 -118151.35 -4.6519027
 384500     .3845  91988.7577 -24605.953 -146.32271 -24459.631 116594.711  -92135.08 -4.8774238
 385000      .385  64423.1394 12902.1433 -150.40838 13052.5517 51520.9961 -64573.548 -5.0136126
 385500     .3855  35793.8309 50118.9679 -151.63452 50270.6024 -14325.137 -35945.465 -5.0544839
 386000      .386  6592.59879 86412.2143 -149.94979  86562.164 -79819.615 -6742.5486 -4.9983264
 386500     .3865  -22680.157 121167.517 -145.45518 121312.972 -143847.67 22534.7022 -4.8485059
 387000      .387  -51519.054 153795.245  -138.3724 153933.618  -205314.3 51380.6818 -4.6124135
 387500     .3875  -79419.914 183737.918 -128.93453 183866.853 -263157.83  79290.979 -4.2978177
 388000      .388  -105892.84 210482.171 -117.28598 210599.457 -316375.01 105775.552 -3.9095326
 388500     .3885  -130477.73 233572.666   -103.515 233676.181  -364050.4 130374.217    -3.4505
 389000      .389  -152754.38 252621.862 -87.762969 252709.625 -405376.24 152666.617 -2.9254323
 389500     .3895  -172346.85 267314.984  -70.28752 267385.271 -439661.84 172276.565 -2.3429173
 390000       .39   -188925.7 277412.576 -51.468087 277464.044 -466338.27 188874.228 -1.7156029
 390500     .3905  -202209.09 282751.018 -31.755776 282782.774  -484960.1  202177.33 -1.0585259
 391000      .391  -211966.52 283243.628 -11.560304 283255.189 -495210.15 211954.957 -.38534346
 391500     .3915  -218027.88 278885.268 8.82454489 278876.443 -496913.14   218036.7 .294151496
 392000      .392  -220292.28 269756.857 29.1684151 269727.689 -490049.14 220321.448 .972280502
 392500     .3925  -218730.47 256024.883 49.2067698 255975.676 -474755.35 218779.674 1.64022566
 393000      .393  -213381.98  237936.53 68.5975222 237867.933 -451318.51 213450.577 2.28658407
 393500     .3935  -204350.27 215812.594 86.9288048 215725.665 -420162.86 204437.194 2.89762683
 394000      .394  -191797.02 190038.798 103.780956 189935.017 -381835.82 191900.798  3.4593652
 394500     .3945  -175939.54 161058.557 118.832808 160939.724  -336998.1 176058.373 3.96109359
 395000      .395  -157052.44    129369. 131.906178 129237.093 -286421.44 157184.346 4.39687259
 395500     .3955  -135467.56 95516.1465 142.896371 95373.2501 -230983.71 135610.456 4.76321237
 396000      .396  -111567.72 60085.6535 151.685287 59933.9682 -171653.37 111719.407 5.05617622
 396500     .3965  -85776.628 23690.6545 158.111251 23532.5432 -109467.28 85934.7389 5.27037504
 397000      .397  -58547.601 -13041.438 161.984414 -13203.422 -45506.163 58709.5854 5.39948046
 397500     .3975  -30352.744 -49482.255 163.153276 -49645.408  19129.511 30515.8969 5.43844252
 398000      .398  -1676.2088 -85012.798 161.595243 -85174.394 83336.5896 1837.80407 5.38650811
 398500     .3985  26988.6617 -119030.14 157.429425 -119187.57 146018.806 -26831.232  5.2476475
 399000      .399  55144.3765 -150954.82 150.834267 -151105.65 206099.196 -54993.542 5.02780889
 399500     .3995  82299.2325  -180241.2 141.970754 -180383.17 262540.428 -82157.262 4.73235846
 400000       0.4  107979.228 -206388.92 130.961185 -206519.88 314368.146 -107848.27 4.36537283
 400500     .4005  131739.769 -228953.93  117.90938 -229071.84 360693.697 -131621.86 3.93031266
 401000      .401  153175.346 -247557.93 102.967203  -247660.9 400733.275 -153072.38 3.43224009
 401500     .4015  171924.034  -261893.5 86.4050941  -261979.9 433817.532 -171837.63  2.8801698
 402000      .402  187668.472 -271725.45 68.5967516 -271794.05 459393.921 -187599.87 2.28655839
 402500     .4025  200138.988 -276892.69 49.9309986 -276942.62 477031.677 -200089.06 1.66436662
 403000      .403  209120.156 -277311.87 30.7470085 -277342.62 486432.027 -209089.41 1.02490028
 403500     .4035  214457.744 -272980.84 11.3218216 -272992.16 487438.584 -214446.42 .377394054
 404000      .404  216064.396 -263980.87 -8.1036093 -263972.77 480045.271  -216072.5 -.27012031
 404500     .4045  213922.123 -250476.46 -27.258815  -250449.2 464398.581 -213949.38 -.90862716
 405000      .405  208079.326 -232710.43 -45.792521 -232664.64 440789.758 -208125.12 -1.5264174
 405500     .4055  198645.201 -210996.24 -63.308046 -210932.93 409641.438 -198708.51 -2.1102682
 406000      .406  185786.579 -185711.19 -79.448134 -185631.74 371497.765 -185866.03 -2.6482711
 406500     .4065  169727.318 -157291.28 -93.944038 -157197.33 327018.596 -169821.26 -3.1314679
 407000      .407  150747.455 -126225.73 -106.61686 -126119.11  276973.18 -150854.07 -3.5538953
 407500     .4075  129180.888 -93050.574 -117.34286 -92933.231 222231.462 -129298.23 -3.9114286
 408000      .408  105409.684 -58340.084 -125.98808 -58214.096 163749.768 -105535.67 -4.1996026
 408500     .4085  79853.7646 -22694.507 -132.37305 -22562.134 102548.272 -79986.138 -4.4124351
 409000      .409  52959.6756 13273.2421 -136.31916 13409.5612 39686.4335 -53095.995  -4.543972
 409500     .4095  25192.6148 48948.6194 -137.72234 49086.3418 -23756.005 -25330.337 -4.5907447
 410000       .41  -2969.0637 83724.3755 -136.58403 83860.9596 -86693.439 2832.47969 -4.5528011
 410500     .4105  -31039.278 117008.953 -132.99969 117141.952 -148048.23 30906.2782 -4.4333232
 411000      .411  -58530.573 148234.818 -127.11434 148361.933 -206765.39 58403.4582 -4.2371447
 411500     .4115  -84963.218 176868.141 -119.05821 176987.199 -261831.36 84844.1594 -3.9686072
 412000      .412  -109877.29 202420.435 -108.92524  202529.36 -312297.72 109768.364 -3.6308412
 412500     .4125  -132843.65 224459.302 -96.823745 224556.126 -357302.96 132746.829 -3.2274582
 413000      .413  -153470.74 242615.644 -82.935611  242698.58 -396086.39 153387.809 -2.7645204
 413500     .4135  -171408.64 256588.178 -67.530193 256655.709 -427996.81 171341.106 -2.2510064
 414000      .414  -186352.45  266146.63  -50.94172 266197.572 -452499.08 186301.506 -1.6980573
 414500     .4145  -198046.06  271134.16 -33.517768 271167.678 -469180.22 198012.546 -1.1172589
 415000      .415  -206287.86 271470.495 -15.559977 271486.055 -477758.35 206272.295 -.51866591
 415500     .4155  -210937.79 267155.792 2.68343002 267153.109 -478093.58 210940.473 .089447667
 416000      .416  -211921.93 258272.348   20.96502 258251.383 -470194.28 211942.897 .698834001
 416500     .4165  -209232.41 244982.478 38.9923873 244943.486 -454214.89 209271.404 1.29974624
 417000      .417  -202924.85 227523.896 56.4262417  227467.47 -430448.75 202981.277 1.88087472
 417500     .4175  -193115.05 206203.838 72.9094252 206130.929 -399318.89 193187.963 2.43031417
 418000      .418  -179976.02 181392.697 88.1196596 181304.578 -361368.72 180064.141 2.93732199
 418500     .4185  -163736.77 153518.623 101.817817 153416.805  -317255.4 163838.591 3.39392722
 419000      .419  -144681.73 123062.605 113.839611 122948.765 -267744.34 144795.572 3.79465371
 419500     .4195  -123147.03 90551.3996 124.041111 90427.3585 -213698.43 123271.073  4.1347037
 420000       .42   -99512.98 56547.5129 132.262565 56415.2504 -156060.49 99645.2421 4.40875216
 420500     .4205  -74194.946 21637.8558 138.332638 21499.5232 -95832.802 74333.2791 4.61108793
 421000      .421  -47634.243 -13577.815 142.098561 -13719.913 -34056.428 47776.3415 4.73661872
 421500     .4215  -20290.138 -48497.749 143.474192 -48641.223 28207.6105 20433.6123 4.78247307
 422000      .422  7365.82303 -82527.098 142.472551  -82669.57 89892.9206 -7223.3505 4.74908502
 422500     .4225  34854.9995 -115085.81 139.181471 -115224.99  149940.81 -34715.818 4.63938236
 423000      .423  61699.3973 -145617.85 133.707846 -145751.55 207317.244 -61565.689 4.45692819
 423500     .4235  87431.8417  -173601.8 126.148264 -173727.95 261033.645 -87305.693 4.20494213
 424000      .424  111606.287 -198561.33  116.59573 -198677.93  310167.62 -111489.69 3.88652434
 424500     .4245  133806.998 -220074.46 105.168218 -220179.62 353881.453 -133701.83 3.50560727
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      46       1      50
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425  153655.434 -237780.84 92.0490537 -237872.89 391436.272 -153563.39 3.06830179
 425500     .4255  170814.247 -251386.21 77.5029222 -251463.71 422200.452 -170736.74 2.58343074
 426000      .426  184990.575 -260665.32 61.8388201 -260727.16 445655.892 -184928.74   2.061294
 426500     .4265  195941.151 -265465.51 45.3562173 -265510.86 461406.656  -195895.8 1.51187391
 427000      .427  203478.446 -265710.44 28.3227017 -265738.76 469188.886 -203450.12 .944090057
 427500     .4275  207475.808 -261402.72 10.9832543  -261413.7 468878.526 -207464.82 .366108477
 428000      .428  207870.646 -252624.66 -6.4120027 -252618.24 460495.301 -207877.06 -.21373342
 428500     .4285  204664.658  -239536.5 -23.574373 -239512.93 444201.163 -204688.23 -.78581244
 429000      .429  197921.148 -222371.81 -40.173832 -222331.64 420292.958 -197961.32 -1.3391277
 429500     .4295  187761.948 -201431.72 -55.882275 -201375.84  389193.67 -187817.83 -1.8627425
 430000       .43  174365.845 -177079.94 -70.420271 -177009.52 351445.782 -174436.27 -2.3473424
 430500     .4305  157967.409 -149737.67 -83.569995  -149654.1 307705.083 -158050.98 -2.7856665
 431000      .431  138854.541 -119877.62 -95.160956 -119782.46 258732.163  -138949.7 -3.1720319
 431500     .4315  117364.073 -88016.462 -105.04042 -87911.422 205380.535 -117469.11 -3.5013472
 432000      .432  93874.7118 -54705.366 -113.04442 -54592.322 148580.078 -93987.756 -3.7681474
 432500     .4325  68797.9594 -20518.741 -119.00333 -20399.737 89316.6999 -68916.963 -3.9667778
 433000      .433  42569.6469 13956.7978 -122.78443 14079.5822  28612.849 -42692.431 -4.0928142
 433500     .4335  15643.3837 48131.9532 -124.32709 48256.2803  -32488.57 -15767.711 -4.1442365
 434000      .434  -11515.411  81423.554 -123.64447 81547.1985 -92938.965 11391.7663 -4.1214822
 434500     .4345  -38436.182 113263.447 -120.80231  113384.25 -151699.63 38315.3797 -4.0267436
 435000      .435  -64651.122  143107.77 -115.88621 143223.657 -207758.89 64535.2354 -3.8628737
 435500     .4355  -89704.716 170447.067 -108.97573 170556.042 -260151.78 89595.7403 -3.6325244
 436000      .436  -113163.85 194816.606 -100.15476 194916.761 -307980.45 113063.691 -3.3384919
 436500     .4365  -134625.97 215805.004 -89.549338 215894.553 -350430.97  134536.42 -2.9849779
 437000      .437  -153724.74 233060.405 -77.350161 233137.755 -386785.14 153647.388 -2.5783387
 437500     .4375  -170134.53 246295.186 -63.803901  246358.99 -416429.72 170070.729 -2.1267967
 438000      .438  -183574.94 255289.871 -49.186443 255339.057 -438864.81  183525.75 -1.6395481
 438500     .4385  -193815.61 259896.609 -33.768563 259930.378 -453712.22 193781.844 -1.1256188
 439000      .439  -200681.86 260042.622 -17.794751 260060.416 -460724.49  200664.07 -.59315835
 439500     .4395  -204059.49 255732.789 -1.4979147 255734.287 -459792.28 204057.993 -.04993049
 440000       .44  -203896.87 247049.788 14.8678168  247034.92 -450946.65 203911.734 .495593892
 440500     .4405  -200204.29 234151.627 31.0146896 234120.612 -434355.91 200235.303 1.03382299
 441000      .441  -193052.15 217267.697 46.6361341 217221.061 -410319.84 193098.782  1.5545378
 441500     .4415  -182568.81 196694.006 61.4352522 196632.571 -379262.82 182630.245 2.04784174
 442000      .442  -168938.75  172788.09 75.1562941 172712.934 -341726.84 169013.903  2.5052098
 442500     .4425  -152400.97 145963.933 87.5976853 145876.335  -298364.9 152488.564 2.91992284
 443000      .443  -133246.34 116686.012 98.5914923 116587.421 -249932.35 133344.934 3.28638308
 443500     .4435  -111812.26 85461.2814 107.973617 85353.3078 -197273.54 111920.229 3.59912058
 444000      .444  -88475.181 52829.4247 115.577028 52713.8477 -141304.61 88590.7581 3.85256761
 444500     .4445  -63642.777 19352.5765 121.247789 19231.3287 -82995.354  63764.025 4.04159297
 445000      .445  -37746.272 -14394.861 124.870809 -14519.732 -23351.411 37871.1432  4.1623603
 445500     .4455  -11233.671  -47835.76 126.394195 -47962.154 36602.0887 11360.0655 4.21313985
 446000      .446  15436.3176 -80398.959 125.831416  -80524.79 95835.2764 -15310.486 4.19438054
 446500     .4465   41801.108 -111528.07 123.234176 -111651.31 153329.181 -41677.874 4.10780585
 447000      .447   67402.834 -140691.25 118.664129 -140809.91 208094.083  -67284.17 3.95547096
 447500     .4475  91797.7405 -167391.23  112.18858 -167503.42 259188.967 -91685.552 3.73961932
 448000      .448  114564.939 -191174.63   103.8948 -191278.52 305739.568 -114461.04 3.46315999
 448500     .4485  135313.888 -211639.98 93.9108717 -211733.89 346953.864 -135219.98 3.13036239
 449000      .449  153690.185 -228443.96 82.4213459 -228526.38 382134.142 -153607.76  2.7473782
 449500     .4495  169380.039 -241306.05 69.6589194 -241375.71 410686.088 -169310.38 2.32196398
 450000       .45   182114.92 -250012.52 55.8727368  -250068.4 432127.444 -182059.05 1.86242456
 450500     .4505  191676.975 -254420.46 41.3026742 -254461.76 446097.431 -191635.67 1.37675581
 451000      .451  197904.098   -254461. 26.1773498 -254487.18 452365.096 -197877.92 .872578327
 451500     .4515  200693.505 -250141.12 10.7271398 -250151.84 450834.621 -200682.78 .357571325
 452000      .452    200003.4 -241543.47 -4.7988084 -241538.67  441546.87  -200008.2 -.15996028
 452500     .4525  195852.525 -228824.21 -20.123829 -228804.09 424676.738 -195872.65  -.6707943
 453000      .453  188318.319 -212209.11 -34.958894 -212174.15 400527.428 -188353.28 -1.1652965
 453500     .4535  177535.151 -191989.13 -49.034329 -191940.09 369524.279 -177584.19 -1.6344776
 454000      .454  163692.902 -168515.97   -62.1198 -168453.85 332208.872 -163755.02   -2.07066
 454500     .4545  147034.832  -142196.8 -74.021848 -142122.77 289231.628 -147108.85 -2.4673949
 455000      .455  127853.909 -113487.69 -84.569619 -113403.12 241341.603 -127938.48 -2.8189873
 455500     .4555  106487.405 -82885.742 -93.598831 -82792.143 189373.147   -106581.  -3.119961
 456000      .456  83309.8297  -50919.67 -100.94655 -50818.723 134229.499 -83410.776 -3.3648848
 456500     .4565  58725.2002 -18139.801 -106.46839 -18033.333 76865.0012 -58831.669 -3.5489462
 457000      .457  33159.9963 14891.5655  -110.0655  15001.631 18268.4307 -33270.062 -3.6688501
 457500     .4575  7056.82857 47609.1135 -111.69589 47720.8094 -40552.285 -7168.5245 -3.7231962
 458000      .458  -19132.185  79453.423 -111.36555 79564.7886 -98585.608 19020.8199  -3.712185
 458500     .4585  -44952.864 109880.158 -109.11096 109989.269 -154833.02 44843.7534 -3.6370319
 459000      .459  -69957.279 138369.556 -104.98206 138474.538 -208326.84  69852.297 -3.4994021
 459500     .4595  -93712.673 164436.089  -99.03835 164535.128 -258148.76 93613.6346 -3.3012783
 460000       .46  -115809.86 187637.496 -91.364992 187728.861 -303447.36 115718.496 -3.0454997
 460500     .4605    -135870. 207582.212 -82.092729 207664.304 -343452.21 135787.908 -2.7364243
 461000      .461  -153550.01  223935.26 -71.400169  224006.66 -377485.27 153478.607 -2.3800056
 461500     .4615  -168547.56 236423.224 -59.499169 236482.723 -404970.79 168488.063 -1.9833056
 462000      .462   -180606.1  244838.58 -46.614556 244885.195 -425444.68 180559.485 -1.5538185
 462500     .4625  -189519.78 249043.455 -32.967082 249076.422 -438563.23 189486.813 -1.0989027
 463000      .463  -195138.11 248972.668 -18.771174  248991.44 -444110.78  195119.34 -.62570581
 463500     .4635  -197369.13 244635.304 -4.2499864 244639.554 -442004.43 197364.876 -.14166621
 464000      .464  -196180.39 236114.178 10.3508268 236103.827 -432294.57 196190.741  .34502756
 464500     .4645  -191598.42 223563.561 24.7670282 223538.794 -415161.98 191623.189 .825567606
 465000      .465  -183707.46  207205.87 38.7329786 207167.137 -390913.33 183746.196 1.29109929
 465500     .4655  -172647.93 187327.618 52.0014709 187275.616 -359975.55  172699.93 1.73338236
 466000      .466  -158614.61 164274.819 64.3577239 164210.462 -322889.43 158678.972 2.14525746
 466500     .4665  -141854.28 138447.716 75.6174583 138372.098 -280301.99 141929.894 2.52058194
 467000      .467  -122661.67 110294.213 85.6110296 110208.602 -232955.88 122747.281 2.85370099
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      46       1      50
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675  -101373.72 80301.7389 94.1727597 80207.5661 -181675.46 101467.892 3.13909199
 468000      .468  -78362.665 48988.1432 101.146954 48886.9963 -127350.81 78463.8117 3.37156513
 468500     .4685  -54029.065 16892.3435 106.403616 16785.9399 -70921.408 54135.4686 3.54678719
 469000      .469  -28794.983 -15434.937 109.854245 -15544.791 -13360.046 28904.8371 3.66180818
 469500     .4695  -3097.4348  -47440.13 111.459643  -47551.59 44342.6956  3208.8944 3.71532145
 470000       .47  22618.2994 -78575.628 111.221745  -78686.85 101193.928 -22507.078 3.70739151
 470500     .4705  47906.2626 -108308.95 109.165419 -108418.11  156215.21 -47797.097 3.63884731
 471000      .471  72328.2913  -136132.3 105.328593 -136237.63 208460.593 -72222.963 3.51095311
 471500     .4715  95462.4296 -161571.87 99.7675247 -161671.64 257034.298 -95362.662 3.32558416
 472000      .472  116910.537 -184196.16 92.5687865 -184288.73 301106.696 -116817.97 3.08562622
 472500     .4725  136304.845 -203623.22  83.859453 -203707.08 339928.065 -136220.99  2.7953151
 473000      .473   153313.47 -219526.55 73.8079184 -219600.36 372840.022 -153239.66 2.46026395
 473500     .4735  167645.378 -231640.02 62.6099176 -231702.63 399285.393 -167582.77 2.08699725
 474000      .474  179055.446 -239762.25 50.4688317 -239812.72 418817.698 -179004.98 1.68229439
 474500     .4745  187349.431 -243760.53 37.5867673 -243798.12 431109.965 -187311.84 1.25289224
 475000      .475  192387.963 -243573.45 24.1690635 -243597.62 435961.415 -192363.79 .805635451
 475500     .4755  194089.046 -239212.03  10.433248 -239222.47 433301.079 -194078.61 .347774935
 476000      .476  192428.989 -230759.22 -3.3850531 -230755.83 423188.206 -192432.37  -.1128351
 476500     .4765  187441.935 -218367.76  -17.03615 -218350.72 405809.691 -187458.97 -.56787168
 477000      .477  179218.648   -202257. -30.272964 -202226.73 381475.648 -179248.92 -1.0090988
 477500     .4775  167905.123 -182709.13 -42.869091 -182666.26 350614.256 -167947.99 -1.4289697
 478000      .478  153700.766 -160064.75 -54.624478 -160010.12 313765.512 -153755.39 -1.8208159
 478500     .4785   136855.43 -134717.34 -65.359526 -134651.98 271572.772 -136920.79 -2.1786509
 479000      .479  117665.041 -107106.59 -74.906531 -107031.69 224771.632 -117739.95 -2.4968844
 479500     .4795  96465.9276 -77710.433 -83.105088 -77627.328  174176.36 -96549.033 -2.7701696
 480000       .48  73628.2032 -47036.276 -89.807501 -46946.469  120664.48 -73718.011 -2.9935834
 480500     .4805  49548.9538  -15611.92 -94.894176 -15517.026  65160.874 -49643.848 -3.1631392
 481000      .481  24645.7358  16023.318 -98.286668 16121.6046 8622.41779 -24744.022 -3.2762223
 481500     .4815  -649.94367 47327.3478 -99.947761 47427.2956 -47977.292 549.995914  -3.331592
 482000      .482  -25899.693 77764.2578 -99.872135   77864.13 -103663.95  25799.821 -3.3290712
 482500     .4825  -50665.929 106813.485 -98.076028 106911.561 -157479.41 50567.8529 -3.2692009
 483000      .483  -74519.984 133979.041 -94.591789 134073.633 -208499.03  74425.392 -3.1530596
 483500     .4835  -97050.167 158798.471 -89.472291 158887.944 -255848.64 96960.6947 -2.9824097
 484000      .484  -117869.04 180850.921 -82.802699 180933.724 -298719.96  117786.24   -2.76009
 484500     .4845   -136619.6 199763.984 -74.707103 199838.691 -336383.58 136544.892 -2.4902368
 485000      .485  -152980.72 215219.516 -65.342799 215284.859 -368200.24 152915.377 -2.1780933
 485500     .4855  -166672.41 226958.741 -54.887608 227013.629 -393631.15 166617.524 -1.8295869
 486000      .486  -177460.78 234786.655 -43.527933 234830.183 -412247.44 177417.252 -1.4509311
 486500     .4865  -185162.58 238575.619 -31.452755 238607.072  -423738.2 185131.127 -1.0484252
 487000      .487  -189648.86 238267.863 -18.857261  238286.72 -427916.72 189630.002 -.62857538
 487500     .4875  -190847.13 233876.436 -5.9514015 233882.387 -424723.57 190841.179 -.19838005
 488000      .488  -188741.99 225484.507 7.03836434 225477.469  -414226.5 188749.032 .234612145
 488500     .4885  -183374.76 213243.391  19.878206 213223.513 -396618.15 183394.634 .662606868
 489000      .489  -174842.48 197369.666 32.3404145 197337.326 -372212.14 174874.819 1.07801382
 489500     .4895   -163296.5 178141.485 44.2144863 178097.271 -341437.98 163340.713 1.47381621
 490000       .49  -148940.29 155894.078 55.3112548 155838.767 -304834.37 148995.603 1.84370849
 490500     .4905  -132026.31  131014.26 65.4579205 130948.802 -263040.57 132091.765 2.18193068
 491000      .491  -112851.41 103933.689 74.4903634 103859.198  -216785.1 112925.898 2.48301211
 491500     .4915  -91751.105 75121.0095 82.2531726 75038.7563 -166872.11 91833.3585 2.74177242
 492000      .492  -69093.245 45073.3958 88.6086589 44984.7871 -114166.64 69181.8538 2.95362196
 492500     .4925  -45271.548 14307.8914 93.4478987 14214.4435 -59579.439 45364.9954 3.11492996
 493000      .493  -20699.101 -16647.297 96.6980354 -16743.995 -4051.8039 20795.7993 3.22326785
 493500     .4935  4198.28428 -47261.503 98.3220376 -47359.825 51459.7872 -4099.9622 3.27740125
 494000      .494  28989.1567 -77010.423  98.310403 -77108.734  105999.58 -28890.846 3.27701343
 494500     .4945  53244.1286 -105385.21 96.6723694 -105481.88 158629.337 -53147.456 3.22241231
 495000      .495  76543.8498 -131901.54 93.4353045 -131994.97 208445.387 -76450.415 3.11451015
 495500     .4955  98486.5994 -156108.16 88.6512432 -156196.81 254594.757 -98397.948 2.95504144
 496000      .496  118695.159 -177594.58 82.4037397 -177676.98  296289.74 -118612.76 2.74679132
 496500     .4965  136822.926 -195997.82 74.8102183 -196072.63 332820.746 -136748.12 2.49367394
 497000      .497  152559.391 -211008.17 66.0168435 -211074.19 363567.559 -152493.37 2.20056145
 497500     .4975  165635.276 -222374.23 56.1870119 -222430.42 388009.509 -165579.09  1.8729004
 498000      .498  175827.454 -229907.32 45.4916138 -229952.81 405734.772 -175781.96 1.51638713
 498500     .4985  182963.248 -233484.91 34.1076978 -233519.01 416448.155 -182929.14 1.13692326
 499000      .499  186923.593 -233052.86 22.2227479 -233075.08 419976.453 -186901.37 .740758262
 499500     .4995  187644.891 -228626.17 10.0382028 -228636.21 416271.065 -187634.85  .33460676
 500000       0.5  185119.639 -220288.35 -2.2317281 -220286.12 405407.988 -185121.87 -.07439094
 500500     .5005   179396.07 -208189.52 -14.368071 -208175.15 387585.586 -179410.44 -.47893571
 501000      .501  170577.176 -192543.65 -26.159371 -192517.49 363120.821 -170603.34 -.87197904
 501500     .5015  158819.223 -173624.99 -37.410117 -173587.58 332444.213 -158856.63 -1.2470039
 502000      .502  144329.417 -151763.61 -47.940838 -151715.67 296093.024 -144377.36 -1.5980279
 502500     .5025  127362.397 -127339.74 -57.583907 -127282.15 254702.134 -127419.98 -1.9194636
 503000      .503  108215.574 -100777.11 -66.180768 -100710.93  208992.68 -108281.75 -2.2060256
 503500     .5035  87223.5295 -72535.321   -73.5838 -72461.737  159758.85 -87297.113 -2.4527933
 504000      .504  64751.8496 -43101.647 -79.664047 -43021.983 107853.497 -64831.514 -2.6554682
 504500     .5045  41190.7963  -12982.59 -84.321102 -12898.269 54173.3867 -41275.117 -2.8107034
 505000      .505  16948.9218  17304.567 -87.487599 17392.0546 -355.64529 -17036.409 -2.9162533
 505500     .5055  -7553.6526 47240.3711 -89.125928  47329.497 -54794.024 7464.52665 -2.9708643
 506000      .506  -31892.458 76312.0237 -89.221995 76401.2457 -108204.48 31803.2363 -2.9740665
 506500     .5065  -55646.265 104022.296 -87.781029 104110.077 -159668.56 55558.4835 -2.9260343
 507000      .507  -78404.735  129898.29 -84.827974 129983.118 -208303.03 78319.9074 -2.8275991
 507500     .5075  -99775.758 153499.715 -80.412841 153580.127 -253275.47  99695.345  -2.680428
 508000      .508  -119392.07 174426.334  -74.61647  174500.95  -293818.4 119317.454 -2.4872157
 508500     .5085  -136917.18 192324.485 -67.550133 192392.036 -329241.67 136849.634 -2.2516711
 509000      .509  -152050.86 206892.828 -59.348514 206952.177 -358943.69 151991.515 -1.9782838
 509500     .5095  -164534.29 217887.389 -50.161238 217937.551 -382421.68 164484.126 -1.6720413
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      46       1      50
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -174154.73 225125.807 -40.147158 225165.954 -399280.54 174114.587 -1.3382386
 510500     .5105  -180749.54 228490.593 -29.473376 228520.067 -409240.14 180720.068 -.98244587
 511000      .511  -184209.01 227931.192  -18.31847 227949.511  -412140.2 184190.692 -.61061566
 511500     .5115  -184478.04 223464.621 -6.8748773 223471.496 -407942.66 184471.161 -.22916258
 512000      .512   -181556.6 215174.791 4.65487201 215170.136 -396731.39 181561.257   .1551624
 512500     .5125   -175499.5 203210.773 16.0669676 203194.706 -378710.27 175515.567 .535565585
 513000      .513  -166415.38 187784.139 27.1650468 187756.974 -354199.52 166442.545  .90550156
 513500     .5135  -154465.08 169165.408 37.7654035 169127.642 -323630.49 154502.844 1.25884678
 514000      .514  -139859.07 147679.522 47.6973178 147631.825 -287538.59 139906.769 1.58991059
 514500     .5145  -122853.84  123700.28 56.7998766  123643.48 -246554.12 122910.642 1.89332922
 515000      .515  -103747.14 97643.6885 64.9205465 97578.7679 -201390.83 103812.058 2.16401822
 515500     .5155  -82872.427 69960.5096 71.9194307 69888.5902 -152832.94  82944.346 2.39731436
 516000      .516  -60592.944 41128.3391 77.6769237 41050.6622 -101721.28 60670.6208 2.58923079
 516500     .5165  -37295.498 11643.4289 82.1000028 11561.3289 -48938.927 37377.5983 2.73666676
 517000      .517  -13384.035 -17987.669  85.124479 -18072.793 4603.63377 13469.1593 2.83748263
 517500     .5175  10727.1235 -47256.608 86.7124782  -47343.32 57983.7312 -10640.411 2.89041594
 518000      .518  34620.4505  -75661.93 86.8473231 -75748.777  110282.38 -34533.603 2.89491077
 518500     .5185  57882.7119 -102717.82 85.5309672 -102803.35 160600.535 -57797.181 2.85103224
 519000      .519  80112.3981 -127962.65 82.7865498 -128045.43 208075.044 -80029.612 2.75955166
 519500     .5195  100926.718 -150966.88 78.6629991 -151045.54 251893.594 -100848.06 2.62209997
 520000       .52  119968.027 -171340.33  73.237491 -171413.57 291308.359 -119894.79  2.4412497
 520500     .5205  136909.702  -188738.6 66.6138014 -188805.22 325648.305 -136843.09 2.22046005
 521000      .521  151461.556 -202868.71  58.916453 -202927.63 354330.265 -151402.64 1.96388177
 521500     .5215  163374.864 -213494.05 50.2834798 -213544.33 376868.912 -163324.58 1.67611599
 522000      .522  172446.893 -220438.53  40.862577 -220479.39 392885.424 -172406.03  1.3620859
 522500     .5225  178524.574 -223589.69 30.8118931  -223620.5 402114.265 -178493.76  1.0270631
 523000      .523  181507.099 -222900.52 20.3019586 -222920.82 404407.617  -181486.8 .676731953
 523500     .5235  181347.392 -218390.04 9.51520846 -218399.56 399737.437 -181337.88 .317173615
 524000      .524  178052.608 -210142.71 -1.3582354 -210141.36 388195.322 -178053.97 -.04527451
 524500     .5245   171683.79 -198306.69 -12.128039 -198294.57 369990.485 -171695.92 -.40426796
 525000      .525  162354.866 -183091.27 -22.611115 -183068.66  345446.14 -162377.48 -.75370384
 525500     .5255  150230.875 -164763.35 -32.634959 -164730.71 314994.225 -150263.51  -1.087832
 526000      .526  135525.226  -143642.9 -42.036783 -143600.86 279168.127 -135567.26 -1.4012261
 526500     .5265  118495.902 -120097.39 -50.662142 -120046.73 238593.297 -118546.56 -1.6887381
 527000      .527  99440.7358 -94535.273 -58.365921 -94476.907 193976.009 -99499.102 -1.9455307
 527500     .5275  78691.9813 -67398.708 -65.016525 -67333.692  146090.69 -78756.998 -2.1672175
 528000      .528  56610.4498 -39155.876 -70.502268 -39085.374 95766.3261 -56680.952 -2.3500756
 528500     .5285  33579.3864 -10292.964 -74.736492 -10218.228 43872.3504 -33654.123 -2.4912164
 529000      .529  9998.07043 18694.0164 -77.658161 18771.6745  -8695.946 -10075.729 -2.5886054
 529500     .5295  -13724.985 47307.6439 -79.228889 47386.8728 -61032.629 13645.7558  -2.640963
 530000       .53   -37179.19 75057.6582 -79.430039 75137.0883 -112236.85 37099.7599  -2.647668
 530500     .5305  -59959.186 101469.491 -78.262171 101547.753 -161428.68 59880.9237  -2.608739
 531000      .531  -81672.031 126092.522 -75.747247 126168.269 -207764.55  81596.284 -2.5249082
 531500     .5315    -101944. 148507.809 -71.932176 148579.742 -250451.81 101872.069 -2.3977392
 532000      .532  -120426.84 168335.108 -66.890268 168401.998 -288761.95  120359.95 -2.2296756
 532500     .5325  -136803.52 185239.151 -60.718284 185299.869 -322042.67 136742.805 -2.0239428
 533000      .533  -150793.62 198935.249 -53.530869  198988.78 -349728.87 150740.087 -1.7843623
 533500     .5335   -162158.2 209194.144 -45.455766   209239.6 -371352.35 162112.746 -1.5151922
 534000      .534  -170704.13 215845.974 -36.631546 215882.606 -386550.11 170667.502 -1.2210515
 534500     .5345  -176287.47 218783.204 -27.207889 218810.412 -395070.68 176260.265 -.90692962
 535000      .535  -178815.89 217962.362 -17.346635 217979.708 -396778.25 178798.541 -.57822116
 535500     .5355  -178249.97 213404.545 -7.2204225 213411.766 -391654.52 178242.753 -.24068075
 536000      .536  -174603.68 205194.798 2.99247466 205191.805 -379798.48 174606.675 .099749155
 536500     .5365  -167943.98 193480.492 13.1147682 193467.377 -361424.48 167957.099  .43715894
 537000      .537  -158389.77 178468.773 22.9752069 178445.798 -336858.54 158412.741 .765840229
 537500     .5375   -146109.9 160423.025 32.4108475 160390.614 -306532.93 146142.312 1.08036158
 538000      .538  -131320.36 139658.349 41.2668903 139617.082 -270978.71 131361.631 1.37556301
 538500     .5385  -114280.37 116536.037 49.3961017 116486.641 -230816.41 114329.767 1.64653672
 539000      .539  -95287.645 91457.1609 56.6607057 91400.5002 -186744.81 95344.3061 1.88869019
 539500     .5395  -74673.069 64855.4996 62.9372381 64792.5624 -139528.57 74736.0062 2.09790794
 540000       .54  -52794.937 37190.0307 68.1217576 37121.9089 -89984.968 52863.0589 2.27072525
 540500     .5405  -30032.874 8937.10309  72.132876 8864.97021 -38969.977 30105.0071  2.4044292
 541000      .541  -6781.4087 -19417.645 74.9118882 -19492.557  12636.236 6856.32061 2.49706294
 541500     .5415   16556.798 -47387.565 76.4207047 -47463.985 63944.3626 -16480.377 2.54735682
 542000      .542  39578.0188 -74493.399 76.6398095 -74570.039 114071.418 -39501.379 2.55466032
 542500     .5425   61884.627 -100271.62 75.5686897 -100347.19 162156.249 -61809.058 2.51895632
 543000      .543  83092.0692 -124282.45 73.2285006 -124355.68 207374.521 -83018.841 2.44095002
 543500     .5435  102835.444 -146117.34 69.6643145   -146187. 248952.783 -102765.78 2.32214382
 544000      .544   120775.63 -165405.82 64.9449584 -165470.76  286181.45 -120710.69 2.16483195
 544500     .5445  136604.978 -181821.69 59.1601698 -181880.85 318426.666 -136545.82 1.97200566
 545000      .545  150052.546 -195088.48 52.4160962  -195140.9 345141.029 -150000.13 1.74720321
 545500     .5455   160888.86  -204984.2 44.8314537 -205029.04 365873.064 -160844.03 1.49438179
 546000      .546  168929.994 -211345.15 36.5362741 -211381.68 380275.139 -168893.46  1.2178758
 546500     .5465   174040.75 -214068.67 27.6724103 -214096.34 388109.416 -174013.08 .922413677
 547000      .547   176136.86  -213114.8 18.3932683  -213133.2 389251.663 -176118.47 .613108942
 547500     .5475  175186.225 -208506.74 8.86129535  -208515.6 383692.965 -175177.36 .295376512
 548000      .548  171209.286 -200330.21 -.75667458 -200329.45 371539.497 -171210.04 -.02522249
 548500     .5485  164278.607 -188731.89 -10.294944  -188721.6   353010.5  -164288.9 -.34316478
 549000      .549  154517.684 -173916.87  -19.59307 -173897.28 328434.554 -154537.28 -.65310233
 549500     .5495  142098.886 -156145.12 -28.497241 -156116.62 298244.005 -142127.38 -.94990803
 550000       .55  127240.448 -135726.99   -36.8602 -135690.13 262967.434 -127277.31 -1.2286733
 550500     .5505  110202.543 -113017.72  -44.54204 -112973.18 223220.263 -110247.08 -1.4847347
 551000      .551   91282.592 -88411.199 -51.412877 -88359.786 179693.791 -91334.005 -1.7137626
 551500     .5515  70809.9914  -62333.03 -57.357029 -62275.673 133143.021 -70867.348  -1.911901
 552000      .552  49140.4111 -35233.198 -62.277267 -35170.921 84373.6089 -49202.688 -2.0759089
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      46       1      50
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525  26649.7519 -7578.3934 -66.097054 -7512.2963 34228.1453 -26715.849 -2.2032351
 553000      .553  3727.74339  20155.931  -68.76006  20224.691 -16428.188 -3796.5035  -2.292002
 553500     .5535   -19228.81 47493.7185 -70.228589  47563.947 -66722.528 19158.5809  -2.340953
 554000      .554  -41822.997 73966.5415 -70.482953 74037.0244 -115789.54 41752.5138 -2.3494318
 554500     .5545  -63664.785 99121.7139 -69.522457 99191.2364  -162786.5 63595.2625 -2.3174152
 555000      .555  -84377.805 122530.083 -67.367386 122597.451 -206907.89 84310.4378 -2.2455795
 555500     .5555  -103605.78 143793.324 -64.060527 143857.384  -247399.1 103541.718 -2.1353509
 556000      .556  -121018.51 162550.621 -59.666436 162610.287 -283569.13 120958.844 -1.9888812
 556500     .5565  -136317.47 178484.719  -54.26833 178538.987 -314802.19 136263.202 -1.8089443
 557000      .557  -149240.93  191327.29 -47.964448 191375.255 -340568.23  149192.97 -1.5988149
 557500     .5575  -159568.57 200863.523  -40.86562 200904.388 -360432.09 159527.704 -1.3621873
 558000      .558  -167125.29 206935.786 -33.094356  206968.88 -374061.07 167092.194 -1.1031452
 558500     .5585  -171784.24 209446.269 -24.784751 209471.054 -381230.51 171759.459 -.82615836
 559000      .559  -173468.89 208358.506 -16.081676 208374.588 -381827.39 173452.804 -.53605585
 559500     .5595  -172154.08 203697.801 -7.1378802 203704.939 -375851.88 172146.943 -.23792934
 560000       .56  -167866.43 195550.624 1.89063299 195548.733 -363417.05 167868.316   .0630211
 560500     .5605  -160683.76 184063.041   10.84905 184052.192  -344746.8 160694.609    .361635
 561000      .561  -150733.86 169438.171 19.5866218 169418.585 -320172.04 150753.451 .652887395
 561500     .5615  -138192.27 151932.667 27.9579414 151904.709 -290124.94 138220.231 .931931379
 562000      .562  -123279.18 131852.229 35.8234714 131816.405 -255131.41 123315.004 1.19411571
 562500     .5625  -106255.49 109546.215 43.0507948 109503.164 -215801.71 106298.544 1.43502649
 563000      .563  -87418.151 85401.4888 49.5176122 85351.9712 -172819.64 87467.6686 1.65058707
 563500     .5635  -67094.916 59835.6705 55.1157266 59780.5548 -126930.59 67150.0318 1.83719089
 564000      .564  -45638.734 33289.9545 59.7541959 33230.2003 -78928.689 45698.4882 1.99180653
 564500     .5645  -23421.703 6221.56513 63.3606621 6158.20446 -29643.268 23485.0638 2.11202207
 565000      .565  -828.68869 -20904.062 65.8810738 -20969.943 20075.3737 894.569765 2.19603579
 565500     .5655  21749.3612 -47621.283 67.2787874 -47688.562 69370.6447 -21682.082 2.24262625
 566000      .566  43922.2729 -73472.297 67.5344409 -73539.831  117394.57 -43854.738 2.25114803
 566500     .5665  65307.4806 -98015.059  66.647274 -98081.706  163322.54 -65240.833  2.2215758
 567000      .567  85536.6359 -120830.86 64.6368729  -120895.5 206367.496 -85471.999 2.15456243
 567500     .5675  104261.879 -141531.42  61.543729 -141592.96 245793.299 -104200.34 2.05145763
 568000      .568   121161.73 -159765.43 57.4279923 -159822.86 280927.163  -121104.3 1.91426641
 568500     .5685  135946.556 -175224.49 52.3668687 -175276.85 311171.043 -135894.19 1.74556229
 569000      .569  148363.576 -187648.29 46.4517373 -187694.74 336011.862 -148317.12 1.54839124
 569500     .5695  158201.267 -196829.11 39.7862688 -196868.89 355030.374 -158161.48 1.32620896
 570000       .57  165293.045 -202615.31 32.4858742  -202647.8 367908.359 -165260.56 1.08286247
 570500     .5705  169520.065 -204913.88 24.6773095 -204938.55 374433.942 -169495.39 .822576984
 571000      .571  170813.139  -203691.8 16.4970854  -203708.3  374504.94 -170796.64 .549902848
 571500     .5715  169153.783 -198976.53 8.08839229 -198984.61 368130.309 -169145.69 .269613076
 572000      .572  164574.439 -190855.32 -.40284183 -190854.92 355429.758 -164574.84 -.01342806
 572500     .5725  157157.902  -179473.7 -8.8316477 -179464.86 336631.599 -157166.73 -.29438826
 573000      .573  147035.913 -165032.88 -17.056366 -165015.82 312068.792 -147052.97 -.56854553
 573500     .5735  134386.872 -147786.29 -24.939662 -147761.35 282173.162 -134411.81 -.83132207
 574000      .574  119432.666  -128035.1 -32.349457 -128002.75 247467.764 -119465.02 -1.0783152
 574500     .5745  102434.704 -106122.91 -39.160856 -106083.75 208557.613 -102473.86 -1.3053619
 575000      .575  83689.2763 -82429.742 -45.259126 -82384.483 166119.018 -83734.535 -1.5086375
 575500     .5755  63522.3867 -57365.424 -50.542987 -57314.881  120887.81  -63572.93 -1.6847662
 576000      .576  42284.1394 -31362.537 -54.927166  -31307.61 73646.6767 -42339.067 -1.8309055
 576500     .5765  20342.7442 -4869.0185 -58.343338 -4810.6752 25211.7628 -20401.088 -1.9447779
 577000      .577  -1921.8339 21659.5289 -60.739808 21720.2687 -23581.363 1861.09404 -2.0246603
 577500     .5775  -24124.495 47767.6866 -62.081182 47829.7677 -71892.181 24062.4134 -2.0693727
 578000      .578  -45881.737 73008.0901 -62.348892  73070.439 -118889.83 45819.3878 -2.0782964
 578500     .5785  -66818.332 96949.1348 -61.542422 97010.6772 -163767.47   66756.79 -2.0514141
 579000      .579  -86573.791 119182.359 -59.680491 119242.039 -205756.15 86514.1101 -1.9893497
 579500     .5795   -104808.5 139329.368  -56.80122  139386.17 -244137.87 104751.697  -1.893374
 580000       .58  -121209.49 157048.225 -52.960712 157101.186 -278257.71 121156.526 -1.7653571
 580500     .5805  -135495.79 172039.229 -48.230657 172087.459 -307535.02 135447.556 -1.6076886
 581000      .581  -147423.29 184050.011 -42.696188 184092.707  -331473.3 147380.595 -1.4232063
 581500     .5815  -156788.99 192879.836  -36.45461  192916.29 -349668.83 156752.536 -1.2151537
 582000      .582  -163434.47 198382.979 -29.614733 198412.593 -361817.44 163404.851 -.98715775
 582500     .5825  -167248.54 200471.126 -22.296059 200493.422 -367719.67 167226.243 -.74320197
 583000      .583  -168169.08 199114.737  -14.62698 199129.364 -367283.81 168154.448 -.48756601
 583500     .5835  -166183.92 194343.402 -6.7416997 194350.144 -360527.32 166177.179 -.22472332
 584000      .584  -161331.06 186245.216  1.2233206 186243.992 -347576.27 161332.279 .040777353
 584500     .5845  -153697.92 174965.198 9.13226498 174956.066 -328663.12 153707.057 .304408833
 585000      .585  -143419.93 160702.744 16.8518265 160685.892 -304122.67 143436.778 .561727549
 585500     .5855  -130678.03 143708.126 24.2524105 143683.874 -274386.16 130702.286 .808413685
 586000      .586  -115695.58 124278.093 31.2094154 124246.884 -239973.67 115726.786 1.04031385
 586500     .5865  -98734.264 102750.643  37.605308 102713.038 -201484.91 98771.8689 1.25351027
 587000      .587  -80089.571 79499.1126 43.3325403 79455.7801 -159588.68 80132.9033 1.44441801
 587500     .5875  -60085.605 54925.7058 48.2964091 54877.4094 -115011.31 60133.9014  1.6098803
 588000      .588  -39069.529 29454.5774  52.416913 29402.1605 -68524.106 39121.9455 1.74723043
 588500     .5885  -17405.586 3524.55153 55.6294418 3468.92209 -20930.137 17461.2153 1.85431473
 589000      .589  4531.19967 -22418.423 57.8847833 -22476.308  26949.623 -4473.3149 1.92949278
 589500     .5895  26361.5555 -47928.964   59.14918 -47988.114   74290.52 -26302.406 1.97163933
 590000       .59  47708.5766 -72569.943 59.4050333 -72629.348  120278.52 -47649.172 1.98016778
 590500     .5905  68204.2614    -95920. 58.6521091 -95978.652 164124.261 -68145.609  1.9550703
 591000      .591  87495.8296 -117580.74  56.908343 -117637.65 205076.567 -87438.921 1.89694477
 591500     .5915  105251.738 -137183.48 54.2095183 -137237.69 242435.215 -105197.53 1.80698394
 592000      .592  121167.337  -154395.5 50.6078633 -154446.11  275562.84 -121116.73 1.68692878
 592500     .5925  134970.098  -168925.7 46.1701389 -168971.87 303895.798 -134923.93 1.53900463
 593000      .593  146424.321 -180529.51 40.9759351 -180570.48 326953.829 -146383.35  1.3658645
 593500     .5935  155335.212 -189013.07 35.1166425 -189048.18 344348.279  -155300.1 1.17055475
 594000      .594  161552.212 -194236.48 28.6948078 -194265.17 355788.692 -161523.52 .956493593
 594500     .5945    164971.5 -196116.09 21.8230177 -196137.91 361087.591 -164949.68 .727433923
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      46       1      50
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  165537.678 -194625.79 14.6218071 -194640.41 360163.464 -165523.06 .487393569
 595500     .5955  163244.632 -189797.31 7.21680761 -189804.52 353041.938 -163237.41 .240560254
 596000      .596  158135.581 -181719.61  -.2642479 -181719.34 339855.187 -158135.84 -.00880826
 596500     .5965   150302.32 -170537.25 -7.6939978 -170529.56  320839.57 -150310.01 -.25646659
 597000      .597  139883.612 -156447.86 -14.947082 -156432.92 296331.476 -139898.56 -.49823607
 597500     .5975  127062.739 -139698.66 -21.901356 -139676.75 266761.395 -127084.64  -.7300452
 598000      .598  112064.236 -120582.06 -28.439467 -120553.62 232646.299 -112092.68 -.94798225
 598500     .5985  95149.9188 -99430.605  -34.45111 -99396.154 194580.524  -95184.37 -1.1483703
 599000      .599  76614.2884 -76611.097 -39.835637 -76571.262 153225.386 -76654.124 -1.3278546
 599500     .5995  56779.4281 -52518.289 -44.504421 -52473.785 109297.717 -56823.932 -1.4834807
 600000       0.6   35989.451 -27568.074 -48.382389 -27519.692  63557.525 -36037.833 -1.6127463
 600500     .6005  14604.5664 -2190.3402 -51.408598 -2138.9316 16794.9065 -14655.975 -1.7136199
 601000      .601  -7005.1673 23178.4353 -53.536383 23231.9717 -30183.603 6951.63095 -1.7845461
 601500     .6015  -28466.286 48102.7173 -54.733775  48157.451 -76569.003  28411.552 -1.8244592
 602000      .602  -49408.412 72155.4179 -54.984374 72210.4023 -121563.83 49353.4274 -1.8328125
 602500     .6025  -69470.656  94925.226 -54.288283 94979.5143 -164395.88 69416.3678 -1.8096094
 603000      .603   -88307.81 116023.625 -52.662576 116076.287 -204331.43 88255.1476 -1.7554192
 603500     .6035  -105596.24 135091.488 -50.140826 135141.629 -240687.73   105546.1 -1.6713609
 604000      .604  -121039.43 151805.173 -46.771759 151851.945  -272844.6 120992.654 -1.5590586
 604500     .6045  -134373.05 165882.012 -42.617647  165924.63 -300255.06 134330.432 -1.4205882
 605000      .605  -145369.57 177085.125  -37.75305 177122.878 -322454.69 145331.816  -1.258435
 605500     .6055  -153842.13 185227.425 -32.263955 185259.688 -339069.55 153809.862 -1.0754652
 606000      .606  -159647.72 190174.744  -26.24695 190200.991 -349822.47 159621.475 -.87489834
 606500     .6065   -162689.6 191848.028 -19.807906 191867.836 -354537.63 162669.789 -.66026354
 607000      .607  -162918.81 190224.557 -13.059899 190237.617 -353143.36 162905.746 -.43532996
 607500     .6075  -160334.98 185338.221 -6.1205391 185344.342  -345673.2 160328.856 -.20401797
 608000      .608  -154986.28 177278.847 .890616795 177277.956 -332265.13 154987.172 .029687227
 608500     .6085  -146968.58  166190.58 7.85409048 166182.726 -313159.16 146976.435 .261803016
 609000      .609  -136423.73 152269.333 14.6519876 152254.681 -288693.06  136438.38 .488399588
 609500     .6095  -123537.06 135759.326 21.1693856 135738.157 -259296.38 123558.226 .705646187
 610000       .61  -108534.09 116948.789 27.2960312 116921.493 -225482.88 108561.388 .909867707
 610500     .6105  -91676.569 96164.9001 32.9285406 96131.9716 -187841.47 91709.4976 1.09761802
 611000      .611  -73257.862 73768.0943 37.9727974 73730.1215 -147025.96 73295.8345 1.26575991
 611500     .6115  -53597.902 50145.8269 42.3459276  50103.481 -103743.73 53640.2484 1.41153092
 612000      .612  -33037.661 25705.8991 45.9774987 25659.9216  -58743.56  33083.638 1.53258329
 612500     .6125  -11933.246 869.433826 48.8101031 820.623723  -12802.68  11982.056 1.62700344
 613000      .613  9350.27106 -23936.383 50.7997438 -23987.183 33286.6545 -9299.4713 1.69332479
 613500     .6135  30445.2059 -48285.673 51.9164054  -48337.59 78730.8791  -30393.29 1.73054685
 614000      .614  50987.6397 -71761.193 52.1449138 -71813.338 122748.833 -50935.495 1.73816379
 614500     .6145  70623.6943 -93961.492   51.48573 -94012.978 164585.186 -70572.209   1.716191
 615000      .615  89015.6001 -114507.75 49.9551337 -114557.71 203523.352 -88965.645 1.66517112
 615500     .6155  105847.474 -133050.23  47.584604 -133097.82 238897.705 -105799.89 1.58615347
 616000      .616  120830.735  -149274.2 44.4196566 -149318.62  270104.94 -120786.32 1.48065522
 616500     .6165  133709.067 -162905.32 40.5185662 -162945.84 296614.384 -133668.55 1.35061887
 617000      .617  144262.833 -173714.23 35.9513194 -173750.19 317977.068 -144226.88 1.19837731
 617500     .6175  152312.842 -181520.53  30.798827 -181551.33 333833.371 -152282.04 1.02662757
 618000      .618  157723.379 -186195.68 25.1520184 -186220.83 343919.055 -157698.23 .838400613
 618500     .6185  160404.465 -187665.15 19.1103767 -187684.26 348069.618 -160385.35 .637012556
 619000      .619  160313.321  -185909.6 12.7798635 -185922.38 346222.919 -160300.54 .425995451
 619500     .6195  157455.046 -180965.04 6.27056168 -180971.31 338420.085 -157448.78 .209018723
 620000       .62  151882.485 -172922.19 -.30554699 -172921.88 324804.671 -151882.79  -.0101849
 620500     .6205  143695.287 -161924.79 -6.8363812 -161917.96 305620.078 -143702.12 -.22787937
 621000      .621  133038.135 -148167.11 -13.211187 -148153.89 281205.241 -133051.35 -.44037289
 621500     .6215  120098.182 -131890.44  -19.32198 -131871.12 251988.621  -120117.5 -.64406599
 622000      .622  105101.732 -113378.91 -25.065353 -113353.84 218480.641  -105126.8 -.83551175
 622500     .6225  88310.2636 -92954.478 -30.344593 -92924.134 181264.742 -88340.608 -1.0114864
 623000      .623  70015.8778 -70971.345 -35.071764 -70936.273 140987.223  -70050.95 -1.1690588
 623500     .6235  50536.2351 -47809.823 -39.169373 -47770.653 98346.0578 -50575.404 -1.3056458
 624000      .624  30209.0679  -23869.78 -42.571426 -23827.208 54078.8476 -30251.639 -1.4190475
 624500     .6245  9386.33204  436.25378 -45.224016 481.477796 8950.07826 -9431.5561 -1.5074672
 625000      .625  -11571.904 24690.2031 -47.085838 24737.2889 -36262.107 11524.8177 -1.5695279
 625500     .6255  -32303.709 48475.6568 -48.128898 48523.7857 -80779.365 32255.5798 -1.6042966
 626000      .626  -52451.556 71385.0272 -48.339325 71433.3665 -123836.58 52403.2166 -1.6113108
 626500     .6265  -71668.477 93026.5307 -47.717926 93074.2486 -164695.01 71620.7595 -1.5905975
 627000      .627  -89624.017 113030.871 -46.280209 113077.152 -202654.89 89577.7364 -1.5426736
 627500     .6275  -106009.89 131057.525 -44.055761 131101.581 -237067.41 105965.833 -1.4685254
 628000      .628  -120545.27  146800.53 -41.087215 146841.618  -267345.8 120504.183 -1.3695738
 628500     .6285  -132981.63 159993.692 -37.429209 160031.121 -292975.32 132944.201 -1.2476403
 629000      .629    -143107. 170415.098 -33.147548 170448.246  -313522.1 143073.857 -1.1049183
 629500     .6295  -150749.61 177890.859 -28.318415 177919.177 -328640.47 150721.291 -.94394717
 630000       .63  -155780.75 182297.999 -23.027339 182321.027 -338078.75 155757.723 -.76757797
 630500     .6305  -158116.96 183566.463 -17.367704 183583.831 -341683.42 158099.589 -.57892348
 631000      .631  -157721.35 181680.206 -11.438792 181691.645 -339401.56 157709.915 -.38129305
 631500     .6315  -154604.24 176677.372 -5.3436433 176682.716 -331281.61 154598.894 -.17812144
 632000      .632  -148822.86 168649.556 .812859705 168648.743 -317472.42 148823.672 .027095323
 632500     .6325   -140480.4 157740.144 6.92558396 157733.219 -298220.54 140487.322 .230852799
 633000      .633  -129724.12 144141.769  12.890563 144128.878 -273865.88 129737.006 .429685432
 633500     .6335  -116742.76 128092.896 18.6065155  128074.29 -244835.66 116761.369 .620217184
 634000      .634  -101763.22 109873.639 23.9766249 109849.662 -211636.86 101787.202 .799220831
 634500     .6345   -85046.56 89800.8534 28.9105117 89771.9429 -174847.41 85075.4709 .963683725
 635000      .635  -66883.452 68222.6383 33.3260872 68189.3122 -135106.09 66916.7777 1.11086957
 635500     .6355  -47589.174 45512.3124 37.1509661 45475.1614 -93101.487 47626.3252 1.23836554
 636000      .636   -27498.14 22061.9705 40.3233928 22021.6471  -49560.11 27538.4633 1.34411309
 636500     .6365  -6958.0999 -1724.2828 42.7928925 -1767.0757 -5233.8171 7000.89283 1.42642975
 637000      .637  13675.8886 -25437.305 44.5208966 -25481.826 39113.1935 -13631.368 1.48402989
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      46       1      50
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  34047.6193 -48669.965 45.4814661 -48715.446  82717.584 -34002.138 1.51604887
 638000      .638  53805.8917  -71024.14 45.6620101 -71069.802 124830.032  -53760.23   1.522067
 638500     .6385  72610.5545  -92117.53 45.0637031 -92162.594 164728.085 -72565.491 1.50212344
 639000      .639  90138.3407 -111590.18 43.7013654 -111633.88 201728.524 -90094.639 1.45671218
 639500     .6395  106088.413 -129110.62 41.6028539 -129152.22 235199.034 -106046.81  1.3867618
 640000       .64  120187.529 -144381.49 38.8082099  -144420.3 264569.019 -120148.72   1.293607
 640500     .6405  132194.738 -157144.61 35.3688045 -157179.98 289339.347 -132159.37 1.17896015
 641000      .641  141905.517 -167185.35 31.3465779 -167216.69 309090.865 -141874.17 1.04488593
 641500     .6415  149155.247 -174336.24 26.8132505 -174363.05 323491.489 -149128.43 .893775015
 642000      .642  153821.999 -178479.77 21.8492454 -178501.62 332301.768 -153800.15 .728308181
 642500     .6425  155828.557 -179550.27 16.5421756 -179566.81 335378.825 -155812.02 .551405852
 643000      .643  155143.689 -177534.96 10.9850176 -177545.95 332678.654  -155132.7 .366167253
 643500     .6435  151782.631  -172474.1 5.27423692 -172479.37 324256.728 -151777.36 .175807897
 644000      .644  145806.783 -164460.14 -.49191721 -164459.65 310266.921 -145807.28 -.01639724
 644500     .6445  137322.602 -153636.13 -6.2148874 -153629.91  290958.73 -137328.82 -.20716291
 645000      .645  126479.706 -140193.12 -11.797196 -140181.32 266672.827  -126491.5 -.39323988
 645500     .6455  113468.222 -124366.81 -17.143978 -124349.67 237835.033 -113485.37 -.57146592
 646000      .646  98515.4354 -106433.39 -22.164724 -106411.23 204948.827   -98537.6 -.73882413
 646500     .6465  81881.8215 -86704.729 -26.775093 -86677.954 168586.551 -81908.597 -.89250309
 647000      .647  63856.5122  -65522.95 -30.898516 -65492.052 129379.462 -63887.411 -1.0299505
 647500     .6475  44752.2889 -43254.521 -34.467446 -43220.054 88006.8099 -44786.756 -1.1489149
 648000      .648  24900.1642 -20283.917 -37.424222 -20246.493 45184.0814 -24937.588 -1.2474741
 648500     .6485  4643.64281 2993.01515 -39.721745 3032.73689 1650.62766 -4683.3646 -1.3240582
 649000      .649  -15667.236 26175.8885 -41.324161 26217.2126 -41843.125 15625.9122  -1.377472
 649500     .6495  -35681.961 48866.6694 -42.207587  48908.877 -84548.631 35639.7536 -1.4069196
 650000       .65  -55055.595 70676.5134 -42.360716 70718.8741 -125732.11 55013.2342 -1.4120239
 650500     .6505   -73454.71 91232.4206 -41.785086 91274.2056 -164687.13 73412.9247 -1.3928362
 651000      .651   -90563.11 110183.603  -40.49491 110224.098 -200746.71 90522.6154 -1.3498303
 651500     .6515  -106087.26 127207.465 -38.516516 127245.982 -233294.73 106048.743 -1.2838839
 652000      .652  -119761.32 142015.094 -35.887623 142050.982 -261776.42 119725.436 -1.1962541
 652500     .6525  -131351.73 154356.175 -32.656617 154388.832 -285707.91 131319.076 -1.0885539
 653000      .653  -140661.18 164023.226  -28.88187 164052.108 -304684.41 140632.301 -.96272901
 653500     .6535  -147531.99 170855.086 -24.630912 170879.717 -318387.07 147507.357 -.82103041
 654000      .654  -151848.74 174739.589 -19.979318 174759.568 -326588.33 151828.763 -.66597727
 654500     .6545  -153540.24 175615.396 -15.009255 175630.405 -329155.63 153525.228 -.50030851
 655000      .655  -152580.64  173472.95 -9.8078016 173482.758 -326053.59 152570.829 -.32692672
 655500     .6555  -148989.87 168354.551 -4.4652636 168359.016 -317344.42   148985.4 -.14884212
 656000      .656  -142833.23 160353.546 .926344238  160352.62 -303186.77 142834.155 .030878141
 656500     .6565  -134220.23  149612.64 6.27467684 149606.365 -283832.87 134226.501 .209155895
 657000      .657   -123302.6  136321.35 11.4884461 136309.861 -259623.95 123314.093 .382948205
 657500     .6575  -110271.67 120712.659 16.4789366  120696.18 -230984.33 110288.153 .549297886
 658000      .658  -95354.943 103058.928 21.1616542 103037.766 -198413.87 95376.1042 .705388472
 658500     .6585  -78812.148 83667.1394 25.4579715 83641.6814 -162479.29 78837.6065 .848599052
 659000      .659  -60930.745 62873.5725 29.2965576  62844.276 -123804.32 60960.0418 .976551919
 659500     .6595  -42020.919 41037.9793 32.6144728 41005.3649 -83058.898 42053.5335 1.08714909
 660000       .66  -22410.213 18537.3668 35.3579965 18502.0088 -40947.579 22445.5707 1.17859988
 660500     .6605  -2437.8459 -4240.5139 37.4833389 -4277.9972   1802.668 2475.32923 1.24944463
 661000      .661   17551.163 -26903.856 38.9573381 -26942.813  44455.019 -17512.206 1.29857794
 661500     .6615  37211.9645 -49063.542  39.758133   -49103.3 86275.5063 -37172.206  1.3252711
 662000      .662  56205.8247 -70339.822 39.8756715 -70379.698 126545.647 -56165.949 1.32918905
 662500     .6625  74205.9499 -90368.815 39.3118834 -90408.127 164574.765 -74166.638 1.31039611
 663000      .663  90903.0987 -108808.72  38.080466  -108846.8 199711.821 -90865.018 1.26934887
 663500     .6635  106010.893 -125345.66 36.2063902 -125381.86 231356.551 -105974.69 1.20687967
 664000      .664  119270.735 -139698.99 33.7252926 -139732.72 258969.728 -119237.01 1.12417642
 664500     .6645  130456.245 -151626.12 30.6828464 -151656.81 282082.369 -130425.56 1.02276155
 665000      .665  139377.127 -160926.58 27.1340949 -160953.72 300303.708 -139349.99  .90446983
 665500     .6655  145882.405 -167445.39 23.1426217 -167468.53 313327.792 -145859.26 .771420723
 666000      .666  149862.961 -171075.63 18.7794361 -171094.41 320938.595 -149844.18 .625981203
 666500     .6665  151253.361 -171760.22 14.1215791 -171774.35 323013.586 -151239.24 .470719303
 667000      .667  150032.922 -169492.76 9.25059473 -169502.01 319525.686 -150023.67 .308353158
 667500     .6675  146226.024 -164317.58 4.25102859 -164321.83 310543.606 -146221.77 .141700953
 668000      .668  139901.639 -156328.88 -.79096557 -156328.09 296230.523 -139902.43 -.02636552
 668500     .6685  131172.084 -145669.05  -5.788941 -145663.26 276841.137 -131177.87  -.1929647
 669000      .669  120191.028  -132526.1  -10.65751 -132515.44  252717.13 -120201.69 -.35525033
 669500     .6695  107150.772 -117130.36 -15.313817 -117115.05 224281.135 -107166.09 -.51046057
 670000       .67  92278.8805 -99750.444 -19.679094 -99730.765 192029.325  -92298.56 -.65596979
 670500     .6705  75834.2103 -80688.548 -23.680134 -80664.868 156522.758  -75857.89  -.7893378
 671000      .671  58102.4151 -60275.223 -27.250564 -60247.973 118377.638 -58129.666 -.90835212
 671500     .6715  39390.9913 -38863.642 -30.331841  -38833.31 78254.6331 -39421.323 -1.0110614
 672000      .672  20023.9471  -16823.49 -32.874059 -16790.616 36847.4374 -20056.821  -1.095802
 672500     .6725  336.184942 5465.41347 -34.836654 5500.25012 -5129.2285  -371.0216 -1.1612218
 673000      .673  -19332.297 27619.6726 -36.189097 27655.8617  -46951.97 19296.1081 -1.2063032
 673500     .6735  -38642.281  49258.907 -36.911513 49295.8185 -87901.188 38605.3699 -1.2303838
 674000      .674  -57261.175 70012.2816 -36.995084 70049.2766 -127273.46 57224.1798 -1.2331695
 674500     .6745   -74868.73 89524.8541 -36.442146 89561.2963 -164393.58 74832.2881 -1.2147382
 675000      .675  -91162.547  107463.64 -35.265979 107498.906 -198626.19 91127.2806 -1.1755326
 675500     .6755  -105863.26 123523.292 -33.490369 123556.783 -229386.56 105829.773 -1.1163456
 676000      .676  -118719.36 137431.304  -31.14908 137462.453 -256150.66 118688.207 -1.0383027
 676500     .6765  -129511.45 148952.634 -28.285293  148980.92 -278464.08  129483.16 -.94284311
 677000      .677  -138056.05 157893.683  -24.95096 157918.634 -295949.73 138031.094 -.83169867
 677500     .6775  -144208.67 164105.538 -21.205953 164126.744 -308314.21 144187.463 -.70686509
 678000      .678  -147866.27 167486.446 -17.116976 167503.563 -315352.72 147849.153 -.57056586
 678500     .6785  -148968.96 167983.474 -12.756263  167996.23 -316952.43   148956.2 -.42520876
 679000      .679  -147500.97 165593.329 -8.2001818 165601.529  -313094.3 147492.771 -.27333939
 679500     .6795  -143490.92  160362.33 -3.5278714 160365.858 -303853.25 143487.391 -.11759571
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      46       1      50
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -137011.21  152385.53 1.18003897  152384.35 -289396.74 137012.394 .039334632
 680500     .6805  -128176.78  141804.99 5.84268945 141799.147 -269981.77 128182.623 .194756315
 681000      .681  -117143.01 128807.254 10.3803113 128796.874 -245950.26 117153.388 .346010376
 681500     .6815  -104103.01 113620.057 14.7156333 113605.341 -217723.07 104117.728  .49052111
 682000      .682  -89284.251 96508.3326 18.7753147 96489.5572 -185792.58 89303.0263 .625843823
 682500     .6825  -72944.564 77769.5982 22.4912843 77747.1069 -150714.16 72967.0551 .749709476
 683000      .683  -55367.691 57728.7875 25.8018782 57702.9856 -113096.48 55393.4926 .860062606
 683500     .6835  -36858.351 36732.6219 28.6527596 36703.9691 -73590.973 36887.0037 .955091985
 684000      .684  -17736.959 15143.6133 30.9976942 15112.6156 -32880.572 17767.9565 1.03325647
 684500     .6845   1665.9281 -6666.1968 32.7992584 -6698.9961 8332.12494 -1633.1288 1.09330861
 685000      .685  21015.3294 -28321.653 34.0294938 -28355.682  49336.982   -20981.3 1.13431646
 685500     .6855  39977.6258 -49450.936 34.6704518 -49485.607 89428.5621 -39942.955 1.15568173
 686000      .686   58226.306  -69691.95  34.714523 -69726.664 127918.256 -58191.591 1.15715077
 686500     .6865  75447.5821 -88698.512 34.1644839 -88732.676 164146.094 -75413.418 1.13881613
 687000      .687  91345.7811 -106146.28 33.0332849 -106179.31 197492.059 -91312.748  1.1011095
 687500     .6875  105648.423 -121738.27 31.3436735 -121769.61 227386.694 -105617.08 1.04478912
 688000      .688  118110.896 -135209.94 29.1277336 -135239.07  253320.84 -118081.77 .970924455
 688500     .6885  128520.645 -146333.66 26.4263587 -146360.09 274854.308 -128494.22 .880878624
 689000      .689  136700.791 -154922.56 23.2886075 -154945.85 291623.355  -136677.5 .776286916
 689500     .6895  142513.137 -160833.68 19.7708695 -160853.45 303346.812 -142493.37 .659028983
 690000       .69  145860.489  -163970.3 15.9358102 -163986.23 309830.786 -145844.55 .531193672
 690500     .6905  146688.282 -164283.57 11.8511549 -164295.43 310971.857 -146676.43 .395038498
 691000      .691  144985.464 -161773.26 7.58842195 -161780.85 306758.721 -144977.88 .252947398
 691500     .6915  140784.643 -156487.61 3.22167968 -156490.83 297272.254 -140781.42 .107389323
 692000      .692  134161.463 -148522.51 -1.1736553 -148521.34 282683.977 -134162.64 -.03912184
 692500     .6925  125233.252 -138019.71 -5.5220259 -138014.19 263252.965 -125238.77 -.18406753
 693000      .693  114156.933 -125164.31 -9.7490026 -125154.56 239321.242 -114166.68 -.32496675
 693500     .6935  101126.263 -110181.49 -13.782615 -110167.71 211307.753 -101140.05 -.45942051
 694000      .694  86368.4449 -93332.588 -17.554674 -93315.034 179701.033    -86386. -.58515579
 694500     .6945  70140.1696 -74910.529 -21.001971 -74889.527 145050.699 -70161.172  -.7000657
 695000      .695  52723.1569 -55234.741 -24.067318 -55210.674 107957.898 -52747.224 -.80224392
 695500     .6955  34419.2674 -34645.621   -26.7004  -34618.92 69064.8881 -34445.968 -.89001335
 696000      .696  15545.2693 -13498.648 -28.858529 -13469.789 29043.9168 -15574.128 -.96195097
 696500     .6965  -3572.6491 7841.75823 -30.507319 7872.26554 -11414.407 3542.14182 -1.0169106
 697000      .697  -22604.519 29008.5167 -31.621301  29040.138 -51613.036 22572.8981 -1.0540434
 697500     .6975  -41222.287 49638.2012 -32.184401 49670.3856 -90860.489  41190.103 -1.0728134
 698000      .698  -59105.463 69377.2742 -32.190194 69409.4644 -128482.74 59073.2729 -1.0730065
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  6.98001000E-01  sec.
 698500     .6985  -75946.633 87888.1414 -31.641922 87919.7834 -163834.77 75914.9908 -1.0547307
 699000      .699  -91456.741 104854.923 -30.552295 104885.476 -196311.66 91426.1885 -1.0184098
 699500     .6995  -105370.05 119988.846 -28.943159 120017.789  -225358.9 105341.111 -.96477197
 700000       0.7  -117448.72 133033.156  -26.84508 133060.001 -250481.87 117421.873   -.894836
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005  -127486.82 143767.482 -24.296842 143791.778 -271254.31 127462.527 -.80989472
 701000      .701  -135313.92 152011.549 -21.344808 152032.894 -287325.47 135292.573  -.7114936
 701500     .7015  -140797.89 157628.209 -18.042101 157646.251  -298426.1 140779.847 -.60140337
 702000      .702  258182.066 8414.82908 -16350.118 24764.9474 249767.237 -274532.18 -545.00394
 702500     .7025  260043.038 20817.8636 -20032.064 40849.9273 239225.174  -280075.1 -667.73546
 703000      .703   249941.33 71710.9975 -24296.368 96007.3655 178230.332  -274237.7 -809.87893
 703500     .7035  237488.117 129685.183 -28083.024 157768.206 107802.934 -265571.14 -936.10078
 704000      .704  204654.766 195730.083 -30166.612 225896.695 8924.68289 -234821.38 -1005.5537
 704500     .7045   151948.18 253434.635 -31591.816 285026.451 -101486.46   -183540. -1053.0605
 705000      .705  89893.3003 300339.351 -31582.487 331921.838 -210446.05 -121475.79 -1052.7496
 705500     .7055   89526.633 242056.367 -28897.988 270954.355 -152529.73 -118424.62 -963.26626
 706000      .706  -15702.609 263227.407 -25793.642 289021.049 -278930.02 -10091.033 -859.78808
 706500     .7065   -111673.7 270637.041  -23399.78 294036.821 -382310.74 88273.9231 -779.99268
 707000      .707  -188980.82 259707.469 -20059.954 279767.423 -448688.29 168920.871 -668.66514
 707500     .7075  -268600.48 237943.871 -15532.602 253476.473 -506544.35 253067.879  -517.7534
 708000      .708   -337942.9 211678.504 -11027.202 222705.706 -549621.41 326915.701 -367.57341
 708500     .7085  -370267.47 144236.541 -5262.0383 149498.579 -514504.01 365005.433 -175.40128
 709000      .709  -414993.34 85611.1508 851.155705 84759.9951 -500604.49 415844.496 28.3718568
 709500     .7095  -450857.79 31162.5655 6730.61977 24431.9458 -482020.35 457588.409 224.353992
 710000       .71  -458068.28 -30397.834 12647.3547 -43045.189 -427670.44 470715.633 421.578491
 ***                                                             Close switch  "X0002A"  to  "X0010A"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002B"  to  "X0010B"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002C"  to  "X0010C"  after  7.10001000E-01  sec.
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  7.10394000E-01  sec.
 710500     .7105  -440688.22 -94686.178 18225.0926 -112911.27 -346002.04 458913.314 607.503088
 711000      .711  -412091.53  -158687.2 23265.6576 -181952.86 -253404.33 435357.187 775.521919
 711500     .7115  -368234.55 -215700.62 27259.2644 -242959.88 -152533.93 395493.815 908.642148
 712000      .712  -356125.49 -445590.21 47570.5948  -493160.8 89464.7201 403696.083 1585.68649
 712500     .7125  -295699.48 -550103.33 57315.7446 -607419.08 254403.846 353015.229 1910.52482
 713000      .713  -223635.42 -615775.58 64187.0115 -679962.59 392140.161 287822.429 2139.56705
 713500     .7135   -130937.9 -645355.51 67735.9309 -713091.44 514417.609 198673.827 2257.86436
 714000      .714  -36553.968 -647425.25 68772.6119 -716197.87 610871.285  105326.58  2292.4204
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  7.14141000E-01  sec.
 714500     .7145   57740.942 -618037.38 67131.8742 -685169.26 675778.326  9390.9322 2237.72914
 715000      .715  155335.435 -560752.79 62580.6038 -623333.39  716088.22 -92754.831 2086.02013
 715500     .7155  256651.274 -469094.62 54675.2588 -523769.88 725745.895 -201976.01 1822.50863
 716000      .716  333953.509 -349039.31 49678.7418 -398718.05 682992.822 -284274.77 1655.95806
 716500     .7165   427315.67 -245305.43 46770.0521 -292075.48 672621.095 -380545.62 1559.00174
 717000      .717  490827.402 -158238.25 40697.0745 -198935.32 649065.648 -450130.33 1356.56915
 717500     .7175  533668.852 -70408.965 32789.8921 -103198.86 604077.816 -500878.96  1092.9964
 718000      .718  557786.303 18051.3355 23327.4583 -5276.1228 539734.967 -534458.84 777.581944
 718500     .7185  564665.506 104367.198 12730.0488 91637.1494 460298.308 -551935.46  424.33496
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  7.18814000E-01  sec.
 719000      .719  548416.542 196150.884 898.398664 195252.486 352265.658 -547518.14 29.9466221
 719500     .7195  513344.195 279403.824 -11260.085 290663.909 233940.371 -524604.28 -375.33616
 720000       .72  462059.025 344885.009  -21303.07  366188.08 117174.015 -483362.09 -710.10234
 720500     .7205  392792.366 397843.279 -29473.509 427316.788 -5050.9128 -422265.88  -982.4503
 721000      .721  295064.385 426059.431  -33916.29 459975.721 -130995.05 -328980.68  -1130.543
 721500     .7215  197895.962 450358.527 -35487.733  485846.26 -252462.57 -233383.69 -1182.9244
 722000      .722  96638.3735 461687.116 -35153.606 496840.722 -365048.74 -131791.98 -1171.7869
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      46       1      50
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225  -11503.048 463151.348 -33463.619 496614.967  -474654.4 -21960.572  -1115.454
 723000      .723  -115150.36 447621.351  -30450.27 478071.621 -562771.71 84700.0863  -1015.009
 723500     .7235  -212970.42 419007.888 -26575.943 445583.831 -631978.31 186394.481 -885.86477
 724000      .724  -303437.37 378233.474 -21942.655 400176.129 -681670.84 281494.711 -731.42185
 724500     .7245  -380401.37 328034.343 -16861.698 344896.041 -708435.71 363539.671  -562.0566
 725000      .725  -441059.37 270355.429 -11475.138 281830.568  -711414.8 429584.237 -382.50461
 725500     .7255  -484663.25 205851.859 -5565.2431 211417.102 -690515.11 479098.006  -185.5081
 726000      .726  -511476.32 137736.548 578.041557 137158.507 -649212.87 512054.359 19.2680519
 726500     .7265  -517542.44 65415.1588 6713.90837 58701.2504  -582957.6 524256.351 223.796946
 727000      .727  -505585.86 -8144.6981 12620.3361 -20765.034 -497441.16 518206.199 420.677869
 727500     .7275  -475832.44 -80199.921 18045.7139 -98245.635 -395632.52 493878.158 601.523797
 728000      .728  -428724.56 -148786.95 22754.3976 -171541.35 -279937.62 451478.962 758.479921
 728500     .7285  -366470.66 -211400.01 26568.7764 -237968.78 -155070.65 393039.438  885.62588
 729000      .729  -291435.19 -265717.33  29307.199 -295024.53 -25717.858 320742.389 976.906632
 729500     .7295  -206530.43 -310154.17 30879.6026 -341033.78 103623.744 237410.032 1029.32009
 730000       .73  -114104.59  -343813.1 31265.8055  -375078.9 229708.508 145370.394 1042.19352
 730500     .7305  -18118.965 -365036.92 30464.1573 -395501.08 346917.959 48583.1226 1015.47191
 731000      .731  78258.6373 -373110.32 28502.3257 -401612.64 451368.956 -49756.312 950.077524
 731500     .7315  171874.687 -367911.13 25464.5659  -393375.7 539785.818 -146410.12 848.818862
 732000      .732  259213.188 -349589.28 21468.4949 -371057.78 608802.469 -237744.69 715.616495
 732500     .7325  337020.434 -318677.79 16653.8463 -335331.63  655698.22 -320366.59  555.12821
 733000      .733  402890.322 -276499.52 11193.1874 -287692.71 679389.847 -391697.13 373.106246
 733500     .7335  454402.563 -224565.67 5276.62918  -229842.3 678968.234 -449125.93 175.887639
 734000      .734  489636.211 -164610.56 -890.71895 -163719.84 654246.772 -490526.93 -29.690632
 734500     .7345  507459.117 -98787.856 -7090.1797 -91697.676 606246.973  -514549.3 -236.33932
 735000      .735  507296.806  -29433.49 -13101.246 -16332.243 536730.296 -520398.05 -436.70822
 735500     .7355   489109.81 40984.0254 -18709.152 59693.1771 448125.785 -507818.96 -623.63839
 736000      .736  453478.796 110058.559 -23718.383 133776.942 343420.237 -477197.18 -790.61275
 736500     .7365  401861.685 175192.454 -27947.489 203139.943  226669.23 -429809.17 -931.58296
 737000      .737  335945.954 234135.352 -31245.193 265380.545 101810.603 -367191.15 -1041.5064
 737500     .7375  258085.769 284815.378 -33496.044 318311.422 -26729.609 -291581.81 -1116.5348
 738000      .738  171085.094 325405.403 -34620.338 360025.742 -154320.31 -205705.43 -1154.0113
 738500     .7385  78004.3965 354472.434 -34577.988 389050.423 -276468.04 -112582.38 -1152.5996
 739000      .739  -17868.563 370979.615 -33370.457 404350.072 -388848.18 -15501.894 -1112.3486
 739500     .7395  -113151.18  374357.87 -31041.657 405399.527 -487509.05 82109.5237 -1034.7219
 740000       .74  -204410.97 364437.507 -27673.099 392110.606 -568848.48 176737.871 -922.43663
 740500     .7405  -288475.82 341598.767 -23384.229 364982.997 -630074.59 265091.593 -779.47432
 741000      .741  -362352.86 306647.433 -18327.332 324974.765  -669000.3 344025.533 -610.91105
 741500     .7415  -423407.27 260806.786  -12680.89 273487.676 -684214.06 410726.384 -422.69635
 742000      .742  -469494.26 205706.549 -6644.4318 212350.981 -675200.81  462849.83 -221.48106
 742500     .7425  -498983.66 143299.958 -431.84439 143731.802 -642283.62 498551.817 -14.394813
 743000      .743  -510823.36 75792.7051 5737.06284 70055.6423 -586616.07 516560.426 191.235428
 743500     .7435  -504590.11 5568.31957 11644.3069 -6075.9873 -510158.43  516234.42 388.143564
 744000      .744  -480519.07 -64876.602 17080.7336 -81957.336 -415642.47 497599.808 569.357786
 744500     .7445  -439455.59 -133049.43 21853.8753 -154903.31 -306406.16 461309.465 728.462511
 745000      .745  -382849.62 -196538.12 25794.9869 -222333.11  -186311.5  408644.61 859.832897
 745500     .7455  -312712.92 -253091.92 28764.7945 -281856.72 -59620.996 341477.712 958.826482
 746000      .746  -231531.49 -300703.97 30658.1634 -331362.14 69172.4886 262189.649 1021.93878
 746500     .7465  -142172.66 -337693.51 31408.4241 -369101.93  195520.85 173581.081 1046.94747
 747000      .747  -47807.766 -362747.51 30989.3007 -393736.81  314939.74 78797.0671 1032.97669
 747500     .7475  48220.1122 -374976.72 29415.8421 -404392.56 423196.828  -18804.27  980.52807
 748000      .748  142512.306 -373949.33  26744.081 -400693.42 516461.641 -115768.23 891.469367
 748500     .7485  231728.455  -359701.3 23068.9732 -382770.28 591429.758 -208659.48 768.965773
 749000      .749  312707.157 -332736.93 18521.0042 -351257.93 645444.083 -294186.15 617.366808
 749500     .7495  382579.353 -294009.74 13261.4881 -307271.23 676589.091 -369317.86 442.049602
 750000       .75  438873.817 -244894.21 7477.09272  -252371.3 683768.029 -431396.72 249.236424
 750500     .7505  479592.869   -187128. 1373.00277   -188501. 666720.868 -478219.87  45.766759
 751000      .751    503295.5 -122757.18 -4834.2957 -117922.89 626052.681  -508129.8 -161.14319
 751500     .7515  509143.486 -54062.697 -10924.603 -43138.095 563206.183 -520068.09 -364.15342
 752000      .752  496929.003 16522.8035 -16681.876 33204.6798 480406.199 -513610.88 -556.06255
 752500     .7525  467085.172 86499.0803 -21901.885 108400.965 380586.092 -488987.06 -730.06284
 753000      .753   420669.65 153387.685 -26399.431 179787.116 267281.965 -447069.08 -879.98102
 753500     .7535  359327.888 214818.646 -30014.875 244833.521 144509.242 -389342.76 -1000.4958
 754000      .754  285232.092 268616.826  -32619.86 301236.686 16615.2659 -317851.95 -1087.3287
 754500     .7545  201008.093 312876.547 -34121.822 346998.368 -111868.45 -235129.92 -1137.3941
 755000      .755  109640.267 346029.922 -34467.251 380497.173 -236389.66 -144107.52 -1148.9084
 755500     .7555  14365.1864 366903.057 -33643.617 400546.674 -352537.87 -48008.804 -1121.4539
 756000      .756  -81441.527 374756.886 -31679.816 406436.702 -456198.41 49761.7114 -1055.9939
 756500     .7565  -174385.25 369313.323 -28645.117 397958.441 -543698.57  145740.13 -954.83725
 757000      .757  -261173.17 350765.538 -24646.732  375412.27 -611938.71 236526.442 -821.55772
 757500     .7575  -338730.62 319771.069 -19826.014 339597.083 -658501.69 318904.609 -660.86712
 758000      .758  -404309.53 277428.125 -14353.447 291781.572 -681737.66 389956.086 -478.44822
 758500     .7585  -455586.37 225237.001 -8422.6018 233659.602 -680823.37 447163.764 -280.75339
 759000      .759  -490744.43 165046.958 -2243.2875 167290.246 -655791.39 488501.141  -74.77625
 759500     .7595  -508537.88 98990.6167 3965.88096 95024.7357 -607528.49 512503.758 132.196032
 760000       .76  -508335.87 29408.2128 9985.23909 19422.9737 -537744.08 518321.104 332.841303
 760500     .7605  -490145.42 -41234.868 15601.8419  -56836.71 -448910.55 505747.261 520.061395
 761000      .761  -454610.58 -110435.76 20617.0104 -131052.77 -344174.82 475227.589 687.233679
 761500     .7615  -402989.81 -175742.76 24853.3748 -200596.13 -227247.05 427843.183 828.445825
 762000      .762  -337111.54 -234842.01 28161.1536 -263003.17 -102269.53 365272.693  938.70512
 762500     .7625  -259309.25 -285639.63 30423.4602 -316063.09 26330.3791 289732.715 1014.11534
 763000      .763  -172338.84  -326335.8 31560.4428 -357896.24 153996.954 203899.285 1052.01476
 763500     .7635  -79280.923 -355488.61 31532.1173 -387020.72 276207.682 110813.041 1051.07058
 764000      .764  16568.0733   -372065. 30339.7784 -402404.77 388633.069  13771.705 1011.32595
 764500     .7645  111812.968 -375477.49  28025.956 -403503.45 487290.462 -83787.012 934.198533
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      46       1      50
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  203079.953 -365604.98 24672.9099 -390277.89  568684.93 -178407.04 822.430332
 765500     .7655  287136.079 -342796.92 20399.7137 -363196.63 629932.999 -266736.37 679.990456
 766000      .766  361003.888 -307861.07 15358.0364  -323219.1 668864.954 -345645.85 511.934548
 766500     .7665  422066.834  -262034.8 9726.77095 -271761.57 684101.635 -412340.06 324.225698
 767000      .767  468161.987 -206941.32   3705.696 -210647.01 675103.305 -464456.29   123.5232
 767500     .7675  497656.625 -144532.09 -2491.6019 -142040.48 642188.712 -500148.23 -83.053395
 768000      .768   509506.14 -77017.768 -8645.2939 -68372.474 586523.909 -518151.43 -288.17646
 768500     .7685  503290.994 -6789.8757 -14537.097 7747.22107  510080.87 -517828.09 -484.56989
 769000      .769  479231.575 63663.9552 -19958.006 83621.9608  415567.62 -499189.58 -665.26685
 769500     .7695   438180.43 131848.073 -24715.699 156563.772 306332.357 -462896.13 -823.85662
 770000       .77   381592.04 195347.224 -28641.349 223988.573 186244.816 -410233.39 -954.71163
 770500     .7705  311471.284 251912.124 -31595.607 283507.731 59559.1595 -343066.89 -1053.1869
 771000      .771  230302.433 299539.135 -33473.535 333012.669 -69236.702 -263775.97 -1115.7845
 771500     .7715  140961.144 336541.236 -34208.327 370749.563 -195580.09 -175169.47 -1140.2776
 772000      .772  46612.5743 361607.802 -33773.674 395381.476 -314995.23 -80386.249 -1125.7891
 772500     .7725  -49400.736 373851.024 -32184.696  406035.72 -423251.76   17216.04 -1072.8232
 773000      .773  -143677.28 372837.364 -29497.407 402334.771 -516514.64 114179.869  -983.2469
 773500     .7735  -232877.06 358602.908 -25806.729 384409.637 -591479.97  207070.33 -860.22431
 774000      .774  -313839.96 331652.097 -21243.133  352895.23 -645492.06 292596.829 -708.10443
 774500     .7745  -383697.65 292939.848 -15968.012 308907.861  -676637.5 367729.638 -532.26708
 775000      .775   -439975.2  243837.73 -10167.969 254005.699 -683812.93 429807.234 -338.93231
 775500     .7755  -480678.79 186085.376  -4048.202 190133.578 -666764.17 476630.588 -134.94007
 776000      .776   -504366.3 121728.853 2174.76318  119554.09 -626095.15 506541.059  72.492106
 776500     .7765  -510198.42 53048.1823 8280.74313 44767.4392  -563246.6 518479.158 276.024771
 777000      .777  -497968.38 -17523.435 14053.6978 -31577.132 -480444.94 512022.076 468.456592
 777500     .7775  -468109.28 -87485.809 19289.3832 -106775.19 -380623.47 487398.667 642.979442
 778000      .778  -421678.75 -154360.34 23802.5876 -178162.93 -267318.41 445481.337 793.419586
 778500     .7785  -360321.45 -215777.82 27433.6918 -243211.51 -144543.63 387755.138 914.456392
 779000      .779  -286210.84 -269562.36 30054.3243 -299616.68 -16648.483 316265.165 1001.81081
 779500     .7795  -201972.19 -313808.47 31571.9089 -345380.38 111836.279 233544.099 1052.39696
 780000       .78  -110589.55 -346948.58  31932.944 -378881.52 236359.027 142522.493 1064.43147
 780500     .7805  -15300.052 -367808.54 31124.8981 -398933.44 352508.487 46424.9502  1037.4966
 781000      .781  80520.7595 -375649.25 29176.6535  -404825.9 456170.009 -51344.106 972.555116
 781500     .7815  173478.521 -370192.82 26157.4835  -396350.3 543671.338 -147321.04 871.916117
 782000      .782  260280.289 -351632.41  22174.598 -373807.01 611912.699 -238105.69 739.153268
 782500     .7825  337851.196 -320625.42 17369.3458 -337994.76 658476.613 -320481.85 578.978194
 783000      .783  403443.382 -278270.15 11912.2069 -290182.36 681713.534 -391531.18 397.073565
 783500     .7835  454733.336 -226066.95 5996.75361  -232063.7 680800.286 -448736.58 199.891787
 784000      .784  489904.206 -165865.02 -167.20736 -165697.81 655769.224 -490071.41 -5.5735786
 784500     .7845  507710.168 -99796.924  -6361.067 -93435.857 607507.092 -514071.23 -212.03557
 785000      .785  507520.552  -30203.05 -12365.158 -17837.891 537723.602 -519885.71 -412.17195
 785500     .7855  489342.193 40451.3203 -17966.539 58417.8592 448890.872 -507308.73 -598.88463
 786000      .786  453819.179 109663.329 -22966.533 132629.862  344155.85 -476785.71  -765.5511
 786500     .7865  402210.043 174981.214 -27187.772 202168.986 227228.829 -429397.81 -906.25906
 787000      .787  336343.173 234091.162 -30480.475 264571.637  102252.01 -366823.65 -1016.0158
 787500     .7875  258552.041 284899.279 -32727.756 317627.035 -26347.238  -291279.8 -1090.9252
 788000      .788  171592.544 325605.763 -33849.768 359455.531 -154013.22 -205442.31 -1128.3256
 788500     .7885  78545.3666 354768.666 -33806.526 388575.192  -276223.3 -112351.89 -1126.8842
 789000      .789  -17293.147 371354.978 -32599.325 403954.304 -388648.12 -15306.179 -1086.6442
 789500     .7895  -112527.77 374777.217 -30270.699 405047.915 -487304.99 82257.0704 -1009.0233
 790000       .79  -203784.67 364914.242 -26902.907 391817.148 -568698.91 176881.763 -896.76356
 790500     .7905  -287830.93 342115.548 -22615.023 364730.571 -629946.48 265215.909 -753.83411
 791000      .791  -361689.08 307188.883 -17558.719 324747.602 -668877.96 344130.361 -585.29064
 791500     .7915  -422742.56  261371.63 -11912.888 273284.519 -684114.19 410829.671 -397.09628
 792000      .792  -468828.43 206286.978 -5877.3099 212164.288 -675115.41  462951.12 -195.91033
 792500     .7925  -498313.99 143886.416 334.428159 143551.988  -642200.4 498648.416 11.1476053
 793000      .793   -510154.6 76380.5993 6502.49635  69878.103  -586535.2 516657.099 216.749878
 793500     .7935  -503930.73  6161.0405 12408.6106 -6247.5701 -510091.77 516339.341 413.620354
 794000      .794  -479862.77 -64284.615 17843.7655  -82128.38 -415578.15 497706.535 594.792183
 794500     .7945  -438803.26 -132460.71  22615.638 -155076.35 -306342.54 461418.893   753.8546
 795000      .795  -382206.66   -195952.  26555.401  -222507.4 -186254.66  408762.06 885.180033
 795500     .7955  -312077.86 -252509.19 29523.7039 -282032.89 -59568.677 341601.568 984.123462
 796000      .796  -230901.14 -300128.63 31415.6091 -331544.24  69227.493 262316.746 1047.18697
 796500     .7965  -141552.13 -337123.31 32164.3097 -369287.62 195571.183 173716.436 1072.14366
 797000      .797  -47195.989  -362182.6 31743.4959 -393926.09 314986.608 78939.4847 1058.11653
 797500     .7975  48824.7393 -374418.68 30168.2874 -404586.96 423243.416 -18656.452 1005.60958
 798000      .798   143108.55 -373398.01 27494.6974 -400892.71 516506.559 -115613.85 916.489915
 798500     .7985  232315.465 -359156.68 23817.6485 -382974.33 591472.145 -208497.82 793.921617
 799000      .799  313285.358 -332199.12   19267.61 -351466.73 645484.481 -294017.75 642.253667
 799500     .7995    383149.9 -293480.26  14005.976 -307486.23 676630.156 -369143.92 466.865866
 800000       0.8  439434.177 -244371.64 8219.34778 -252590.99 683805.819 -431214.83 273.978259
 800500     .8005  480144.358 -186612.91 2112.92366 -188725.84  666757.27 -478031.43 70.4307888
 801000      .801  503838.332 -122250.13 -4096.7705 -118153.36 626088.464  -507935.1 -136.55902
 801500     .8015  509676.797 -53563.319 -10189.552 -43373.767 563240.115 -519866.35 -339.65173
 802000      .802  497452.986 17014.3281  -15949.38 32963.7086 480438.658 -513402.37 -531.64602
 802500     .8025  467600.001 86982.6236 -21172.013 108154.636 380617.377 -488772.01 -705.73376
 803000      .803  421175.462 153862.969 -25672.237 179535.206 267312.492  -446847.7 -855.74122
 803500     .8035  359824.044 215286.157 -29290.434 244576.591 144537.886 -389114.48 -976.34779
 804000      .804  285719.214 269076.302 -31898.232 300974.534 16642.9119 -317617.45 -1063.2744
 804500     .8045  201486.234 313327.921 -33403.056 346730.977 -111841.69 -234889.29 -1113.4352
 805000      .805  110109.161 346473.438 -33751.403 380224.842 -236364.28 -143860.56 -1125.0468
 805500     .8055  14825.1314 367338.716 -32930.743 400269.459 -352513.58 -47755.875 -1097.6914
 806000      .806  -80990.311 375184.649 -30969.958 406154.607 -456174.96 50020.3527 -1032.3319
 806500     .8065   -173942.8 369733.348 -27938.321 397671.669 -543676.15 146004.477 -931.27737
 807000      .807  -260739.39 351177.985 -23943.042 375121.027 -611917.37 236796.343 -798.10139
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      46       1      50
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075   -338305.2 320175.949 -19125.469 339301.418 -658481.15 319179.734 -637.51564
 808000      .808  -403892.39 277825.556 -13656.084  291481.64 -681717.94 390236.305 -455.20279
 808500     .8085  -455177.43 225627.146 -7728.4567 233355.602 -680804.57  447448.97 -257.61522
 809000      .809  -490343.47 165429.925 -1552.3955  166982.32 -655773.39 488791.072 -51.746518
 809500     .8095  -508144.68 99366.4631 4653.49106 94712.9721 -607511.14 512798.172 155.116369
 810000       .81   -507950.4 29777.1439 10669.5363 19107.6075 -537727.54 518619.934 355.651211
 810500     .8105  -489767.45 -40872.745 16282.7976 -57155.543  -448894.7 506050.246 542.759921
 811000      .811  -454239.92 -110080.35 21294.5998 -131374.95 -344159.58 475534.522 709.819993
 811500     .8115  -402626.35 -175393.89 25527.5736 -200921.47 -227232.45 428153.922 850.919118
 812000      .812  -336755.11 -234499.58 28831.9388 -263331.51 -102255.54 365587.052 961.064627
 812500     .8125  -258959.69 -285303.49 31090.8107  -316394.3 26343.8059 290050.499 1036.36036
 813000      .813  -171995.97 -326005.85 32224.3402 -358230.19 154009.879 204220.306 1074.14467
 813500     .8135  -78944.632 -355164.68 32192.5431 -387357.22 276220.049 111137.175 1073.08477
 814000      .814  16897.9714 -371746.99 30996.7161 -402743.71 388644.961 14098.7447 1033.22387
 814500     .8145   112136.62 -375165.29 28679.3914 -403844.68 487301.905 -83457.229 955.979712
 815000      .815  203397.483 -365298.43 25322.8292 -390621.26 568695.913 -178074.65 844.094306
 815500     .8155  287447.646 -342495.91 21046.1044 -363542.02 629943.559 -266401.54 701.536812
 816000      .816  361309.634 -307565.48 16000.8878 -323566.37 668875.118 -345308.75 533.362928
 816500     .8165  422366.896 -261744.52 10366.0735  -272110.6 684111.419 -412000.82 345.535782
 817000      .817  468456.491 -206656.22 4341.44091 -210997.66 675112.709 -464115.05 144.714697
 817500     .8175  497945.716 -144252.06 -1859.4219 -142392.64 642197.774 -499805.14  -61.98073
 818000      .818  509789.945 -76742.695  -8016.685  -68726.01  586532.64 -517806.63 -267.22283
 818500     .8185  503569.632 -6519.6419 -13912.064 7392.42234 510089.274  -517481.7 -463.73547
 819000      .819  479505.178  63929.457 -19336.554 83266.0108 415575.721 -498841.73 -644.55179
 819500     .8195   438449.12 132108.949  -24097.83 156206.779 306340.171 -462546.95 -803.26101
 820000       .82   381855.93 195603.582 -28027.067 223630.649 186252.348   -409883. -934.23556
 820500     .8205  311730.491 252164.068 -30984.912  283148.98  59566.423  -342715.4 -1032.8304
 821000      .821  230557.073 299786.764 -32866.428 332653.192 -69229.691  -263423.5 -1095.5476
 821500     .8215  141211.325 336784.651 -33604.808 370389.459 -195573.33 -174816.13 -1120.1603
 822000      .822  46858.4026   361847.1 -33173.742 395020.842  -314988.7 -80032.144 -1105.7914
 822500     .8225  -49159.154   374086.3 -31588.349 405674.649 -423245.45 17570.8057  -1052.945
 823000      .823  -143439.84  373068.71 -28904.641 401973.351 -516508.55 114535.196 -963.48804
 823500     .8235  -232643.67 358830.416 -25217.542 384047.958 -591474.08 207426.126 -840.58474
 824000      .824  -313610.52 331875.855 -20657.521 352533.375 -645486.37 292952.998 -688.58402
 824500     .8245  -383472.06 293159.941  -15385.97 308545.911   -676632.  368086.09 -512.86567
 825000      .825  -439753.38 244054.244 -9589.4916 253643.736 -683807.62 430163.884 -319.64972
 825500     .8255  -480460.64 186298.392 -3473.2832 189771.676 -666759.03 476987.352 -115.77611
 826000      .826  -504151.73 121938.453 2746.12965 119192.323 -626090.18 506897.856 91.5376549
 826500     .8265  -509987.35  53254.443 8848.56429 44405.8788 -563241.79  518835.91 294.952143
 827000      .827  -497760.73 -17320.436 14617.9811 -31938.417 -480440.29 512378.709 487.266038
 827500     .8275  -467904.97 -87285.998 19850.1369 -107136.14 -380618.97 487755.108 661.671231
 828000      .828   -421477.7 -154163.65 24359.8201 -178523.47 -267314.05 445837.515 811.994005
 828500     .8285  -360123.58 -215584.17 27987.4122 -243571.58 -144539.41 388110.988 932.913739
 829000      .829  -286016.08 -269371.68  30604.542 -299976.22 -16644.396 316620.621  1020.1514
 829500     .8295  -201780.47  -313620.7 32118.6338 -345739.34 111840.237 233899.099 1070.62113
 830000       .83  -110400.79 -346763.65 32476.1864 -379239.84 236362.862 142876.977 1082.53955
 830500     .8305  -15114.193 -367626.39 31664.6686 -399291.06 352512.202 46778.8612 1055.48895
 831000      .831   80703.787 -375469.82 29712.9632 -405182.79 456173.609 -50990.824 990.432108
 831500     .8315  173658.781 -370016.05 26690.3438 -396706.39 543674.828 -146968.44 889.678128
 832000      .832  260457.844 -351458.24 22704.0207 -374162.26 611916.082 -237753.82  756.80069
 832500     .8325  338026.108 -320453.79 17895.3429 -338349.13 658479.893 -320130.77 596.511429
 833000      .833   403615.71   -278101. 12434.7908  -290535.8 681716.715 -391180.92 414.493026
 833500     .8335  454903.138 -225900.23 6515.93684 -232416.17 680803.371  -448387.2 217.197895
 834000      .834  490071.538 -165700.68 348.588224 -166049.27 655772.218 -489722.95 11.6196075
 834500     .8345  507875.084 -99634.912 -5848.6458 -93786.266 607509.996 -513723.73 -194.95486
 835000      .835  507683.107 -30043.313 -11856.098 -18187.215  537726.42 -519539.21 -395.20328
 835500     .8355  489502.438 40608.8298 -17460.826 58069.6559 448893.608 -506963.26 -582.02753
 836000      .836  453977.165 109818.659 -22464.154 132282.813 344158.506 -476441.32 -748.80512
 836500     .8365  402365.818 175134.411 -26688.712 201823.122 227231.407 -429054.53 -889.62372
 837000      .837  336496.785 234242.271 -29984.719 264226.991 102254.514  -366481.5 -999.49065
 837500     .8375  258703.537 285048.344 -32235.292 317283.635 -26344.806 -290938.83 -1074.5097
 838000      .838  171741.969 325752.826 -33360.579 359113.405 -154010.86 -205102.55 -1112.0193
 838500     .8385  78692.7645  354913.77 -33320.598 388234.367 -276221.01 -112013.36 -1110.6866
 839000      .839  -17147.733 371498.162 -32116.643 403614.805  -388645.9  -14968.91 -1070.5548
 839500     .8395   -112384.3 374918.521 -29791.247 404709.768 -487302.82 82593.0513 -993.04157
 840000       .84   -203643.1 365053.704  -26426.67 391480.375 -568696.81 177216.431 -880.88901
 840500     .8405  -287691.23 342253.207 -22141.987 364395.194 -629944.43 265549.239 -738.06622
 841000      .841   -361551.2 307324.774 -17088.867 324413.641 -668875.97 344462.331  -569.6289
 841500     .8415  -422606.47 261505.789 -11446.205 272951.994 -684112.25 411160.261 -381.54016
 842000      .842  -468694.09  206419.44 -5413.7791 211833.219 -675113.53 463280.308  -180.4593
 842500     .8425  -498181.36 144017.213 794.822169 143222.391 -642198.57 498976.182 26.4940723
 843000      .843  -510023.66 76509.7656 6959.76949 69549.9961 -586533.42 516983.426 231.992316
 843500     .8435  -503801.43 6288.60753  12862.779 -6574.1715 -510090.04  516664.21   428.7593
 844000      .844  -479735.08 -64158.616 18294.8452 -82453.461 -415576.47  498029.93 609.828174
 844500     .8445  -438677.15 -132336.25 23063.6453  -155399.9  -306340.9 461740.799 768.788178
 845000      .845  -382082.11 -195829.05 27000.3523  -222829.4 -186253.06 409082.462 900.011742
 845500     .8455  -311954.84 -252387.71 29965.6154 -282353.33 -59567.123 341920.452 998.853847
 846000      .846   -230779.6 -300008.61 31854.4973 -331863.11 69229.0058   262634.1 1061.81658
 846500     .8465  -141432.06 -337004.71 32600.1911  -369604.9 195572.656 174032.248 1086.67304
 847000      .847  -47077.355  -362065.4  32176.387 -394241.78 314988.042 79253.7422 1072.54623
 847500     .8475  48941.9635 -374302.85 30598.2048 -404901.05 423244.813 -18343.759 1019.94016
 848000      .848  143224.391 -373283.53 27921.6576 -401205.19  516507.92 -115302.73 930.721919
 848500     .8485  232429.949 -359043.52 24241.6681 -383285.19  591473.47 -208188.28 808.055602
 849000      .849  313398.509 -332087.26 19688.7056 -351775.97 645485.772  -293709.8 656.290186
 849500     .8495  383261.744 -293369.67 14424.1642 -307793.83 676631.413 -368837.58 480.805475
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      46       1      50
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  439544.737 -244262.31  8634.6454 -252896.95 683807.044 -430910.09 287.821513
 850500     .8505  480253.657 -186504.81  2525.3473 -189030.15 666758.464 -477728.31 84.1782433
 851000      .851  503946.393 -122143.24 -3687.2042 -118456.03 626089.628  -507633.6 -122.90681
 851500     .8515  509783.641 -53457.608 -9782.8262 -43674.782 563241.249 -519566.47 -326.09421
 852000      .852  497558.636 17118.8721 -15545.479 32664.3508 480439.763 -513104.11 -518.18262
 852500     .8525  467704.476 87086.0215 -20770.918  107856.94 380618.455 -488475.39 -692.36394
 853000      .853  421278.783 153965.241 -25273.933 179239.173 267313.543 -446552.72 -842.46443
 853500     .8535  359926.232 215387.321 -28894.904 244282.225  144538.91 -388821.14 -963.16346
 854000      .854  285820.288 269176.377 -31505.459 300681.837 16643.9106 -317325.75  -1050.182
 854500     .8545  201586.213 313426.926 -33013.024  346439.95 -111840.71 -234599.24 -1100.4341
 855000      .855  110208.063  346571.39 -33364.096 379935.486 -236363.33 -143572.16 -1112.1365
 855500     .8555  14922.9745 367435.632 -32546.143 399981.775 -352512.66 -47469.118 -1084.8714
 856000      .856  -80893.509 375280.547 -30588.049 405868.596 -456174.06 50305.4601 -1019.6016
 856500     .8565  -173847.02 369828.244 -27559.086  397387.33 -543675.26 146287.934 -918.63621
 857000      .857  -260644.61 351271.895 -23566.465  374838.36 -611916.51  237078.15 -785.54884
 857500     .8575  -338211.42 320268.889 -18751.534 339020.423 -658480.31 319459.889 -625.05114
 858000      .858  -403799.58 277917.542 -13284.774 291202.315 -681717.13  390514.81 -442.82578
 858500     .8585  -455085.58 225718.191 -7359.7555 233077.947 -680803.77 447725.826 -245.32518
 859000      .859  -490252.57 165520.045 -1186.2867 166706.332 -655772.61 489066.279 -39.542891
 859500     .8595  -508054.71 99455.6728  5017.0237 94438.6491 -607510.38 513071.733 167.234123
 860000       .86  -507861.34 29865.4569 11030.5091 18834.9478  -537726.8  518891.85 367.683635
 860500     .8605  -489679.29 -40785.315 16641.2266 -57426.542 -448893.98 506320.519 554.707553
 861000      .861  -454152.65 -109993.79 21650.5012 -131644.29 -344158.87 475803.155 721.683373
 861500     .8615  -402539.95 -175308.19 25880.9635 -201189.15 -227231.76 428420.916 862.698782
 862000      .862  -336669.58 -234414.72 29182.8333 -263597.55 -102254.86 365852.411 972.761109
 862500     .8625    -258875. -285219.47 31439.2257 -316658.69 26344.4658 290314.225 1047.97419
 863000      .863  -171912.11 -325922.64 32570.2917 -358492.93 154010.524 204482.404 1085.67639
 863500     .8635  -78861.601 -355082.28 32536.0469 -387618.33 276220.679 111397.648  1084.5349
 864000      .864  16980.1924 -371665.38 31337.7882 -403003.17 388645.575 14357.5958 1044.59294
 864500     .8645  112218.042 -375084.46 29018.0473 -404102.51 487302.505 -83199.995 967.268244
 865000      .865  203478.119 -365218.38 25659.0848 -390877.46 568696.499 -177819.03 855.302825
 865500     .8655  287527.506 -342416.63 21379.9752  -363796.6 629944.132 -266147.53 712.665841
 866000      .866  361388.729 -307486.95 16332.3896 -323819.34 668875.677 -345056.34 544.412985
 866500     .8665  422445.237 -261666.73 10695.2216 -272361.95 684111.965 -411750.02 356.507386
 867000      .867  468534.088 -206579.15 4668.25083 -211247.41 675113.243 -463865.84 155.608361
 867500     .8675  498022.581 -144175.71 -1534.9348 -142640.78 642198.294 -499557.52 -51.164492
 868000      .868  509866.086 -76667.062 -7694.5054 -68972.557 586533.149 -517560.59 -256.48351
 868500     .8685  503645.061 -6444.7108 -13592.177 7147.46605 510089.771 -517237.24 -453.07256
 869000      .869  479579.903 64003.6962 -19018.943 83022.6396 415576.207 -498598.85 -633.96478
 869500     .8695   438523.15 132182.505 -23782.482 155964.987 306340.645 -462305.63  -792.7494
 870000       .87  381929.276 195676.465 -27713.965  223390.43 186252.811 -409643.24 -923.79884
 870500     .8705  311803.161 252236.286 -30674.042 282910.328 59566.8757  -342477.2 -1022.4681
 871000      .871  230629.077 299858.325 -32557.775 332416.101 -69229.248 -263186.85 -1085.2592
 871500     .8715   141282.67 336855.564 -33298.358 370153.922 -195572.89 -174581.03 -1109.9453
 872000      .872  46929.0986 361917.374 -32869.479 394786.852 -314988.28 -79798.577 -1095.6493
 872500     .8725  -49089.099 374155.942 -31286.258 405442.201 -423245.04 17802.8411 -1042.8753
 873000      .873  -143370.42 373137.729 -28604.709 401742.438 -516508.14 114765.706  -953.4903
 873500     .8735  -232574.87 358898.819 -24919.754 383818.573 -591473.69 207655.117 -830.65845
 874000      .874  -313542.34  331943.65 -20361.861 352305.511 -645485.99 293180.477  -678.7287
 874500     .8745  -383404.49 293227.136 -15092.425 308319.561 -676631.63 368312.064 -503.08084
 875000      .875  -439686.41 244120.846  -9298.047 253418.893 -683807.25 430388.359  -309.9349
 875500     .8755  -480394.26 186364.408 -3183.9247 189548.333 -666758.67 477210.335 -106.13082
 876000      .876  -504085.94  122003.89 3033.41617 118970.473 -626089.83 507119.354 101.113872
 876500     .8765  -509922.14 53319.3082 9133.79294 44185.5153 -563241.45  519055.93 304.459765
 877000      .877  -497696.09 -17256.135  14901.166 -32157.301 -480439.96 512597.258 496.705532
 877500     .8775   -467840.9 -87222.256 20131.2918 -107353.55 -380618.64 487972.192 671.043062
 878000      .878  -421414.18 -154100.46  24638.959 -178739.41 -267313.73 446053.143 821.298634
 878500     .8785  -360060.62 -215521.52 28264.5488 -243786.07 -144539.09 388325.166 942.151627
 879000      .879  -285953.67 -269309.58 30879.6901 -300189.27  -16644.09 316833.356   1029.323
 879500     .8795  -201718.59 -313559.13  32391.807 -345950.94 111840.537 234110.399  1079.7269
 880000       .88  -110339.45 -346702.61 32747.3983   -379450. 236363.155  143086.85 1091.57994
 880500     .8805   -15053.38 -367565.87 31933.9327  -399499.8 352512.488 46987.3129 1064.46442
 881000      .881  80764.0782 -375409.81 29980.2929  -405390.1 456173.889 -50783.785 999.343096
 881500     .8815  173718.557 -369956.54 26955.7524  -396912.3 543675.101  -146762.8  898.52508
 882000      .882   260517.11 -351399.24 22967.5214 -374366.76 611916.349 -237549.59 765.584048
 882500     .8825  338084.871 -320395.28 18156.9489 -338552.23 658480.154 -319927.92 605.231632
 883000      .883  403673.975 -278042.99 12694.5153 -290737.51 681716.969 -390979.46 423.150509
 883500     .8835   454960.91 -225842.71 6773.79283  -232616.5  680803.62 -448187.12 225.793094
 884000      .884  490128.823 -165643.64 604.588644 -166248.23 655772.461 -489524.23 20.1529548
 884500     .8845  507931.888 -99578.346 -5594.4881 -93983.858 607510.234 -513526.38 -186.48294
 885000      .885  507739.434 -29987.218  -11603.77 -18383.448 537726.652  -519343.2 -386.79235
 885500     .8855  489558.293 40664.4589 -17210.315 57874.7743 448893.834 -506768.61 -573.67718
 886000      .886  454032.554 109873.827 -22215.448 132089.275 344158.727   -476248. -740.51492
 886500     .8865  402420.746 175189.123 -26441.797  201630.92 227231.623 -428862.54 -881.39325
 887000      .887  336551.256 234296.532 -29739.585 264036.116 102254.725 -366290.84 -991.31949
 887500     .8875  258757.557 285102.158 -31991.924 317094.082   -26344.6 -290749.48 -1066.3975
 888000      .888  171795.542 325806.198 -33118.966 358925.164 -154010.66 -204914.51 -1103.9655
 888500     .8885  78745.8958 354966.705 -33080.727 388047.432 -276220.81 -111826.62 -1102.6909
 889000      .889  -17095.039 371550.664 -31878.503 403429.167  -388645.7 -14783.464 -1062.6168
 889500     .8895  -112332.04 374970.594 -29554.825 404525.419 -487302.63 82777.2124 -985.16084
 890000       .89  -203591.27 365105.354 -26191.954 391297.308 -568696.62 177399.315 -873.06515
 890500     .8905  -287639.82 342304.437 -21908.965 364213.401 -629944.25 265730.853 -730.29883
 891000      .891  -361500.21 307375.588 -16857.527 324233.115  -668875.8 344642.682 -561.91758
 891500     .8915  -422555.89 261556.192 -11216.536 272772.728 -684112.08 411339.356 -373.88452
 892000      .892  -468643.92 206469.435 -5185.7687 211655.204 -675113.36 463458.156 -172.85896
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      46       1      50
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925   -498131.6 144066.806 1021.18554  143045.62 -642198.41  499152.79 34.0395181
 893000      .893   -509974.3 76558.9589 7184.49742 69374.4615 -586533.26 517158.801 239.483247
 893500     .8935  -503752.48 6337.40559  13085.883 -6748.4774 -510089.88 516838.361   436.1961
 894000      .894  -479686.53 -64110.209 18516.3367 -82626.546 -415576.32 498202.863 617.211225
 894500     .8945  -438628.99 -132288.23 23283.5358 -155571.77 -306340.75 461912.522 776.117859
 895000      .895  -382034.33 -195781.41 27218.6529 -223000.06 -186252.92 409252.983 907.288429
 895500     .8955  -311907.44 -252340.46 30182.3374  -282522.8 -59566.982 342089.778 1006.07791
 896000      .896  -230732.59 -299961.73 32069.6519 -332031.38 69229.1437 262802.238  1068.9884
 896500     .8965  -141385.42 -336958.21 32813.7893   -369772. 195572.791 174199.205 1093.79298
 897000      .897  -47031.087 -362019.26 32388.4399  -394407.7 314988.173 79419.5268 1079.61466
 897500     .8975  48987.8629 -374257.08 30808.7233  -405065.8 423244.941  -18179.14 1026.95744
 898000      .898  143269.925 -373238.12 28130.6525 -401368.77 516508.044 -115139.27 937.688418
 898500     .8985  232475.121 -358998.47 24449.1503 -383447.62 591473.592 -208025.97 814.971677
 899000      .899  313443.323 -332042.57 19894.6858 -351937.25 645485.891 -293548.64 663.156194
 899500     .8995  383306.203 -293325.33 14628.6531 -307953.98 676631.529 -368677.55 487.621771
 900000       0.9  439588.843 -244218.31 8837.65352 -253055.97 683807.157 -430751.19 294.588451
 900500     .9005  480297.415 -186461.16 2726.88517 -189188.04 666758.574 -477570.53 90.8961725
 901000      .901  503989.805 -122099.93 -3487.1261  -118612.8 626089.735 -507476.93 -116.23754
 901500     .9015  509826.711 -53414.642 -9584.1975 -43830.444 563241.353 -519410.91 -319.47325
 902000      .902  497601.367 17161.5024 -15348.289 32509.7915 480439.865 -512949.66 -511.60964
 902500     .9025  467746.872 87128.3186 -20575.158 107703.476 380618.554 -488322.03 -685.83858
 903000      .903  421320.847 154007.208 -25079.591 179086.798 267313.639 -446400.44 -835.98636
 903500     .9035  359967.965 215428.961  -28701.97 244130.931 144539.004 -388669.94 -956.73234
 904000      .904  285861.695 269217.693 -31313.925 300531.617 16644.0019 -317175.62 -1043.7975
 904500     .9045  201627.296  313467.92 -32822.878 346290.798 -111840.62 -234450.17 -1094.0959
 905000      .905  110248.825 346612.066 -33175.328 379787.394 -236363.24 -143424.15 -1105.8443
 905500     .9055  14963.4192 367475.992 -32358.744 399834.737 -352512.57 -47322.164 -1078.6248
 906000      .906  -80853.379 375320.594 -30402.009 405722.603 -456173.97   50451.37 -1013.4003
 906500     .9065   -173807.2 369867.981 -27374.396 397242.377 -543675.18 146432.807 -912.47987
 907000      .907  -260605.11 351311.326 -23383.115  374694.44 -611916.43 237221.992 -779.43715
 907500     .9075  -338172.22 320308.015 -18569.514 338877.528 -658480.24 319602.708 -618.98379
 908000      .908  -403760.69 277956.365 -13104.074 291060.439 -681717.05 390656.612 -436.80246
 908500     .9085  -455046.99 225756.716 -7180.3669 232937.083  -680803.7 447866.618 -239.34556
 909000      .909  -490214.27 165558.273    -1008.2 166566.473 -655772.54 489206.068 -33.606667
 909500     .9095  -508016.71 99493.6068 5193.81791 94299.7889 -607510.31 513210.525 173.127264
 910000       .91  -507823.63 29903.0994   11206.02 18697.0793 -537726.73 519029.652    373.534
 910500     .9105  -489641.87 -40747.962 16815.4635 -57563.425 -448893.91 506457.338  560.51545
 911000      .911  -454115.52 -109956.72 21823.4731 -131780.19  -344158.8 475938.997 727.449105
 911500     .9115  -402503.11 -175271.41 26052.6795 -201324.09  -227231.7 428555.788 868.422652
 912000      .912  -336633.02 -234378.21 29353.3025 -263731.52  -102254.8 365986.319 978.443416
 912500     .9125  -258838.72 -285183.24  31608.457  -316791.7 26344.5235 290447.176 1053.61523
 913000      .913  -171876.11 -325886.69 32738.2939 -358624.98  154010.58 204614.404 1091.27646
 913500     .9135  -78825.875 -355046.61 32702.8289 -387749.44 276220.733 111528.704  1090.0943
 914000      .914  17015.6446 -371629.98 31503.3587 -403133.34 388645.628 14487.7142 1050.11196
 914500     .9145  112253.223 -375049.33 29182.4151 -404231.75 487302.557 -83070.808  972.74717
 915000      .915   203513.03 -365183.52 25822.2584 -391005.78 568696.548 -177690.77 860.741948
 915500     .9155  287562.151 -342382.03 21541.9634 -363923.99  629944.18 -266020.19 718.065445
 916000      .916   361423.11 -307452.61 16493.2006 -323945.81 668875.723 -344929.91 549.773355
 916500     .9165  422479.355 -261632.65 10854.8641 -272487.52  684112.01 -411624.49 361.828803
 917000      .917  468567.947 -206545.34  4826.7332 -211372.07 675113.286 -463741.21 160.891107
 917500     .9175  498056.181 -144142.16 -1377.6042 -142764.55 642198.337 -499433.79  -45.92014
 918000      .918  509899.431 -76633.758 -7538.3183  -69095.44 586533.189 -517437.75 -251.27728
 918500     .9185  503678.151  -6411.659 -13437.125 7025.46603 510089.811 -517115.28 -447.90417
 919000      .919  479612.742 64036.4978 -18865.019 82901.5165 415576.245 -498477.76 -628.83396
 919500     .9195  438555.741 132215.059 -23629.676 155844.735 306340.682 -462185.42 -787.65588
 920000       .92  381961.619 195708.772 -27562.271 223271.043 186252.846 -409523.89 -918.74235
 920500     .9205  311835.259 252268.349 -30523.451   282791.8 59566.9098 -342358.71 -1017.4484
 921000      .921  230660.931 299890.147 -32408.279 332298.425 -69229.215 -263069.21  -1080.276
 921500     .9215  141314.283 336887.146 -33149.948 370037.094 -195572.86 -174464.23 -1104.9983
 922000      .922  46960.4727 361948.717 -32722.148 394670.866 -314988.24 -79682.621 -1090.7383
 922500     .9225  -49057.962  374187.05 -31139.999 405327.049 -423245.01 17917.9631     -1038.
 923000      .923  -143339.51 373168.602 -28459.514 401628.116 -516508.12    114880. -948.65046
 923500     .9235   -232544.2  358929.46 -24775.615 383705.075 -591473.66 207768.588 -825.85382
 924000      .924   -313511.9  331974.06  -20218.77 352192.831 -645485.96 293293.131 -673.95902
 924500     .9245  -383374.28 293257.318 -14950.376 308207.693  -676631.6 368423.906 -498.34585
 925000      .925  -439656.43 244150.801 -9157.0308 253307.832 -683807.23 430499.396 -305.23436
 925500     .9255  -480364.51 186394.138 -3043.9345 189438.073 -666758.64 477320.571 -101.46448
 926000      .926  -504056.41 122033.397 3172.38787 118861.009  -626089.8 507228.796 105.746262
 926500     .9265  -509892.83 53348.5942 9271.75348 44076.8407 -563241.42 519164.583 309.058449
 927000      .927    -497667. -17227.069 15038.1226 -32265.192 -480439.94 512705.127 501.270754
 927500     .9275  -467812.03 -87193.408 20267.2519 -107460.66 -380618.62 488079.283 675.575063
 928000      .928  -421385.53 -154071.82 24773.9296 -178845.75 -267313.71 446159.461 825.797655
 928500     .9285  -360032.18 -215493.11 28398.5372 -243891.64 -144539.07 388430.717 946.617906
 929000      .929  -285925.44 -269281.37 31012.7033 -300294.07 -16644.072 316938.145 1033.75678
 929500     .9295  -201690.58 -313531.13 32523.8521 -346054.99 111840.554 234214.432  1084.1284
 930000       .93  -110311.65 -346674.82 32878.4823  -379553.3 236363.171 143190.131 1095.94941
 930500     .9305  -15025.786 -367538.29 32064.0625 -399602.35 352512.503 47089.8483 1068.80208
 931000      .931  80791.4661 -375382.44 30109.4754 -405491.91 456173.904 -50681.991 1003.64918
 931500     .9315   173745.74 -369929.37 27083.9945 -397013.37 543675.114 -146661.75 902.799817
 932000      .932   260544.09 -351372.27 23094.8299  -374467.1 611916.362 -237449.26 769.827665
 932500     .9325  338111.649 -320368.52 18283.3306 -338651.85 658480.166 -319828.32 609.444354
 933000      .933  403700.553 -278016.43 12819.9768 -290836.41 681716.981 -390880.58  427.33256
 933500     .9335  454987.289 -225816.34 6898.34088 -232714.68 680803.631 -448088.95 229.944696
 934000      .934  490155.005 -165617.47 728.229825  -166345.7 655772.471 -489426.78 24.2743275
 934500     .9345  507957.875 -99552.369 -5471.7472 -94080.621 607510.243 -513429.62 -182.39157
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      46       1      50
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  507765.227 -29961.434 -11481.923  -18479.51 537726.661 -519247.15 -382.73078
 935500     .9355  489583.894 40690.0515 -17089.356  57779.407 448893.842 -506673.25 -569.64519
 936000      .936  454057.964 109899.229 -22095.369 131994.598 344158.734 -476153.33 -736.51229
 936500     .9365  402445.966 175214.336 -26322.593 201536.929  227231.63 -428768.56 -877.41977
 937000      .937  336576.289 234321.558 -29621.248 263942.807 102254.731 -366197.54 -987.37495
 937500     .9375  258782.404 285126.998  -31874.45 317001.448 -26344.594 -290656.85 -1062.4817
 938000      .938  171820.204 325830.854 -33002.348 358833.202 -154010.65 -204822.55 -1100.0783
 938500     .9385  78770.3738 354991.178 -32964.958 387956.136  -276220.8 -111735.33 -1098.8319
 939000      .939  -17070.743 371574.956 -31763.577 403338.533  -388645.7 -14692.834 -1058.7859
 939500     .9395  -112307.92 374994.706 -29440.736 404435.442 -487302.63 82867.1858 -981.35787
 940000       .94  -203567.33 365129.287 -26078.696 391207.983 -568696.62 177488.636 -869.28988
 940500     .9405  -287616.06 342328.192 -21796.532 364124.724 -629944.25 265819.527 -726.55107
 941000      .941  -361476.63 307399.168 -16745.914 324145.081 -668875.79 344730.713 -558.19712
 941500     .9415  -422532.48 261579.597 -11105.735 272685.332 -684112.08 411426.749 -370.19116
 942000      .942  -468620.69 206492.668 -5075.7751 211568.443 -675113.36 463544.915  -169.1925
 942500     .9425  -498108.54 144089.866 1130.37769 142959.488 -642198.41  499238.92 37.6792564
 943000      .943  -509951.41 76581.8487 7292.89402 69288.9546 -586533.26 517244.307 243.096467
 943500     .9435  -503729.76 6360.12617 13193.4898 -6833.3637 -510089.88 516923.246 439.782994
 944000      .944  -479663.97 -64087.656 18623.1595 -82710.816 -415576.32 498287.133 620.771984
 944500     .9445   -438606.6 -132265.85 23389.5802 -155655.43 -306340.75  461996.18 779.652673
 945000      .945  -382012.11 -195759.19 27323.9246 -223083.12 -186252.92 409336.034 910.797487
 945500     .9455  -311885.38  -252318.4 30286.8421 -282605.24 -59566.983 342172.226  1009.5614
 946000      .946  -230710.69 -299939.84  32173.395 -332113.23 69229.1425 262884.088  1072.4465
 946500     .9465  -141363.68 -336936.47 32916.7765 -369853.25 195572.789 174280.461 1097.22588
 947000      .947  -47009.517 -361997.69 32490.6766 -394488.36 314988.171 79500.1931 1083.02255
 947500     .9475  49009.2738 -374235.66 30910.2149 -405145.88 423244.939 -18099.059  1030.3405
 948000      .948  143291.178 -373216.86 28231.4045 -401448.27 516508.042 -115059.77 941.046816
 948500     .9485  232496.217 -358977.37  24549.168 -383526.54 591473.589 -207947.05 818.305599
 949000      .949  313464.263 -332021.62 19993.9746  -352015.6 645485.887 -293470.29 666.465819
 949500     .9495  383326.988 -293304.54 14727.2182 -308031.76 676631.525 -368599.77 490.907275
 950000       .95  439609.475 -244197.68 8935.50026 -253133.18 683807.153 -430673.97 297.850009
 950500     .9505  480317.894 -186440.68 2824.01876 -189264.69 666758.569 -477493.88 94.1339588
 951000      .951  504010.134  -122079.6 -3390.7005  -118688.9  626089.73 -507400.83 -113.02335
 951500     .9515   509846.89 -53394.458 -9488.4747 -43905.984 563241.348 -519335.36 -316.28249
 952000      .952  497621.397 17181.5374 -15253.264 32434.8015  480439.86 -512874.66 -508.44214
 952500     .9525  467766.754 87148.2063 -20480.825 107629.031 380618.548 -488247.58 -682.69417
 953000      .953  421340.582 154026.949 -24985.946 179012.895 267313.633 -446326.53 -832.86487
 953500     .9535  359987.555 215448.557 -28609.008 244057.565 144538.998 -388596.56  -953.6336
 954000      .954   285881.14 269237.145  -31221.64 300458.785 16643.9955 -317102.78 -1040.7213
 954500     .9545  201646.599 313487.229 -32731.266 346218.495 -111840.63 -234377.86 -1091.0422
 955000      .955  110267.986 346631.233 -33084.384 379715.617 -236363.25 -143352.37 -1102.8128
 955500     .9555  14982.4386 367495.019 -32268.463 399763.482 -352512.58 -47250.902 -1075.6154
 956000      .956    -80834.5 375339.481 -30312.386 405651.867 -456173.98 50522.1135 -1010.4129
 956500     .9565  -173788.46 369886.729 -27285.426 397172.156 -543675.19 146503.036 -909.51421
 957000      .957   -260586.5 351329.936 -23294.794 374624.729 -611916.44  237291.71 -776.49312
 957500     .9575  -338153.76 320326.488 -18481.837 338808.325 -658480.24 319671.919 -616.06122
 958000      .958  -403742.36 277974.703 -13017.036 290991.739 -681717.06  390725.32  -433.9012
 958500     .9585  -455028.79 225774.919 -7093.9636 232868.883 -680803.71 447934.826 -236.46545
 959000      .959  -490196.21 165576.343 -922.42659  166498.77 -655772.55 489273.779 -30.747553
 959500     .9595  -507998.78 99511.5441 5278.96598 94232.5781 -607510.32 513277.743 175.965533
 960000       .96  -507805.83 29920.9051 11290.5473 18630.3578 -537726.74 519096.381 376.351576
 960500     .9605  -489624.21 -40730.287 16899.3745 -57629.661 -448893.92 506523.582 563.312483
 961000      .961  -454097.99 -109939.17 21906.7723 -131845.95 -344158.81 476004.758 730.225744
 961500     .9615   -402485.7 -175253.99 26135.3714 -201389.36 -227231.71 428621.071 871.179046
 962000      .962  -336615.74 -234360.93 29435.3914 -263796.32 -102254.81 366051.127 981.179714
 962500     .9625  -258821.57 -285166.08 31689.9473 -316856.03 26344.5149 290511.512 1056.33158
 963000      .963  -171859.08 -325869.65 32819.1901 -358688.84 154010.571 204678.272   1093.973
 963500     .9635  -78808.971  -355029.7 32783.1353 -387812.83 276220.724 111592.107 1092.77118
 964000      .964  17032.4242 -371613.19 31583.0795 -403196.27 388645.619 14550.6553 1052.76932
 964500     .9645   112269.88 -375032.67 29261.5546 -404294.22 487302.548 -83008.325 975.385153
 965000      .965  203529.565 -365166.97 25900.8209 -391067.79 568696.539 -177628.74 863.360695
 965500     .9655  287578.564 -342365.61 21619.9529 -363985.56  629944.17 -265958.61 720.665097
 966000      .966  361439.403 -307436.31 16570.6215 -324006.93 668875.714 -344868.78 552.354051
 966500     .9665  422495.529 -261616.47 10931.7204 -272548.19    684112. -411563.81 364.390681
 967000      .967  468584.002 -206529.27 4903.02909  -211432.3 675113.276 -463680.97 163.434303
 967500     .9675  498072.118 -144126.21 -1301.8647 -142824.34 642198.326 -499373.98 -43.395489
 968000      .968  509915.252 -76617.928 -7463.1311 -69154.796 586533.179 -517378.38 -248.77104
 968500     .9685  503693.856 -6395.9439 -13362.486 6966.54223   510089.8 -517056.34  -445.4162
 969000      .969  479628.332  64052.098 -18790.924 82843.0221 415576.234 -498419.26 -626.36414
 969500     .9695  438571.216 132230.545 -23556.122 155786.667 306340.671 -462127.34 -785.20407
 970000       .97  381976.981 195724.145 -27489.253 223213.398 186252.836 -409466.23 -916.30842
 970500     .9705  311850.509  252283.61 -30450.965 282734.575 59566.8991 -342301.47 -1015.0322
 971000      .971   230676.07 299905.296 -32336.322 332241.618 -69229.226 -263012.39 -1077.8774
 971500     .9715  141329.311 336902.184 -33078.516   369980.7 -195572.87 -174407.83 -1102.6172
 972000      .972  46975.3904 361963.646 -32651.237 394614.883 -314988.26 -79626.628 -1088.3746
 972500     .9725  -49043.154 374201.869 -31069.605 405271.474 -423245.02 17973.5485 -1035.6535
 973000      .973  -143324.81 373183.313 -28389.633 401572.946 -516508.13  114935.18  -946.3211
 973500     .9735  -232529.61 358944.064 -24706.243 383650.307 -591473.67 207823.366 -823.54145
 974000      .974  -313497.42 331988.557 -20149.905 352138.462 -645485.97  293347.51 -671.66351
 974500     .9745   -383359.9 293271.709 -14882.012 308153.722 -676631.61 368477.889 -496.06708
 975000      .975  -439642.15 244165.087 -9089.1663 253254.253 -683807.24 430552.985 -302.97221
 975500     .9755  -480350.33  186408.32 -2976.5649 189384.885 -666758.65  477373.77  -99.21883
 976000      .976  -504042.34 122047.475 3239.26612 118808.209 -626089.82 507281.606 107.975537
 976500     .9765  -509878.86 53362.5698 9338.14399 44024.4258 -563241.43 519217.008 311.271466
 977000      .977  -497653.14 -17213.195  15104.029 -32317.224 -480439.95  512757.17 503.467632
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      46       1      50
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775  -467798.27 -87179.635 20332.6776 -107512.31 -380618.63 488130.947 677.755919
 978000      .978  -421371.87 -154058.15 24838.8782 -178897.03 -267313.72 446210.748 827.962606
 978500     .9785  -360018.62 -215479.53  28463.012 -243942.55 -144539.08  388481.63 948.767067
 979000      .979  -285911.98  -269267.9  31076.708  -300344.6 -16644.082 316988.687 1035.89027
 979500     .9795  -201677.22 -313517.76   32587.39 -346105.15 111840.543 234264.605 1086.24633
 980000       .98  -110298.38 -346661.54 32941.5567  -379603.1  236363.16 143239.938 1098.05189
 980500     .9805  -15012.615 -367525.11 32126.6769 -399651.79 352512.493 47139.2922 1070.88923
 981000      .981  80804.5405 -375369.35 30171.6332 -405540.99 456173.893 -50632.907 1005.72111
 981500     .9815  173758.719 -369916.39  27145.699 -397062.08 543675.104 -146613.02 904.856632
 982000      .982  260556.974 -351359.38 23156.0844 -374515.46 611916.352 -237400.89 771.869479
 982500     .9825  338124.439 -320355.72 18344.1383 -338699.85 658480.156  -319780.3 611.471277
 983000      .983   403713.25 -278003.72  12880.341 -290884.06  681716.97 -390832.91 429.344701
 983500     .9835  454999.893 -225803.73 6958.26484 -232761.99  680803.62 -448041.63 231.942161
 984000      .984  490167.518 -165604.94 787.716753 -166392.66  655772.46  -489379.8 26.2572251
 984500     .9845  507970.296 -99539.936 -5412.6941 -94127.242 607510.232 -513382.99 -180.42314
 985000      .985  507777.558 -29949.092 -11423.301 -18525.791  537726.65 -519200.86  -380.7767
 985500     .9855  489596.135 40702.3033 -17031.161  57733.464 448893.831  -506627.3 -567.70536
 986000      .986  454070.115 109911.392 -22037.598  131948.99 344158.723 -476107.71 -734.58661
 986500     .9865  402458.029  175226.41 -26265.244 201491.654 227231.619 -428723.27 -875.50813
 987000      .987  336588.264 234333.544 -29564.318 263897.862  102254.72 -366152.58 -985.47725
 987500     .9875  258794.292 285138.897 -31817.934 316956.831 -26344.605 -290612.23 -1060.5978
 988000      .988  171832.005 325842.667 -32946.244 358788.911 -154010.66 -204778.25 -1098.2081
 988500     .9885  78782.0892 355002.904 -32909.263 387912.168 -276220.81 -111691.35 -1096.9754
 989000      .989  -17059.113 371586.597 -31708.289 403294.886 -388645.71 -14649.176  -1056.943
 989500     .9895  -112296.38 375006.262 -29385.851 404392.113 -487302.64 82910.5253 -979.52838
 990000       .99  -203555.87 365140.759 -26024.212 391164.971 -568696.63 177531.659 -867.47373
 990500     .9905  -287604.68 342339.581 -21742.445 364082.026 -629944.26 265862.236 -724.74816
 991000      .991  -361465.33 307410.473 -16692.221 324102.694 -668875.81 344773.111 -556.40736
 991500     .9915  -422521.27 261590.821 -11052.434 272643.254 -684112.09 411468.837 -368.41446
 992000      .992  -468609.56 206503.809 -5022.8627 211526.672 -675113.37 463586.696 -167.42876
 992500     .9925  -498097.49 144100.927 1182.90422 142918.022 -642198.42 499280.396 39.4301408
 993000      .993  -509940.44 76592.8289 7345.03747 69247.7914 -586533.27  517285.48 244.834582
 993500     .9935  -503718.87 6371.02653  13245.253 -6874.2264 -510089.89 516964.119 441.508433
 994000      .994  -479653.16 -64076.835 18674.5452 -82751.381 -415576.33 498327.707 622.484839
 994500     .9945  -438595.87  -132255.1 23440.5911 -155695.69 -306340.76 462036.459 781.353036
 995000      .995  -382001.45 -195748.53 27374.5635 -223123.09 -186252.93 409376.018 912.485448
 995500     .9955  -311874.81 -252307.81 30337.1116 -282644.93 -59566.992 342211.919 1011.23705
 996000      .996  -230700.19 -299929.33  32223.298 -332152.62  69229.133 262923.491 1074.10993
 996500     .9965  -141353.26 -336926.04 32966.3154 -369892.36  195572.78 174319.576 1098.87718
 997000      .997  -46999.168 -361987.33 32539.8542 -394527.18 314988.162 79539.0224 1084.66181
 997500     .9975  49019.5469 -374225.38 30959.0339 -405184.42 423244.929 -18060.513  1031.9678
 998000      .998  143301.376 -373206.66 28279.8675 -401486.52 516508.032 -115021.51 942.662249
 998500     .9985  232506.341 -358967.24 24597.2775 -383564.52 591473.579 -207909.06  819.90925
 999000      .999  313474.313 -332011.56 20041.7332  -352053.3 645485.878 -293432.58 668.057775
 999500     .9995  383336.966 -293294.55 14774.6286 -308069.18 676631.516 -368562.34  492.48762
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0   439619.38 -244187.76 8982.56487 -253170.33 683807.143 -430636.82 299.418829

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  612117.856 566316.693 333432.637 .1026517E7 854995.219 801899.669 2294.19753
Times of maxima :     .017803    .020977    .008789    .004049    .068132    .008413    .713918
Variable minima :  -547348.94 -651233.06 -640535.48 -719818.17 -847016.08 -.102284E7 -1786.3466
Times of minima :      .05901     .71372    .003157    .713741    .006227    .002245    .056114

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   614019.233 -670419.45 -640535.48 .1026517E7 966100.932 -.102284E7 2250.58438
Times of maxima :     .017807    .713705    .003157    .004049     .71506    .002245    .713916
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                   610489.062 -634149.64 -640535.48 .1026517E7 945727.528 -.102284E7 2460.29395
Times of maxima :     .017792    .713918    .003157    .004049    .715216    .002245    .014412
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   596473.569 -653954.14 -640535.48 .1026517E7 854271.897 -.102284E7 2271.91171
Times of maxima :     .018059    .713362    .003157    .004049    .068128    .002245    .713829
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                   609056.906  -648843.9 -640535.48 .1026517E7    958949. -.102284E7 2547.15935
Times of maxima :     .017792    .713819    .003157    .004049    .715131    .002245    .014297
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                   611892.924 -632101.39 -640535.48 .1026517E7 855036.696 -.102284E7 2303.57273
Times of maxima :     .017848    .014056    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   611847.688 -676337.05 -640535.48 .1026517E7 963541.192 -.102284E7 2242.27001
Times of maxima :     .017853    .713694    .003157    .004049    .715061    .002245    .713866
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   613372.576 -637676.69 -640535.48 .1026517E7 854911.831 -.102284E7 2308.64807
Times of maxima :     .017781    .713749    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                    603702.89 -645577.99 -640535.48 .1026517E7 854359.074 -.102284E7 2285.59862
Times of maxima :     .018131    .713733    .003157    .004049    .068129    .002245    .713917
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                   606077.544 -670417.09 -640535.48 .1026517E7 963379.481 -.102284E7 2933.22918
Times of maxima :     .017811    .713699    .003157    .004049     .71506    .002245    .013743
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                   611602.451 -630148.05 -640535.48 .1026517E7 855160.159 -.102284E7 2340.04127
Times of maxima :     .017838    .713804    .003157    .004049    .068132    .002245    .014578
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                   607322.585 -671051.43 -640535.48 .1026517E7 -847016.08 -.102284E7 2834.44766
Times of maxima :     .017843     .71367    .003157    .004049    .006227    .002245    .013876
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                   604481.844 -633014.44 -640535.48 .1026517E7 950137.302 -.102284E7 2278.73505
Times of maxima :     .018121    .713918    .003157    .004049    .715179    .002245    .713921
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   607513.519 -669247.24 -640535.48 .1026517E7 963696.455 -.102284E7 2735.39185
Times of maxima :     .017861    .713703    .003157    .004049    .715061    .002245    .013976
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                   607856.332 -654577.98 -640535.48 .1026517E7 855272.821 -.102284E7 2632.92677
Times of maxima :     .017822    .713719    .003157    .004049    .068131    .002245    .014175
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   614435.156 -647102.25 -640535.48 .1026517E7 854781.005 -.102284E7 2270.54608
Times of maxima :     .017845    .713669    .003157    .004049    .068132    .002245    .713868
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   613996.048 -629772.81 -640535.48 .1026517E7 854664.979 -.102284E7 2285.33483
Times of maxima :     .017914    .713718    .003157    .004049    .068131    .002245    .713875
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                   614442.105 -663140.66 -640535.48 .1026517E7 854740.104 -.102284E7 2267.30689
Times of maxima :     .017866    .713685    .003157    .004049    .068132    .002245     .71386
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   714239.697 -653764.53 -640535.48 .1026517E7 .1024778E7 -.102284E7 2418.01369
Times of maxima :     .702848    .713916    .003157    .004049    .715053    .002245     .01447
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                    614270.25 -631555.33 -640535.48 .1026517E7 854822.808 -.102284E7   2287.377
Times of maxima :     .017824    .014396    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                   607036.354 -695141.54 -640535.48 .1026517E7 978672.723 -.102284E7 2237.98188
Times of maxima :     .018086    .713668    .003157    .004049    .715056    .002245    .713884
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                   611887.745 -674585.56 -640535.48 .1026517E7 855039.288 -.102284E7 2262.45303
Times of maxima :     .017849     .71368    .003157    .004049    .068132    .002245     .71385
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   607814.583 -645381.19 -640535.48 .1026517E7 -847016.08 -.102284E7 2637.32089
Times of maxima :     .017825    .713715    .003157    .004049    .006227    .002245    .014167
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   609207.203 -654685.25 -640535.48 .1026517E7 962825.843 -.102284E7  2267.1406
Times of maxima :      .01805     .71378    .003157    .004049    .715123    .002245    .713915
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   603382.693  -658320.5 -640535.48 .1026517E7 854354.248 -.102284E7 2302.62013
Times of maxima :     .018135    .713682    .003157    .004049    .068129    .002245    .713917
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   613570.324 -775326.98 -640535.48 .1026517E7 .1012035E7 -.102284E7 2180.83835
Times of maxima :     .017787    .713361    .003157    .004049    .715053    .002245    .713855
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                   611415.327  -629083.5 -640535.48 .1026517E7 855184.923 -.102284E7 2374.20298
Times of maxima :     .017826    .713681    .003157    .004049    .068132    .002245    .014531
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                   614440.892 -690295.41 -640535.48 .1026517E7 973147.031 -.102284E7 2236.34832
Times of maxima :     .017847    .713668    .003157    .004049    .715057    .002245    .713915
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   611425.838 -675663.54 -640535.48 .1026517E7 855183.835 -.102284E7 2372.63867
Times of maxima :     .017827    .713362    .003157    .004049    .068132    .002245    .014533
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   611818.865 -678972.31 -640535.48 .1026517E7 855091.634 -.102284E7  2263.7949
Times of maxima :      .01785    .713671    .003157    .004049    .068132    .002245    .713868
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   752154.074 -667998.36 -640535.48 .1026517E7 .1038007E7 -.102284E7 2581.93521
Times of maxima :     .701827    .713916    .003157    .004049    .715052    .002245    .014239
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   608351.081 -646592.96 -640535.48 .1026517E7 855274.956 -.102284E7 2593.33784
Times of maxima :     .017801     .71374    .003157    .004049    .068131    .002245    .014238
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   611578.898 -660716.12 -640535.48 .1026517E7 855164.127 -.102284E7 2345.33276
Times of maxima :     .017836    .713705    .003157    .004049    .068132    .002245    .014571
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   609730.464 -677576.58 -640535.48 .1026517E7 855256.851 -.102284E7 2506.36468
Times of maxima :     .017783    .713669    .003157    .004049    .068131    .002245    .014347
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   609680.603 -651660.28 -640535.48 .1026517E7 855257.897 -.102284E7 2509.25824
Times of maxima :     .017784    .713684    .003157    .004049    .068131    .002245    .014353
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                   610481.674 -645244.96 -640535.48 .1026517E7   855237.1 -.102284E7 2460.79098
Times of maxima :     .017792    .713703    .003157    .004049    .068132    .002245    .014411
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                   611858.541 -634377.18 -640535.48 .1026517E7 855060.844 -.102284E7 2308.39359
Times of maxima :     .017854    .713789    .003157    .004049    .068132    .002245    .713918
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                   603381.423 -651207.57 -640535.48 .1026517E7 854276.022 -.102284E7 3044.71121
Times of maxima :     .017816    .713721    .003157    .004049    .068128    .002245    .013676
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                   611378.888 -685687.02 -640535.48 .1026517E7 855188.512 -.102284E7  2379.4087
Times of maxima :     .017824    .713646    .003157    .004049    .068132    .002245    .014523
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   608539.232  -663045.6 -640535.48 .1026517E7  855274.15 -.102284E7 2580.56455
Times of maxima :     .017798    .713676    .003157    .004049    .068131    .002245    .014241
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   613763.298  -677661.3 -640535.48 .1026517E7  967812.77 -.102284E7 2242.52368
Times of maxima :     .017927     .71369    .003157    .004049    .715059    .002245    .713914
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   607529.029  -657137.6 -640535.48 .1026517E7 -847016.08 -.102284E7 2710.67353
Times of maxima :     .017859    .713705    .003157    .004049    .006227    .002245    .014025
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   611807.394 -689049.59 -640535.48 .1026517E7 973550.221 -.102284E7 2233.94972
Times of maxima :     .017995    .713672    .003157    .004049    .715057    .002245    .713881
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                   614260.624 -637918.99 -640535.48 .1026517E7 854696.082 -.102284E7 2307.53916
Times of maxima :     .017893    .713708    .003157    .004049    .068131    .002245    .713916
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   607521.833 -658069.53 -640535.48 .1026517E7  962124.71 -.102284E7 2720.06726
Times of maxima :      .01786    .713795    .003157    .004049    .715124    .002245    .014006
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   610922.006   -653290. -640535.48 .1026517E7  854515.05 -.102284E7   2304.854
Times of maxima :     .018016    .713691    .003157    .004049    .068131    .002245    .713888
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                   595071.426 -631492.69 -640535.48 .1026517E7 950423.495 -.102284E7 2273.60116
Times of maxima :     .018046    .713918    .003157    .004049    .715182    .002245     .71392
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                    610399.27 -655946.52 -640535.48 .1026517E7 855239.772 -.102284E7 2466.24925
Times of maxima :      .01779    .713695    .003157    .004049    .068132    .002245    .014404
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                   610856.534 -653794.41 -640535.48 .1026517E7 855222.465 -.102284E7 2433.23203
Times of maxima :     .017802    .713697    .003157    .004049    .068132    .002245    .014449
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   611819.736 -629657.55 -640535.48 .1026517E7 855091.158 -.102284E7 2312.43817
Times of maxima :      .01785    .013957    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                   614401.489 -666086.44 -640535.48 .1026517E7 854724.204 -.102284E7 2289.52897
Times of maxima :     .017875    .713693    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   606502.954 -655750.85 -640535.48 .1026517E7 854912.708 -.102284E7  2909.3955
Times of maxima :     .017819     .71371    .003157    .004049    .068128    .002245    .013786
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                   611719.172 -636598.59 -640535.48 .1026517E7 855132.645 -.102284E7 2304.80239
Times of maxima :     .017846     .71368    .003157    .004049    .068132    .002245    .014627
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   612577.711 -655545.35 -640535.48 .1026517E7 956769.985 -.102284E7 2253.49186
Times of maxima :     .017973    .713723    .003157    .004049    .715139    .002245    .713886
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   608498.171 -679136.46 -640535.48 .1026517E7 855274.387 -.102284E7 2583.30427
Times of maxima :     .017799    .713671    .003157    .004049    .068131    .002245    .014237
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                   613228.988 -633555.27 -640535.48 .1026517E7 854921.667 -.102284E7 2316.41705
Times of maxima :     .017777    .014246    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                   610685.124  -761233.7 -640535.48 .1026517E7 854507.571 -.102284E7 2226.46953
Times of maxima :     .018021    .713361    .003157    .004049     .06813    .002245    .713846
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   612328.121 -633428.01 -640535.48 .1026517E7 949378.514 -.102284E7 2273.29117
Times of maxima :     .017784    .713918    .003157    .004049    .715172    .002245    .713921
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   611968.303 -654932.43 -640535.48 .1026517E7 855011.925 -.102284E7 2283.60421
Times of maxima :     .017834    .713712    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   611636.584 -642454.49 -640535.48 .1026517E7 855153.697 -.102284E7 2331.54838
Times of maxima :      .01784    .713703    .003157    .004049    .068132    .002245     .01459
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                   794522.431 -659520.22 -640535.48 .1026517E7 .1034412E7 -.102284E7 2305.47165
Times of maxima :     .702062    .713916    .003157    .004049    .715052    .002245    .714035
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                   614422.703 -689773.74 -640535.48 .1026517E7 982498.026 -.102284E7  2245.7261
Times of maxima :     .017842    .713669    .003157    .004049    .715056    .002245    .713883
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                    612445.61 -623123.11 -640535.48 .1026517E7 854571.965 -.102284E7 2285.97405
Times of maxima :     .017977    .713791    .003157    .004049    .068131    .002245     .71392
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   611881.102 -670902.53 -640535.48 .1026517E7 963551.455 -.102284E7 2247.18838
Times of maxima :      .01785    .713693    .003157    .004049     .71506    .002245    .713866
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                   588694.794 -644217.31 -640535.48 .1026517E7 956695.713 -.102284E7 2268.59034
Times of maxima :     .017959    .713804    .003157    .004049    .715139    .002245    .713916
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                   614323.408 -628552.38 -640535.48 .1026517E7  854706.45 -.102284E7 2293.05208
Times of maxima :     .017887    .713788    .003157    .004049    .068131    .002245    .713921
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                    589787.06 -680099.15 -640535.48 .1026517E7 854181.334 -.102284E7 2249.88848
Times of maxima :     .017937    .713362    .003157    .004049    .068126    .002245    .713917
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   611820.599 -657386.28 -640535.48 .1026517E7 855090.681 -.102284E7 2272.84226
Times of maxima :      .01785    .713689    .003157    .004049    .068132    .002245    .713862
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                   612201.542 -648487.73 -640535.48 .1026517E7  854988.12 -.102284E7 2275.03831
Times of maxima :     .017794    .713694    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                   614436.356  -640963.6 -640535.48 .1026517E7 854780.396 -.102284E7 2273.93731
Times of maxima :     .017845    .713665    .003157    .004049    .068132    .002245    .713857
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   611894.002  -652351.7 -640535.48 .1026517E7 855036.177 -.102284E7  2276.1086
Times of maxima :     .017848    .713699    .003157    .004049    .068132    .002245    .713872
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   610773.854 -648288.28 -640535.48 .1026517E7 855226.132 -.102284E7 2439.78604
Times of maxima :     .017799    .713647    .003157    .004049    .068132    .002245     .01444
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   751382.242 -650579.48 -640535.48 .1026517E7 .1021352E7 -.102284E7 2319.09483
Times of maxima :     .702451    .713916    .003157    .004049    .715053    .002245    .713913
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   611738.651 -667258.35 -640535.48 .1026517E7 855126.074 -.102284E7 2296.71936
Times of maxima :     .017847    .713664    .003157    .004049    .068132    .002245    .014639
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                   607826.735 -626094.68 -640535.48 .1026517E7 855272.317 -.102284E7 2636.00503
Times of maxima :     .017824    .713814    .003157    .004049    .068131    .002245    .014169
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   611821.454 -639681.73 -640535.48 .1026517E7 949740.719 -.102284E7  2259.0344
Times of maxima :      .01785    .713857    .003157    .004049    .715179    .002245    .713918
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   590223.528 -641927.21 -640535.48 .1026517E7 854185.175 -.102284E7 2300.22009
Times of maxima :     .017914    .713743    .003157    .004049    .068126    .002245    .713919
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                   614438.703 -635089.95 -640535.48 .1026517E7 854779.199 -.102284E7 2297.47317
Times of maxima :     .017846    .713781    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   609672.334 -678471.52 -640535.48 .1026517E7 855258.068 -.102284E7 2509.74287
Times of maxima :     .017784    .713672    .003157    .004049    .068131    .002245    .014352
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                   614457.689 -641193.07 -640535.48 .1026517E7 854756.603 -.102284E7 2274.79315
Times of maxima :     .017857    .713669    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   608143.786 -650163.41 -640535.48 .1026517E7 855274.953 -.102284E7 2608.36239
Times of maxima :     .017807    .713685    .003157    .004049    .068131    .002245    .014218
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   600789.384 -672106.48 -640535.48 .1026517E7 854319.117 -.102284E7 2294.32631
Times of maxima :     .018164    .713674    .003157    .004049    .068129    .002245    .713915
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                   611748.398  -681243.4 -640535.48 .1026517E7 966801.077 -.102284E7 2292.39738
Times of maxima :     .017847    .713683    .003157    .004049    .715059    .002245    .014645
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                   612363.999 -636971.37 -640535.48 .1026517E7 854568.375 -.102284E7 2293.53875
Times of maxima :     .017979    .713766    .003157    .004049    .068131    .002245    .713919
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   605948.644  -647304.5 -640535.48 .1026517E7  854396.47 -.102284E7 2275.13523
Times of maxima :     .018101    .713692    .003157    .004049     .06813    .002245    .713874
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                   609700.102 -648068.97 -640535.48 .1026517E7 854479.189 -.102284E7 2305.93546
Times of maxima :     .018041    .713727    .003157    .004049     .06813    .002245    .713918
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   611931.833 -632574.08 -640535.48 .1026517E7 855020.969 -.102284E7 2314.48504
Times of maxima :     .017843    .014083    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                   595024.526 -676558.29 -640535.48 .1026517E7  854250.14 -.102284E7 2254.29333
Times of maxima :     .018047    .713362    .003157    .004049    .068128    .002245    .713861
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                   606733.784 -652406.62 -640535.48 .1026517E7 955864.864 -.102284E7 2893.87199
Times of maxima :     .017823    .713774    .003157    .004049    .715146    .002245    .013813
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   610429.496 -680538.71 -640535.48 .1026517E7 855238.811 -.102284E7 2464.26645
Times of maxima :      .01779    .713664    .003157    .004049    .068132    .002245    .014407
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   613629.889 -647872.12 -640535.48 .1026517E7 854892.582 -.102284E7 2300.11162
Times of maxima :     .017789    .713732    .003157    .004049    .068132    .002245    .713918
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   614416.314 -672482.56 -640535.48 .1026517E7 854788.908 -.102284E7 2282.04277
Times of maxima :     .017841    .713662    .003157    .004049    .068132    .002245    .713884
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                   684312.415  -686422.8 -640535.48 .1026517E7 .1045506E7 -.102284E7 2305.69354
Times of maxima :     .701718    .713844    .003157    .004049    .715051    .002245    .713911
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   614454.656 -642389.19 -640535.48 .1026517E7 854766.979 -.102284E7 2270.44529
Times of maxima :     .017852    .713698    .003157    .004049    .068132    .002245    .713841
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                    607510.65   -647328. -640535.48 .1026517E7 855200.987 -.102284E7 2758.70866
Times of maxima :     .017862    .713713    .003157    .004049     .06813    .002245    .013932
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                   612658.127 -681653.62 -640535.48 .1026517E7 854957.576 -.102284E7 2254.69443
Times of maxima :     .017773    .713662    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                   594383.843 -687567.42 -640535.48 .1026517E7 976904.586 -.102284E7 2244.94564
Times of maxima :      .01805    .713685    .003157    .004049    .715057    .002245    .713915
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   607557.938 -659972.83 -640535.48 .1026517E7  855256.46 -.102284E7 2686.12857
Times of maxima :     .017854     .71368    .003157    .004049     .06813    .002245    .014073
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                    611960.55 -650704.46 -640535.48 .1026517E7  957665.28 -.102284E7 2258.37379
Times of maxima :     .017835    .713806    .003157    .004049    .715135    .002245    .713916
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                   614417.948 -630211.21 -640535.48 .1026517E7   854788.3 -.102284E7 2291.62405
Times of maxima :     .017841    .014447    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                    611581.33 -631786.81 -640535.48 .1026517E7 -847016.08 -.102284E7 2344.80415
Times of maxima :     .017836    .713736    .003157    .004049    .006227    .002245    .014571
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   612988.989 -663736.47 -640535.48 .1026517E7 854937.176 -.102284E7  2278.9688
Times of maxima :     .017773    .713699    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   611755.478 -633570.98 -640535.48 .1026517E7 855119.843 -.102284E7 2300.75557
Times of maxima :     .017848    .713793    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                   611624.282 -661722.08 -640535.48 .1026517E7 958974.548 -.102284E7  2334.7369
Times of maxima :     .017839    .713709    .003157    .004049    .715129    .002245    .014585
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                   605761.064 -637798.24 -640535.48 .1026517E7 854780.935 -.102284E7 2948.03074
Times of maxima :     .017808    .713734    .003157    .004049    .068128    .002245    .013716
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   611790.776 -658940.68 -640535.48 .1026517E7 855105.254 -.102284E7  2271.7645
Times of maxima :     .017849    .713695    .003157    .004049    .068132    .002245    .014674
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                   614339.455 -632218.19 -640535.48 .1026517E7 952193.466 -.102284E7  2276.8149
Times of maxima :     .017885    .713855    .003157    .004049    .715157    .002245    .713916
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                   609805.868 -682747.51 -640535.48 .1026517E7 967708.257 -.102284E7 2502.01413
Times of maxima :     .017783    .713675    .003157    .004049    .715059    .002245    .014354
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                   608780.971  -650815.2 -640535.48 .1026517E7 854455.698 -.102284E7 2289.60155
Times of maxima :     .018058    .713723    .003157    .004049     .06813    .002245    .713918
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   614351.182  -652110.4 -640535.48 .1026517E7 956780.069 -.102284E7 2260.90476
Times of maxima :     .017832    .713743    .003157    .004049    .715137    .002245    .713916
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                   611910.319 -777232.37 -640535.48 .1026517E7 .1005189E7 -.102284E7 2186.43513
Times of maxima :     .017847    .713361    .003157    .004049    .715053    .002245    .014795
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                   708858.779 -667251.88 -640535.48 .1026517E7 .1031167E7 -.102284E7 2307.18977
Times of maxima :     .701641    .713916    .003157    .004049    .715052    .002245    .713913
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   601742.626  -631537.2 -640535.48 .1026517E7 854331.223 -.102284E7 2331.46108
Times of maxima :     .018154    .713918    .003157    .004049    .068129    .002245    .713858
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   608024.257 -665260.87 -640535.48 .1026517E7 854438.197 -.102284E7 2286.78428
Times of maxima :      .01807    .713693    .003157    .004049     .06813    .002245    .713917
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                    605430.96 -634233.83 -640535.48 .1026517E7 854722.721 -.102284E7 2962.21885
Times of maxima :     .017807    .713716    .003157    .004049    .068128    .002245     .01368
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                   611196.431 -660000.46 -640535.48 .1026517E7 958124.345 -.102284E7 2401.63799
Times of maxima :     .017815    .713716    .003157    .004049    .715132    .002245    .014493
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   613722.625 -637578.21 -640535.48 .1026517E7 854884.947 -.102284E7 2298.19833
Times of maxima :     .017793    .713781    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   608894.103 -643197.45 -640535.48 .1026517E7 959290.606 -.102284E7 2557.47421
Times of maxima :     .017794    .713811    .003157    .004049     .71513    .002245    .014277
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                     611771.4 -640705.73 -640535.48 .1026517E7 855113.519 -.102284E7 2291.31444
Times of maxima :     .017848    .713751    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   613141.572  -692482.5 -640535.48 .1026517E7 978097.102 -.102284E7 2236.63183
Times of maxima :     .017776    .713679    .003157    .004049    .715056    .002245    .713915
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                   608643.422 -668284.85 -640535.48 .1026517E7 963709.972 -.102284E7 2573.68559
Times of maxima :     .017797    .713711    .003157    .004049    .715061    .002245    .014252
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                    612922.98 -630207.85 -640535.48 .1026517E7 854594.046 -.102284E7 2306.16831
Times of maxima :     .017966    .713779    .003157    .004049    .068131    .002245    .713918
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   590988.342  -672869.7 -640535.48 .1026517E7 967367.252 -.102284E7 2251.47188
Times of maxima :     .017996    .713709    .003157    .004049    .715059    .002245    .713916
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   611816.203 -630800.75 -640535.48 .1026517E7 -847016.08 -.102284E7 2306.19631
Times of maxima :      .01785    .713781    .003157    .004049    .006227    .002245    .713917
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                   607835.019 -644910.01 -640535.48 .1026517E7 855272.466 -.102284E7 2635.12671
Times of maxima :     .017824    .713717    .003157    .004049    .068131    .002245    .014171
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                   738514.927 -712781.79 -640535.48 .1026517E7  .105474E7 -.102284E7  2278.6165
Times of maxima :     .702067    .713661    .003157    .004049     .71505    .002245    .713912
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                   607512.727 -653951.42 -640535.48 .1026517E7 965917.315 -.102284E7 2743.27372
Times of maxima :     .017862    .713757    .003157    .004049    .715066    .002245    .013961
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   611774.711  -644818.1 -640535.48 .1026517E7 855112.152 -.102284E7 2287.78063
Times of maxima :     .017848    .713729    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   609956.688 -642181.02 -640535.48 .1026517E7 855251.793 -.102284E7 2493.26945
Times of maxima :     .017783    .713729    .003157    .004049    .068131    .002245    .014367
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                    639276.23 -643265.92 -640535.48 .1026517E7 .1008505E7 -.102284E7 2321.59337
Times of maxima :     .702622    .713917    .003157    .004049    .715054    .002245    .713914
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   611566.443  -653852.1 -640535.48 .1026517E7 855166.089 -.102284E7 2347.97379
Times of maxima :     .017835     .71372    .003157    .004049    .068132    .002245    .014567
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                   608608.458 -680756.47 -640535.48 .1026517E7 968094.447 -.102284E7 2575.98333
Times of maxima :     .017797    .713676    .003157    .004049    .715059    .002245    .014248
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                   610646.298 -656316.71 -640535.48 .1026517E7 855231.244 -.102284E7 2449.32049
Times of maxima :     .017796    .713697    .003157    .004049    .068132    .002245    .014427
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   609310.534 -651355.27 -640535.48 .1026517E7 965295.696 -.102284E7 2531.47673
Times of maxima :     .017788     .71383    .003157    .004049    .715063    .002245    .014327
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   602627.525 -675265.14 -640535.48 .1026517E7 854343.375 -.102284E7 2291.98069
Times of maxima :     .018144    .713671    .003157    .004049    .068129    .002245    .713914
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   614264.685 -647884.92 -640535.48 .1026517E7 854696.693 -.102284E7 2287.57696
Times of maxima :     .017893    .713699    .003157    .004049    .068131    .002245    .713918
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   607553.903 -647886.62 -640535.48 .1026517E7 855255.447 -.102284E7 2688.17631
Times of maxima :     .017855    .713362    .003157    .004049     .06813    .002245    .014069
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   603220.743 -685295.14 -640535.48 .1026517E7 854351.863 -.102284E7 2287.64838
Times of maxima :     .018137    .713652    .003157    .004049    .068129    .002245     .71384
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                    611659.48 -643224.38 -640535.48 .1026517E7  855148.76 -.102284E7 2325.15754
Times of maxima :     .017842    .713749    .003157    .004049    .068132    .002245    .014599
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   614438.703 -630203.77 -640535.48 .1026517E7 854779.199 -.102284E7 2296.66161
Times of maxima :     .017846      .7138    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                   603886.304 -652541.69 -640535.48 .1026517E7 854409.125 -.102284E7 3022.19733
Times of maxima :     .017808    .713721    .003157    .004049    .068128    .002245    .013666
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   613123.873 -662910.94 -640535.48 .1026517E7 854928.575 -.102284E7  2294.9575
Times of maxima :     .017775    .713693    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   613372.576 -636410.06 -640535.48 .1026517E7 854911.831 -.102284E7 2285.50973
Times of maxima :     .017781    .713692    .003157    .004049    .068132    .002245    .713875
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   612393.352 -633442.11 -640535.48 .1026517E7 854974.335 -.102284E7 2324.21693
Times of maxima :     .017781    .014161    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   611809.729 -665657.86 -640535.48 .1026517E7 -847016.08 -.102284E7 2280.53558
Times of maxima :      .01785    .713688    .003157    .004049    .006227    .002245    .713877
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                   614452.825   -661140. -640535.48 .1026517E7  854748.05 -.102284E7 2286.84871
Times of maxima :     .017862    .713703    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                    612833.06 -640455.58 -640535.48 .1026517E7 854946.846 -.102284E7 2306.75728
Times of maxima :     .017772    .713755    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   609631.209 -638606.57 -640535.48 .1026517E7  855258.88 -.102284E7 2512.16441
Times of maxima :     .017785    .713701    .003157    .004049    .068131    .002245    .014349
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                   609680.603 -658333.94 -640535.48 .1026517E7 855257.897 -.102284E7 2509.25824
Times of maxima :     .017784    .713663    .003157    .004049    .068131    .002245    .014353
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   590353.466  -636485.3 -640535.48 .1026517E7 955512.297 -.102284E7 2282.85604
Times of maxima :     .017906    .713851    .003157    .004049    .715141    .002245    .713917
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   613254.814 -640051.22 -640535.48 .1026517E7 854919.935 -.102284E7 2277.82968
Times of maxima :     .017778    .713684    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                   606392.794 -657404.45 -640535.48 .1026517E7 -847016.08 -.102284E7 2283.64456
Times of maxima :     .018095    .713718    .003157    .004049    .006227    .002245    .713917
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                   597357.467 -660187.37 -640535.48 .1026517E7  854281.07 -.102284E7 2283.09826
Times of maxima :     .018186    .713702    .003157    .004049    .068128    .002245    .713879
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                    594670.16 -661197.94 -640535.48 .1026517E7 966213.364 -.102284E7 2263.43814
Times of maxima :     .018049    .713781    .003157    .004049    .715064    .002245    .713918
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                   605259.579 -659188.79 -640535.48 .1026517E7 854384.219 -.102284E7 2283.40383
Times of maxima :      .01811      .7137    .003157    .004049     .06813    .002245    .713915
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   608223.155 -675844.25 -640535.48 .1026517E7 855275.065 -.102284E7 2602.46503
Times of maxima :     .017804    .713676    .003157    .004049    .068131    .002245    .014227
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   611352.075  -638004.3 -640535.48 .1026517E7 -847016.08 -.102284E7 2383.04466
Times of maxima :     .017823    .713745    .003157    .004049    .006227    .002245    .014518
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                   611846.055  -693098.4 -640535.48 .1026517E7 855073.263 -.102284E7 2240.84905
Times of maxima :     .017853    .713362    .003157    .004049    .068132    .002245    .713922
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                    611386.35  -665973.2 -640535.48 .1026517E7 855187.799 -.102284E7 2378.36871
Times of maxima :     .017825    .713689    .003157    .004049    .068132    .002245    .014525
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                    611588.53 -625758.01 -640535.48 .1026517E7 855162.546 -.102284E7 2343.21766
Times of maxima :     .017837    .713844    .003157    .004049    .068132    .002245    .014574
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                   613453.702 -645235.49 -640535.48 .1026517E7 954506.584 -.102284E7 2270.34673
Times of maxima :     .017783    .713849    .003157    .004049    .715142    .002245    .713919
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                   607506.452 -642504.82 -640535.48 .1026517E7 855183.984 -.102284E7 2773.37723
Times of maxima :     .017861    .713675    .003157    .004049     .06813    .002245    .013908
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   612222.536 -687096.68 -640535.48 .1026517E7 854986.475 -.102284E7 2265.10234
Times of maxima :     .017792    .713647    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   611744.789 -677245.52 -640535.48 .1026517E7  969098.03 -.102284E7 2294.01896
Times of maxima :     .017847    .713696    .003157    .004049    .715059    .002245    .014643
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                    605318.06 -639234.88 -640535.48 .1026517E7  854385.23 -.102284E7 2286.78633
Times of maxima :      .01811    .713754    .003157    .004049     .06813    .002245     .71392
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   614229.164  -662042.3 -640535.48 .1026517E7 854829.434 -.102284E7 2268.83721
Times of maxima :     .017821    .713685    .003157    .004049    .068132    .002245    .713882
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                   611151.079 -669732.21 -640535.48 .1026517E7 854522.574 -.102284E7 2291.63755
Times of maxima :      .01801    .713678    .003157    .004049    .068131    .002245    .713916
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                   610236.177 -662065.92 -640535.48 .1026517E7 960302.719 -.102284E7 2476.61937
Times of maxima :     .017788    .713712    .003157    .004049    .715126    .002245     .01439
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   613328.577 -681201.15 -640535.48 .1026517E7 972388.532 -.102284E7 2248.25954
Times of maxima :      .01795    .713698    .003157    .004049    .715058    .002245    .713915
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                   613202.979 -647196.67 -640535.48 .1026517E7 854923.397 -.102284E7  2298.3925
Times of maxima :     .017777    .713735    .003157    .004049    .068132    .002245    .713918
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   608886.802 -648228.29 -640535.48 .1026517E7 -847016.08 -.102284E7 2557.94038
Times of maxima :     .017794    .713744    .003157    .004049    .006227    .002245    .014276
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                   613254.814 -656709.46 -640535.48 .1026517E7 854919.935 -.102284E7 2303.96743
Times of maxima :     .017778    .713701    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                   757326.852 -670635.87 -640535.48 .1026517E7 .1041242E7 -.102284E7 2318.97086
Times of maxima :     .701728    .713916    .003157    .004049    .715051    .002245    .714018
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                    607361.36 -681713.49 -640535.48 .1026517E7 968294.046 -.102284E7 2827.68751
Times of maxima :     .017846    .713679    .003157    .004049    .715059    .002245    .013885
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   607548.261  -760204.6 -640535.48 .1026517E7 -847016.08 -.102284E7 2691.43956
Times of maxima :     .017856    .713361    .003157    .004049    .006227    .002245    .014063
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   602821.084 -660535.15 -640535.48 .1026517E7 853936.377 -.102284E7 3095.67114
Times of maxima :     .017849    .713691    .003157    .004049    .068128    .002245    .013663
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                   611806.869 -659974.95 -640535.48 .1026517E7 855097.785 -.102284E7 2271.69899
Times of maxima :     .017849    .713693    .003157    .004049    .068132    .002245    .713879
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   611744.789 -656746.39 -640535.48 .1026517E7  855123.86 -.102284E7 2304.57339
Times of maxima :     .017847     .71371    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   611122.585 -685749.07 -640535.48 .1026517E7 855208.067 -.102284E7 2409.33231
Times of maxima :     .017812    .713362    .003157    .004049    .068132    .002245    .014482
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                    606829.83 -663013.34 -640535.48 .1026517E7 854975.604 -.102284E7 2886.59675
Times of maxima :     .017826    .713691    .003157    .004049    .068129    .002245    .013824
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                   608218.011 -689469.26 -640535.48 .1026517E7 972091.617 -.102284E7 2232.06307
Times of maxima :     .018067    .713664    .003157    .004049    .715057    .002245    .713871
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                    611152.76 -664593.13 -640535.48 .1026517E7 855206.142 -.102284E7 2406.25833
Times of maxima :     .017813    .713686    .003157    .004049    .068132    .002245    .014486
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                    614450.89 -669849.86 -640535.48 .1026517E7 854746.217 -.102284E7 2275.23991
Times of maxima :     .017863     .71367    .003157    .004049    .068132    .002245    .713881
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                   594288.023 -657575.44 -640535.48 .1026517E7 961763.044 -.102284E7 2263.78892
Times of maxima :      .01805    .713805    .003157    .004049    .715124    .002245    .713918
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   610610.653 -636245.92 -640535.48 .1026517E7  854505.28 -.102284E7 2286.06908
Times of maxima :     .018022    .713766    .003157    .004049     .06813    .002245    .713919
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   601984.095 -662817.16 -640535.48 .1026517E7 965211.617 -.102284E7 2255.13988
Times of maxima :     .018151    .713767    .003157    .004049    .715064    .002245    .713917
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                   612154.984 -657943.29 -640535.48 .1026517E7 854991.948 -.102284E7 2288.17743
Times of maxima :     .017799    .713713    .003157    .004049    .068132    .002245    .713917
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   600609.132  -632160.9 -640535.48 .1026517E7 854316.911 -.102284E7 2297.07787
Times of maxima :     .018166      .7138    .003157    .004049    .068129    .002245    .713919
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   611976.615 -638305.04 -640535.48 .1026517E7  855010.32 -.102284E7 2276.37288
Times of maxima :     .017832    .713701    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                   606905.729 -678922.16 -640535.48 .1026517E7 854991.078 -.102284E7 2880.42345
Times of maxima :     .017828    .713632    .003157    .004049    .068129    .002245    .013833
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   603013.429 -661969.02 -640535.48 .1026517E7 854127.457 -.102284E7 3068.15149
Times of maxima :      .01783    .713681    .003157    .004049    .068128    .002245    .013662
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   600609.132 -666411.32 -640535.48 .1026517E7 854316.911 -.102284E7 2271.50019
Times of maxima :     .018166    .713684    .003157    .004049    .068129    .002245    .713917
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                   590148.712  -663556.1 -640535.48 .1026517E7   854184.3 -.102284E7 2266.76852
Times of maxima :     .017918    .713362    .003157    .004049    .068126    .002245    .713852
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   607513.598 -670712.99 -640535.48 .1026517E7 855224.126 -.102284E7  2735.0137
Times of maxima :     .017861    .713665    .003157    .004049     .06813    .002245    .013976
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                   610532.933 -642921.54 -640535.48 .1026517E7 855235.353 -.102284E7 2457.30827
Times of maxima :     .017793    .713725    .003157    .004049    .068132    .002245    .014416
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   611894.002 -664652.03 -640535.48 .1026517E7 855036.177 -.102284E7 2265.21766
Times of maxima :     .017848    .713676    .003157    .004049    .068132    .002245    .713866
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                     594836.1 -648007.14 -640535.48 .1026517E7 962351.624 -.102284E7  2275.1855
Times of maxima :     .018048    .713824    .003157    .004049     .71512    .002245    .713917
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   592780.286 -645335.64 -640535.48 .1026517E7 854221.108 -.102284E7 2290.36185
Times of maxima :     .018035    .713738    .003157    .004049    .068127    .002245    .713918
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   609155.329 -677015.97 -640535.48 .1026517E7 968772.767 -.102284E7 2541.01185
Times of maxima :      .01779    .713702    .003157    .004049    .715059    .002245    .014308
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   607010.098 -626693.21 -640535.48 .1026517E7 854416.803 -.102284E7 2286.49026
Times of maxima :     .018086    .713752    .003157    .004049     .06813    .002245     .71392
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   612049.806 -675513.42 -640535.48 .1026517E7 854555.372 -.102284E7  2276.7686
Times of maxima :     .017989    .713673    .003157    .004049    .068131    .002245    .713863
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                   611628.434 -652834.45 -640535.48 .1026517E7 -847016.08 -.102284E7 2333.67464
Times of maxima :      .01784    .713724    .003157    .004049    .006227    .002245    .014587
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                   607512.304 -627040.78 -640535.48 .1026517E7 855212.038 -.102284E7 2748.09751
Times of maxima :     .017862    .713771    .003157    .004049     .06813    .002245    .013951
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                   611803.955 -668870.93 -640535.48 .1026517E7 964511.548 -.102284E7 2264.66698
Times of maxima :     .017849    .713701    .003157    .004049    .715061    .002245    .014684
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                   611942.777 -637260.54 -640535.48 .1026517E7 -847016.08 -.102284E7 2305.59493
Times of maxima :      .01784    .713759    .003157    .004049    .006227    .002245    .713919
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   613560.976 -681563.14 -640535.48 .1026517E7 854630.347 -.102284E7 2287.49908
Times of maxima :     .017938    .713661    .003157    .004049    .068131    .002245    .713879
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                   612667.279 -666238.56 -640535.48 .1026517E7 854957.013 -.102284E7 2302.22556
Times of maxima :     .017773     .71369    .003157    .004049    .068132    .002245    .713916
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                   610173.194 -791819.48 -640535.48 .1026517E7 .1027724E7 -.102284E7 2480.55269
Times of maxima :     .017787    .713361    .003157    .004049    .715052    .002245    .014384
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   604650.788 -643470.83 -640535.48 .1026517E7 854572.215 -.102284E7 2993.10569
Times of maxima :     .017806    .713741    .003157    .004049    .068128    .002245    .013647
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   614454.177 -662508.03 -640535.48 .1026517E7 959389.404 -.102284E7 2254.47199
Times of maxima :     .017852    .713709    .003157    .004049    .715127    .002245    .713917
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   608204.554  -660260.2 -640535.48 .1026517E7 964915.681 -.102284E7 2603.82873
Times of maxima :     .017805    .713784    .003157    .004049    .715065    .002245    .014225
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   609209.135 -623865.79 -640535.48 .1026517E7 855266.544 -.102284E7 2537.68529
Times of maxima :      .01779    .713832    .003157    .004049    .068131    .002245    .014315
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                   613577.863 -656275.15 -640535.48 .1026517E7 854896.682 -.102284E7 2295.58141
Times of maxima :     .017787    .713711    .003157    .004049    .068132    .002245    .713918
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                   603362.326 -652775.44 -640535.48 .1026517E7 854269.957 -.102284E7 3045.71101
Times of maxima :     .017817    .713699    .003157    .004049    .068128    .002245    .013677
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   614457.816 -639334.76 -640535.48 .1026517E7 854759.656 -.102284E7 2279.75932
Times of maxima :     .017856    .713696    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   614348.479 -650119.25 -640535.48 .1026517E7 854807.706 -.102284E7 2295.71244
Times of maxima :     .017832     .71373    .003157    .004049    .068132    .002245    .713918
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                   614263.077 -631596.24 -640535.48 .1026517E7 854824.014 -.102284E7 2308.95097
Times of maxima :     .017823    .014394    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                   607062.597 -642935.54 -640535.48 .1026517E7 854417.861 -.102284E7 2299.58793
Times of maxima :     .018085     .71372    .003157    .004049     .06813    .002245    .713917
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                   576156.501 -674078.44 -640535.48 .1026517E7 854918.143 -.102284E7 2273.04573
Times of maxima :      .01797     .71367    .003157    .004049    .068118    .002245    .713866
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   591898.244 -679539.32 -640535.48 .1026517E7 969978.582 -.102284E7 2243.93788
Times of maxima :     .018019    .713696    .003157    .004049    .715058    .002245    .713883
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                   614457.481 -671209.96 -640535.48 .1026517E7 964443.394 -.102284E7 2249.39554
Times of maxima :     .017855    .713699    .003157    .004049     .71506    .002245    .713915
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   607535.846  -629003.5 -640535.48 .1026517E7 855247.821 -.102284E7  2702.3318
Times of maxima :      .01786    .713811    .003157    .004049     .06813    .002245    .014041
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                   604276.912  -657830.9 -640535.48 .1026517E7 854495.311 -.102284E7 3006.94615
Times of maxima :     .017805      .7137    .003157    .004049    .068128    .002245    .013651
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                   614260.624 -661811.54 -640535.48 .1026517E7 854696.082 -.102284E7 2299.24158
Times of maxima :     .017893    .713694    .003157    .004049    .068131    .002245    .713916
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   607495.606 -647699.99 -640535.48 .1026517E7  855167.41 -.102284E7  2785.9838
Times of maxima :     .017858    .713737    .003157    .004049    .068129    .002245    .013894
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   608260.858 -648166.19 -640535.48 .1026517E7 855275.064 -.102284E7 2599.73297
Times of maxima :     .017803    .713693    .003157    .004049    .068131    .002245    .014231
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   611890.805 -645081.82 -640535.48 .1026517E7 953443.924 -.102284E7 2274.88562
Times of maxima :     .017849     .71373    .003157    .004049    .715146    .002245    .713886
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   614457.217  -632010.1 -640535.48 .1026517E7 854754.771 -.102284E7 2282.11258
Times of maxima :     .017858    .713698    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                   614397.965 -670256.11 -640535.48 .1026517E7 854794.979 -.102284E7 2288.62732
Times of maxima :     .017838     .71367    .003157    .004049    .068132    .002245    .713915
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                   611185.623 -659283.83 -640535.48 .1026517E7 854523.735 -.102284E7 2284.67788
Times of maxima :      .01801    .713707    .003157    .004049    .068131    .002245    .713917
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                   611856.619 -642920.55 -640535.48 .1026517E7 855062.847 -.102284E7 2271.05611
Times of maxima :     .017854    .713698    .003157    .004049    .068132    .002245    .713836
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                    603285.68 -634755.84 -640535.48 .1026517E7 854352.816 -.102284E7  2299.9853
Times of maxima :     .018136    .713772    .003157    .004049    .068129    .002245    .713916
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                   609178.326 -652893.75 -640535.48 .1026517E7 855267.028 -.102284E7 2539.58774
Times of maxima :      .01779     .71372    .003157    .004049    .068131    .002245    .014311
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   611367.527 -667581.83 -640535.48 .1026517E7 855189.576 -.102284E7 2380.96783
Times of maxima :     .017824    .713688    .003157    .004049    .068132    .002245    .014521
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   602426.243 -650893.09 -640535.48 .1026517E7  854340.58 -.102284E7 2277.36455
Times of maxima :     .018146    .713714    .003157    .004049    .068129    .002245    .713919
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   607722.433 -633320.06 -640535.48 .1026517E7 855269.718 -.102284E7  2648.6366
Times of maxima :     .017834    .713771    .003157    .004049    .068131    .002245    .014146
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                    610923.45 -634894.95 -640535.48 .1026517E7 855219.113 -.102284E7 2427.66715
Times of maxima :     .017804    .713675    .003157    .004049    .068132    .002245    .014457
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                   595931.938 -642871.22 -640535.48 .1026517E7 854263.784 -.102284E7 2268.53435
Times of maxima :     .018059    .713693    .003157    .004049    .068128    .002245     .71392
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   614085.663 -641329.31 -640535.48 .1026517E7 854674.115 -.102284E7 2306.10718
Times of maxima :     .017908    .713752    .003157    .004049    .068131    .002245    .713917
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   611742.354 -664696.75 -640535.48 .1026517E7 855124.747 -.102284E7 2295.09951
Times of maxima :     .017847     .71365    .003157    .004049    .068132    .002245    .014641
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                   595257.962 -634463.61 -640535.48 .1026517E7 854253.536 -.102284E7 2294.79836
Times of maxima :     .018044     .71377    .003157    .004049    .068128    .002245    .713917
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                   614454.177 -658792.49 -640535.48 .1026517E7 957530.056 -.102284E7 2254.16355
Times of maxima :     .017852     .71372    .003157    .004049    .715134    .002245    .713918
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                   611723.213  -658328.4 -640535.48 .1026517E7  855131.34 -.102284E7 2303.18799
Times of maxima :     .017846    .713681    .003157    .004049    .068132    .002245     .01463
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   610165.232 -663622.82 -640535.48 .1026517E7 855246.605 -.102284E7 2481.04359
Times of maxima :     .017786    .713699    .003157    .004049    .068131    .002245    .014383
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                   606171.263 -644971.06 -640535.48 .1026517E7 854852.107 -.102284E7 2928.46318
Times of maxima :     .017813    .713744    .003157    .004049    .068128    .002245    .013751
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   607128.347 -657782.68 -640535.48 .1026517E7 855039.325 -.102284E7 2859.45369
Times of maxima :     .017834    .713643    .003157    .004049    .068129    .002245    .013854
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                    614270.25 -672193.83 -640535.48 .1026517E7 854822.808 -.102284E7 2257.42259
Times of maxima :     .017824    .713362    .003157    .004049    .068132    .002245    .713845
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   613372.576 -670319.58 -640535.48 .1026517E7 854911.831 -.102284E7  2261.6098
Times of maxima :     .017781    .713678    .003157    .004049    .068132    .002245    .713863
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   607531.401 -650611.14 -640535.48 .1026517E7 -847016.08 -.102284E7 2708.30192
Times of maxima :     .017859    .713656    .003157    .004049    .006227    .002245    .014029
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                   607517.069 -658653.87 -640535.48 .1026517E7  855230.77 -.102284E7 2727.01428
Times of maxima :      .01786    .713705    .003157    .004049     .06813    .002245    .013992
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                     611630.5 -673973.19 -640535.48 .1026517E7 963359.041 -.102284E7 2333.14322
Times of maxima :      .01784    .713694    .003157    .004049     .71506    .002245    .014588
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   609831.068 -648174.84 -640535.48 .1026517E7 855254.674 -.102284E7 2500.56055
Times of maxima :     .017783    .713715    .003157    .004049    .068131    .002245    .014356
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   614456.555 -645166.94 -640535.48 .1026517E7 854763.929 -.102284E7 2289.96795
Times of maxima :     .017854    .713742    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   609680.603 -626982.22 -640535.48 .1026517E7 855257.897 -.102284E7 2509.25824
Times of maxima :     .017784    .713776    .003157    .004049    .068131    .002245    .014353
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   591611.574 -650452.89 -640535.48 .1026517E7  961346.31 -.102284E7 2266.14299
Times of maxima :     .018014    .713786    .003157    .004049    .715132    .002245    .713916
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                      612720. -653442.53 -640535.48 .1026517E7 854584.474 -.102284E7 2300.28948
Times of maxima :     .017973    .713699    .003157    .004049    .068131    .002245     .71389
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   608471.005 -684939.32 -640535.48 .1026517E7 855274.526 -.102284E7 2585.12734
Times of maxima :     .017799    .713361    .003157    .004049    .068131    .002245    .014234
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   614162.214 -633171.95 -640535.48 .1026517E7 854839.186 -.102284E7 2288.12702
Times of maxima :     .017816    .713754    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                   609965.067 -636422.43 -640535.48 .1026517E7 855251.595 -.102284E7  2492.7821
Times of maxima :     .017783    .713658    .003157    .004049    .068131    .002245    .014367
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                   608248.229 -620042.92 -640535.48 .1026517E7 855275.068 -.102284E7 2600.64427
Times of maxima :     .017804    .713866    .003157    .004049    .068131    .002245     .01423
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   611897.303 -659631.67 -640535.48 .1026517E7 971327.729 -.102284E7 2266.22617
Times of maxima :     .017848    .713709    .003157    .004049     .71506    .002245    .713888
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                   607671.887 -649557.68 -640535.48 .1026517E7 855267.667 -.102284E7 2656.37647
Times of maxima :     .017839    .713691    .003157    .004049    .068131    .002245    .014131
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   602527.108 -651416.23 -640535.48 .1026517E7 -847016.08 -.102284E7 2303.22283
Times of maxima :     .018145    .713719    .003157    .004049    .006227    .002245    .713918
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                   613469.614 -640964.75 -640535.48 .1026517E7 854904.854 -.102284E7 2281.60149
Times of maxima :     .017784    .713711    .003157    .004049    .068132    .002245    .713919
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   607652.646 -620442.54 -640535.48 .1026517E7 855266.666 -.102284E7 2659.79112
Times of maxima :     .017841    .713919    .003157    .004049     .06813    .002245    .014125
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   613673.327 -658651.27 -640535.48 .1026517E7 854889.062 -.102284E7 2261.64259
Times of maxima :     .017791    .713667    .003157    .004049    .068132    .002245     .71392
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                   609680.603 -647661.64 -640535.48 .1026517E7 855257.897 -.102284E7 2509.25824
Times of maxima :     .017784    .713684    .003157    .004049    .068131    .002245    .014353
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                     608305.6 -675706.43 -640535.48 .1026517E7 855275.049 -.102284E7 2596.53847
Times of maxima :     .017802    .713676    .003157    .004049    .068131    .002245    .014235
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   612970.776 -653944.16 -640535.48 .1026517E7 959030.763 -.102284E7 2257.34143
Times of maxima :     .017773    .713781    .003157    .004049    .715133    .002245    .713916
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                   605807.358 -663891.78 -640535.48 .1026517E7 854393.905 -.102284E7 2286.78631
Times of maxima :     .018103    .713698    .003157    .004049     .06813    .002245    .713873
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                   611299.335 -669837.98 -640535.48 .1026517E7 855195.484 -.102284E7 2389.77948
Times of maxima :      .01782    .713683    .003157    .004049    .068132    .002245    .014509
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   613816.928 -650984.58 -640535.48 .1026517E7 854649.137 -.102284E7 2303.51122
Times of maxima :     .017924    .713703    .003157    .004049    .068131    .002245    .713915
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                   611363.687 -655038.08 -640535.48 .1026517E7 -847016.08 -.102284E7 2381.48719
Times of maxima :     .017823    .713714    .003157    .004049    .006227    .002245    .014521
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                   609357.894 -651954.17 -640535.48 .1026517E7 855264.057 -.102284E7 2528.59819
Times of maxima :     .017788    .713674    .003157    .004049    .068131    .002245    .014332
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                   613842.441 -636994.29 -640535.48 .1026517E7 946552.258 -.102284E7 2268.64149
Times of maxima :     .017798    .713827    .003157    .004049    .715205    .002245    .713919
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   614353.836 -664692.09 -640535.48 .1026517E7  971965.25 -.102284E7 2264.13304
Times of maxima :     .017832    .713707    .003157    .004049     .71506    .002245    .713886
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                   607468.798 -626577.31 -640535.48 .1026517E7 855147.369 -.102284E7 2799.90566
Times of maxima :     .017854    .713836    .003157    .004049    .068129    .002245    .013907
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                    603057.56 -682201.83 -640535.48 .1026517E7  854349.49 -.102284E7 2247.05945
Times of maxima :     .018139    .713362    .003157    .004049    .068129    .002245    .713878
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                   609720.962 -650288.81 -640535.48 .1026517E7 854479.751 -.102284E7 2288.22767
Times of maxima :      .01804    .713729    .003157    .004049     .06813    .002245    .713918
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   606161.011  -629277.4 -640535.48 .1026517E7 854850.293 -.102284E7  2928.9969
Times of maxima :     .017813    .713679    .003157    .004049    .068128    .002245     .01375
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                   607594.739 -654504.33 -640535.48 .1026517E7 967585.681 -.102284E7 2672.87439
Times of maxima :     .017849     .71378    .003157    .004049    .715063    .002245    .014099
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                   607612.466 -655399.34 -640535.48 .1026517E7 855263.845 -.102284E7  2668.2593
Times of maxima :     .017846    .713716    .003157    .004049     .06813    .002245    .014108
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   613651.745 -646075.18 -640535.48 .1026517E7 854890.823 -.102284E7 2303.50865
Times of maxima :      .01779    .713722    .003157    .004049    .068132    .002245    .713918
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                   609647.612 -647919.93 -640535.48 .1026517E7 855258.545 -.102284E7 2511.19621
Times of maxima :     .017785    .713724    .003157    .004049    .068131    .002245    .014351
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   607509.458 -637511.68 -640535.48 .1026517E7 855194.695 -.102284E7 2764.47744
Times of maxima :     .017861    .713709    .003157    .004049     .06813    .002245    .013922
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                   608361.321 -688391.39 -640535.48 .1026517E7 971175.378 -.102284E7 2237.07908
Times of maxima :     .018065    .713665    .003157    .004049    .715058    .002245    .713914
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   603420.733  -662798.3 -640535.48 .1026517E7 853564.004 -.102284E7 3137.73272
Times of maxima :     .017882    .713697    .003157    .004049    .068128    .002245    .013554
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   609998.794 -638210.44 -640535.48 .1026517E7 855250.794 -.102284E7 2490.83165
Times of maxima :     .017782    .713761    .003157    .004049    .068131    .002245     .01437
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   606475.728 -618363.71 -640535.48 .1026517E7 -847016.08 -.102284E7 2911.10473
Times of maxima :     .017819    .713842    .003157    .004049    .006227    .002245    .013783
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   609831.068 -662828.61 -640535.48 .1026517E7 855254.674 -.102284E7 2500.56055
Times of maxima :     .017783    .713702    .003157    .004049    .068131    .002245    .014356
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   610451.979 -661133.59 -640535.48 .1026517E7 -847016.08 -.102284E7 2462.77786
Times of maxima :     .017791    .713705    .003157    .004049    .006227    .002245    .014409
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                   610298.883 -622424.73 -640535.48 .1026517E7 855242.815 -.102284E7 2472.67667
Times of maxima :     .017788    .713861    .003157    .004049    .068132    .002245    .014395
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                    607883.06 -670953.98 -640535.48 .1026517E7 855273.243 -.102284E7 2630.27926
Times of maxima :      .01782    .713674    .003157    .004049    .068131    .002245     .01418
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   611644.457 -675877.67 -640535.48 .1026517E7  855152.06 -.102284E7 2329.42011
Times of maxima :     .017841    .713666    .003157    .004049    .068132    .002245    .014593
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   607502.319   -676595. -640535.48 .1026517E7  855175.85 -.102284E7 2779.70722
Times of maxima :     .017859    .713677    .003157    .004049    .068129    .002245      .0139
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                   603024.786  -642110.5 -640535.48 .1026517E7 854349.017 -.102284E7 2276.27254
Times of maxima :     .018139    .713658    .003157    .004049    .068129    .002245    .713877
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                   614421.166 -696391.11 -640535.48 .1026517E7 979599.716 -.102284E7 2238.37881
Times of maxima :     .017842    .713667    .003157    .004049    .715056    .002245    .713915
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                   611107.156 -652588.13 -640535.48 .1026517E7 953740.018 -.102284E7 2410.86735
Times of maxima :     .017811     .71375    .003157    .004049    .715145    .002245     .01448
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                   596424.312 -651454.17 -640535.48 .1026517E7 854271.147 -.102284E7 2298.73695
Times of maxima :     .018058    .713702    .003157    .004049    .068128    .002245    .713915
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   611755.478 -641726.54 -640535.48 .1026517E7 855119.843 -.102284E7 2289.15077
Times of maxima :     .017848    .713695    .003157    .004049    .068132    .002245     .01465
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   611870.209  -648273.5 -640535.48 .1026517E7 855050.075 -.102284E7  2288.1526
Times of maxima :     .017852    .713732    .003157    .004049    .068132    .002245    .713918

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      5.57258917E+05             0             0          100.000000
        27           1.3500000      5.78691952E+05             1             1           99.666667
        28           1.4000000      6.00124987E+05            20            21           93.000000
        29           1.4500000      6.21558022E+05           270           291            3.000000
        30           1.5000000      6.42991058E+05             1           292            2.666667
        31           1.5500000      6.64424093E+05             0           292            2.666667
        32           1.6000000      6.85857128E+05             1           293            2.333333
        33           1.6500000      7.07290163E+05             0           293            2.333333
        34           1.7000000      7.28723199E+05             2           295            1.666667
        35           1.7500000      7.50156234E+05             1           296            1.333333
        36           1.8000000      7.71589269E+05             3           299             .333333
        37           1.8500000      7.93022304E+05             0           299             .333333
        38           1.9000000      8.14455340E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.42966667E+00     1.42877340E+00
                             Variance = 2.88784838E-03     2.68439222E-03
                   Standard deviation = 5.37387047E-02     5.18111206E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      6.00124987E+05             0             0          100.000000
        29           1.4500000      6.21558022E+05             3             3           99.000000
        30           1.5000000      6.42991058E+05            82            85           71.666667
        31           1.5500000      6.64424093E+05           128           213           29.000000
        32           1.6000000      6.85857128E+05            69           282            6.000000
        33           1.6500000      7.07290163E+05            12           294            2.000000
        34           1.7000000      7.28723199E+05             1           295            1.666667
        35           1.7500000      7.50156234E+05             0           295            1.666667
        36           1.8000000      7.71589269E+05             2           297            1.000000
        37           1.8500000      7.93022304E+05             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.53100000E+00     1.53168365E+00
                             Variance = 3.12441472E-03     2.90479609E-03
                   Standard deviation = 5.58964643E-02     5.38961603E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
3 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        29           1.4500000      6.21558022E+05             0             0          100.000000
        30           1.5000000      6.42991058E+05            85            85           71.666667
        31           1.5500000      6.64424093E+05           125           210           30.000000
        32           1.6000000      6.85857128E+05            66           276            8.000000
        33           1.6500000      7.07290163E+05            12           288            4.000000
        34           1.7000000      7.28723199E+05             2           290            3.333333
        35           1.7500000      7.50156234E+05             1           291            3.000000
        36           1.8000000      7.71589269E+05             5           296            1.333333
        37           1.8500000      7.93022304E+05             3           299             .333333
        38           1.9000000      8.14455340E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.53583333E+00     1.54015056E+00
                             Variance = 4.18826644E-03     3.42272793E-03
                   Standard deviation = 6.47168173E-02     5.85040847E-02

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

4 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        39           1.9500000      8.35888375E+05             0             0          100.000000
        40           2.0000000      8.57321410E+05           223           223           25.666667
        41           2.0500000      8.78754445E+05             0           223           25.666667
        42           2.1000000      9.00187481E+05             0           223           25.666667
        43           2.1500000      9.21620516E+05             0           223           25.666667
        44           2.2000000      9.43053551E+05             0           223           25.666667
        45           2.2500000      9.64486586E+05            36           259           13.666667
        46           2.3000000      9.85919622E+05            29           288            4.000000
        47           2.3500000      1.00735266E+06             1           289            3.666667
        48           2.4000000      1.02878569E+06             5           294            2.000000
        49           2.4500000      1.05021873E+06             5           299             .333333
        50           2.5000000      1.07165176E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.05100000E+00     2.06429002E+00
                             Variance = 1.77665552E-02     1.57345191E-02
                   Standard deviation = 1.33291242E-01     1.25437312E-01

5 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
5 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        47           2.3500000      1.00735266E+06             0             0          100.000000
        48           2.4000000      1.02878569E+06           294           294            2.000000
        49           2.4500000      1.05021873E+06             5           299             .333333
        50           2.5000000      1.07165176E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.37616667E+00     2.39538619E+00
                             Variance = 7.38851728E-05     2.85027433E-05
                   Standard deviation = 8.59564848E-03     5.33879605E-03

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    27    26    38     3   138    13    42  5298     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  3252
   Size 21-30:    36   180 14776     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

