   ---   55   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_Convenc_RPI.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003BXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003AXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003CXX0008            1.5155 1608.                                         0
Series R-L-C.   3.272E-01  3.472E-01  0.000E+00   |  XX0008                   .3272 347.2                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Series R-L-C.   8.000E+02  0.000E+00  0.000E+00   |  X0002AX0010A              800.                                               0
Series R-L-C.   8.000E+02  0.000E+00  0.000E+00   |  X0002BX0010B              800.                                               0
Series R-L-C.   8.000E+02  0.000E+00  0.000E+00   |  X0002CX0010C              800.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\1\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0010AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0010BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0010CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\1\CONV2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\1\EXT3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\1\CONV4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Blank card ending branches.  IBR, NTOT = 26  27   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002AX0010A                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002BX0010B                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002CX0010C                .698                                             0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002AX0010A       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002BX0010B       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002CX0010C       .71                                                       0
Blank card ending switches.   KSWTCH = 13.        |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   2.244832896729E+08

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  4.6916394E+01                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  3.5108351E+02                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -3.9484443E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
 ***                    Switch  "X0002A"  to  "X0010A"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002B"  to  "X0010B"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002C"  to  "X0010C"  closed  after  0.00000000E+00  sec.
      0       0.0  152722.069 -263846.85 108251.033 -372097.89 416568.922 -44471.035        0.0
    500     .5E-3  189680.234 -253424.38 62078.7274 -315503.11 443104.617 -127601.51        0.0
   1000     .1E-2  220672.338 -234375.83 13245.9886 -247621.82 455048.172 -207426.35        0.0
   1500     .0015  243084.102 -207189.59 -35910.083 -171279.51 450273.692 -278994.19        0.0
   2000      .002  562767.004  -109008.4 -519632.47  410624.07 671775.403  -.10824E7        0.0
   2500     .0025  553757.442 53915.0959 -634824.07 688739.162 499842.346 -.118858E7        0.0
   3000      .003  493563.136  190500.64 -716123.11 906623.752 303062.496 -.120969E7        0.0
   3500     .0035  401144.124 294385.244 -731150.47 .1025536E7 106758.881 -.113229E7        0.0
   4000      .004  290079.182 406731.506 -681226.91 .1087958E7 -116652.32 -971306.09        0.0
   4500     .0045  167097.631 509102.861 -623346.55 .1132449E7 -342005.23 -790444.18        0.0
   5000      .005  16200.4539 581079.789  -543750.8 .1124831E7 -564879.34 -559951.26        0.0
   5500     .0055  -261246.53  603573.01 -297226.77 900799.783 -864819.54 -35980.239        0.0
   6000      .006  -457531.41 557299.645 -71473.972 628773.618 -.101483E7 386057.442        0.0
   6500     .0065  -566852.24 489280.621 122658.265 366622.356 -.105613E7 689510.509        0.0
   7000      .007  -625914.95 412115.064  267630.59 144484.474 -.103803E7 893545.544        0.0
   7500     .0075  -647169.65  328624.42 350249.072 -21624.652 -975794.07 997418.719        0.0
   8000      .008  -635969.33 227034.974 401996.094 -174961.12  -863004.3 .1037965E7        0.0
   8500     .0085   -590483.9 112177.285 435394.787  -323217.5 -702661.18 .1025879E7        0.0
   9000      .009  -473566.43 4485.28919 401809.418 -397324.13 -478051.72 875375.849        0.0
   9500     .0095  -334396.44 -73628.573 337281.853 -410910.43 -260767.87 671678.293        0.0
  10000       .01  -218211.27 -127790.55 274535.874 -402326.42 -90420.728 492747.148        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -180761.16 -228661.07 22167.6136 -250828.68 47899.9069 202928.777 738.920454
  11000      .011  -109868.12 -270764.48 21856.5347 -292621.02 160896.364 131724.655 728.551156
  11500     .0115  -55042.306 -317494.59 23820.0334 -341314.62 262452.279 78862.3396 794.001114
  12000      .012  -22068.934 -364744.53 28547.7896 -393292.32 342675.595 50616.7236 951.592985
  12500     .0125  -10023.323 -391987.03 33292.3498 -425279.38 381963.705 43315.6724 1109.74499
  13000      .013  -1089.7575 -421001.35 37837.5381 -458838.89 419911.593 38927.2956 1261.25127
  13500     .0135   -35518.32 -469383.73 43668.2685 -513051.99 433865.405 79186.5885 1455.60895
  14000      .014  -59467.255 -555914.34 54920.3047 -610834.65 496447.086  114387.56 1830.67682
  14500     .0145  36259.3539 -534853.35 62169.2317 -597022.58 571112.706 25909.8778 2072.30772
  15000      .015  135084.127 -492262.26 62493.9904 -554756.25 627346.385 -72590.136 2083.13301
  15500     .0155   228812.21 -440464.37 56469.2485 -496933.62 669276.583 -172342.96 1882.30828
  16000      .016  333395.487 -377625.79 47621.5527 -425247.34 711021.277 -285773.93 1587.38509
  16500     .0165  442092.888 -295005.33 37681.5158 -332686.85 737098.218 -404411.37 1256.05053
  17000      .017  546601.879 -185038.17 26092.2914 -211130.46 731640.047 -520509.59 869.743047
  17500     .0175  622091.136 -57510.486 14457.1139   -71967.6 679601.623 -607634.02 481.903798
  18000      .018  657696.923 86555.5181 7080.38511  79475.133 571141.405 -650616.54 236.012837
  18500     .0185  656492.615 229920.321 2090.01681 227830.304 426572.294  -654402.6 69.6672271
  19000      .019  613543.216 355050.538 -4981.6054 360032.143 258492.679 -618524.82 -166.05351
  19500     .0195   531150.62  461136.41 -13572.688 474709.098 70014.2096 -544723.31 -452.42293
  20000       .02   412954.99 543960.494 -22640.164 566600.658  -131005.5 -435595.15 -754.67213
  20500     .0205  271600.646 598981.815 -31459.199 630441.014 -327381.17 -303059.84   -1048.64
  21000      .021  120432.907 622656.413 -39798.383 662454.796 -502223.51 -160231.29 -1326.6128
  21500     .0215  -35518.726 606855.008 -46726.463 653581.471 -642373.73 -11207.737 -1557.5488
  22000      .022  -184538.28 557083.738 -50800.734 607884.471 -741622.02 133737.545 -1693.3578
  22500     .0225  -309182.27 491168.447 -52167.194 543335.641 -800350.71 257015.072 -1738.9065
  23000      .023  -402988.77 417984.235 -51433.934  469418.17 -820973.01 351554.838 -1714.4645
  23500     .0235  -466674.05 338355.676 -49243.489 387599.166 -805029.72 417430.558 -1641.4496
  24000      .024  -503409.92 253983.298 -45721.317 299704.616 -757393.22 457688.608 -1524.0439
  24500     .0245  -516730.86 168883.026 -40865.952 209748.978 -685613.89 475864.907 -1362.1984
  25000      .025  -510606.14 87584.0073 -34940.733  122524.74 -598190.15 475665.407 -1164.6911
  25500     .0255    -491279. 10978.9559 -27924.427  38903.383 -502257.96 463354.578 -930.81424
  26000      .026  -462857.84 -61331.457 -19323.942 -42007.514 -401526.38 443533.899 -644.13141
  26500     .0265  -428333.94 -131182.46 -9087.9024 -122094.56 -297151.48 419246.034 -302.93008
  27000      .027  -390212.09 -200459.29 2079.08772 -202538.38  -189752.8 392291.175 69.3029241
  27500     .0275  -348915.57 -269417.17 13329.7082 -282746.88 -79498.397 362245.278 444.323606
  28000      .028  -302997.43 -337029.93 24021.5417 -361051.47 34032.5053 327018.968 800.718056
  28500     .0285  -249766.94 -401047.72 33659.4904 -434707.21 151280.779 283426.429 1121.98301
  29000      .029  -186925.58 -458636.25 41779.1329 -500415.38 271710.662 228704.718 1392.63776
  29500     .0295  -114445.84  -507056.9 48107.8401 -555164.74 392611.062 162553.678 1603.59467
  30000       .03  -32979.938 -542325.98 52627.4919 -594953.47 509346.043 85607.4294 1754.24973
  30500     .0305  57041.1682 -559022.74 55372.8915 -614395.63 616063.907 -1668.2768 1845.76305
  31000      .031  154025.693 -552129.02 56340.6556 -608469.67 706154.709 -97685.037 1878.02185
  31500     .0315  253900.301 -518941.07 55494.8671 -574435.94 772841.373 -198405.43  1849.8289
  32000      .032  350652.856 -459488.88 52836.4372 -512325.31 810141.732 -297816.42 1761.21457
  32500     .0325  437835.456 -375925.06 48419.5962 -424344.66 813760.521 -389415.86 1613.98654
  33000      .033  509536.661 -272178.38 42324.1425 -314502.52 781715.039 -467212.52 1410.80475
  33500     .0335  560670.537 -153887.29 34726.9907 -188614.28 714557.831 -525943.55 1157.56636
  34000      .034  587420.644 -27880.327 25966.2206 -53846.548 615300.971 -561454.42 865.540688
  34500     .0345  587550.279 98399.6568  16463.599 81936.0579 489150.622 -571086.68 548.786633
  35000      .035  560707.946 217596.186 6601.48811 210994.698  343111.76 -554106.46 220.049604
  35500     .0355  508564.227 323297.425 -3307.7878 326605.212 185266.803 -511872.01 -110.25959
  36000      .036  434574.544 410692.249 -12981.931 423674.179 23882.2957 -447556.48 -432.73103
  36500     .0365  343511.175 476867.204 -22149.219 499016.422 -133356.03 -365660.39  -738.3073
  37000      .037  240764.299 520643.801 -30558.826 551202.627  -279879.5 -271323.13 -1018.6275
  37500     .0375  131678.101 542202.624 -37969.011 580171.635 -410524.52 -169647.11 -1265.6337
  38000      .038  21285.4219 542878.541 -44127.168 587005.708 -521593.12  -65412.59 -1470.9056
  38500     .0385  -85791.648 525020.615  -48778.93 573799.546 -610812.26 37012.7178 -1625.9643
  39000      .039  -185560.54 491608.793 -51700.178 543308.971 -677169.34 133860.365 -1723.3393
  39500     .0395  -274934.34 445624.522 -52728.676 498353.198 -720558.86  222205.66 -1757.6225
  40000       .04  -351806.98 389533.578 -51781.423 441315.001 -741340.56 300025.554 -1726.0474
  40500     .0405  -414854.14 325128.343 -48865.504 373993.846 -739982.48 365988.634 -1628.8501
  41000      .041  -463275.44 253629.362 -44084.765 297714.128  -716904.8 419190.674 -1469.4922
  41500     .0415  -496617.87 175892.943 -37627.726 213520.668 -672510.82 458990.147 -1254.2575
  42000      .042  -514651.32 92660.3675 -29741.376 122401.744 -607311.69 484909.947 -991.37921
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      46       1      50
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -517276.54  4817.4996  -20712.58   25530.08 -522094.04 496563.963 -690.41935
  43000      .043    -504478. -86334.939 -10864.593 -75470.346 -418143.06 493613.409  -362.1531
  43500     .0435  -476339.99  -178831.1  -555.1082 -178275.99  -297508.9 475784.884 -18.503607
  44000      .044  -433125.11 -269891.36 9835.47187 -279726.83 -163233.75  442960.58 327.849062
  44500     .0445  -375395.87 -355954.84 19920.6368 -375875.48 -19441.035 395316.511 664.021227
  45000      .045  -304172.22 -432926.02 29323.0433 -462249.06 128753.792 333495.268 977.434777
  45500     .0455  -221083.01 -496571.04 37690.8713 -534261.91 275488.032 258773.877 1256.36238
  46000      .046  -128441.12 -542944.56 44716.3382  -587660.9 414503.449 173157.454 1490.54461
  46500     .0465   -29210.02 -568773.28 50151.7409 -618925.02 539563.261 79361.7609  1671.7247
  47000      .047  73110.8752 -571789.02 53818.6894 -625607.71 644899.892 -19292.186 1793.95631
  47500     .0475  174640.086 -551008.25 55610.6433 -606618.89 725648.331 -119029.44 1853.68811
  48000      .048   271300.45 -506906.93 55491.1395 -562398.07 778207.378 -215809.31 1849.70465
  48500     .0485  359047.109 -441428.59 53488.7516 -494917.34 800475.702 -305558.36 1782.95839
  49000      .049  434118.089 -357816.13 49689.9574 -407506.08 791934.215 -384428.13 1656.33191
  49500     .0495  493270.959 -260310.23 44233.0329 -304543.27 753581.193 -449037.93 1474.43443
  50000       .05  533975.539 -153774.51 37304.8179 -191079.33 687750.052 -496670.72 1243.49393
  50500     .0505  554546.431 -43299.874 29138.4065  -72438.28 597846.305 -525408.02 971.280216
  51000      .051  554212.208 66170.9772 20008.5069 46162.4703 488041.231  -534203.7 666.950229
  51500     .0515  533125.915 170164.863 10223.7042 159941.158 362961.052 -522902.21 340.790139
  52000      .052  492324.432 264914.798 117.022841 264797.775 227409.634 -492207.41 3.90076138
  52500     .0525  433642.679 347488.338 -9964.4641 357452.802 86154.3414 -443607.14  -332.1488
  53000      .053  359586.819 415799.263 -19671.144 435470.407 -56212.444 -379257.96 -655.70481
  53500     .0535  273177.515  468519.59 -28663.113 497182.703 -195342.07 -301840.63 -955.43709
  54000      .054  177784.391  504931.77 -36622.164 541553.934 -327147.38 -214406.56 -1220.7388
  54500     .0545  76972.2638 524767.079 -43262.903 568029.982 -447794.82 -120235.17 -1442.0968
  55000      .055  -25632.924 528065.179 -48342.943 576408.122  -553698.1 -22710.018 -1611.4314
  55500     .0555  -126461.99 515074.834 -51672.213 566747.047 -641536.82 74789.7765 -1722.4071
  56000      .056  -222107.61 486207.673 -53121.073 539328.746 -708315.28 168986.536 -1770.7024
  56500     .0565  -309414.97 442051.489 -52626.866 494678.354 -751466.46 256788.107 -1754.2289
  57000      .057  -385556.23 383438.705 -50198.383 433637.089 -768994.94  335357.85 -1673.2794
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.70920000E-02  sec.
  57500     .0575  -448091.39 311551.144 -45917.428 357468.572 -759642.53 402173.959 -1530.5809
  58000      .058  -495020.88 228031.491 -39936.666 267968.157 -723052.37 455084.218 -1331.2222
  58500     .0585  -524833.56 135069.703 -32473.647  167543.35 -659903.27 492359.918 -1082.4549
  59000      .059  -542503.35 49189.3906 -24360.011 73549.4019 -591692.74 518143.339 -812.00038
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.94040000E-02  sec.
  59500     .0595  -540041.49  -13844.22 -15593.324 1749.10441 -526197.27 524448.162 -519.77747
  60000       .06  -513188.05 -71253.358 -5598.3011 -65655.057 -441934.69  507589.75 -186.61004
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  6.01590000E-02  sec.
  60500     .0605  -468933.16 -130902.87 4650.43785 -135553.31 -338030.29 473583.594 155.014595
  61000      .061  -410454.82 -193169.35 14841.5902 -208010.94 -217285.47 425296.411 494.719673
  61500     .0615  -366578.57 -252915.33 25953.8748 -278869.21 -113663.24 392532.443  865.12916
  62000      .062  -307393.75 -309137.89 33598.6754 -342736.56  1744.1344 340992.427 1119.95585
  62500     .0625  -235517.57 -339376.58  32939.323  -372315.9 103859.003 268456.898 1097.97743
  63000      .063   -183865.9 -379946.28 27580.5972 -407526.88 196080.382 211446.495 919.353241
  63500     .0635  -113305.12 -412435.84 21299.5044 -433735.34 299130.724  134604.62  709.98348
  64000      .064  -28783.331 -433363.78 14648.1299 -448011.91 404580.446 43431.4612 488.270998
  64500     .0645   59144.183 -449077.51 7430.71173 -456508.22 508221.695 -51713.471 247.690391
  65000      .065  130357.824 -452125.43 155.124537 -452280.56 582483.258  -130202.7  5.1708179
  65500     .0655  199355.782  -463161.6 -6420.0384 -456741.56 662517.384 -205775.82 -214.00128
  66000      .066  220144.184 -485331.96 -10250.364  -475081.6 705476.145 -230394.55 -341.67879
  66500     .0665    253257.8 -493265.99 -10094.494 -483171.49 746523.786 -263352.29 -336.48313
  67000      .067  302367.427 -484823.99 -8955.6785 -475868.31 787191.414 -311323.11 -298.52262
  67500     .0675  355793.097  -463758.1 -6864.5177 -456893.59 819551.201 -362657.61 -228.81726
  68000      .068  399708.009 -435572.08 -3236.5452 -432335.53 835280.086 -402944.55 -107.88484
  68500     .0685  431187.059 -391998.42 1548.28698 -393546.71 823185.483 -429638.77 51.6095658
  69000      .069  456714.165 -345501.65 6961.69149 -352463.35 802215.819 -449752.47 232.056383
  69500     .0695  460456.066 -290118.83 12364.6877 -302483.52 750574.898 -448091.38 412.156256
  70000       .07  475761.599 -226108.57 14395.7603 -240504.33 701870.169 -461365.84 479.858676
  70500     .0705  477463.443 -170996.33 14045.1497 -185041.48 648459.777 -463418.29 468.171657
  71000      .071  476731.846 -113413.98 12984.6947 -126398.68 590145.828 -463747.15 432.823156
  71500     .0715  469095.584 -44535.502 11471.2452 -56006.747 513631.086 -457624.34 382.374838
  72000      .072  452583.583 33537.0613 8956.49365 24580.5676 419046.522 -443627.09 298.549788
  72500     .0725  424502.286  107130.64 5783.74686 101346.893 317371.645 -418718.54 192.791562
  73000      .073  382038.875 179919.636  2461.0418 177458.594  202119.24 -379577.83 82.0347266
  73500     .0735  328866.263 232851.802 -401.76864 233253.571 96014.4609 -329268.03 -13.392288
  74000      .074  271591.246 275145.726 -1674.1346 276819.861 -3554.4801 -273265.38 -55.804486
  74500     .0745  220327.601 315518.565 -2130.0401 317648.605 -95190.963 -222457.64 -71.001337
  75000      .075  161680.098 360145.051 -2350.4983 362495.549 -198464.95  -164030.6 -78.349944
  75500     .0755  97355.0397 399827.316 -1727.4959 401554.812 -302472.28 -99082.536 -57.583197
  76000      .076  29442.5954  436235.78 -44.592741 436280.373 -406793.18 -29487.188 -1.4864247
  76500     .0765   -38598.54  468106.57 2200.46311 465906.107 -506705.11 40799.0035 73.3487702
  77000      .077  -102900.62 483766.179 4837.13022 478929.048  -586666.8 107737.753 161.237674
  77500     .0775  -156505.68 490553.367 6752.34876 483801.018 -647059.04 163258.024 225.078292
  78000      .078   -208316.6 483204.175 7692.77079 475511.404 -691520.77 216009.369 256.425693
  78500     .0785  -264435.38  474308.83  8169.6982 466139.131 -738744.21 272605.082 272.323273
  79000      .079  -312814.12 460517.668 8371.31014 452146.358 -773331.79 321185.434 279.043671
  79500     .0795  -356832.45 447601.061 7925.57386 439675.487 -804433.51  364758.02 264.185795
  80000       .08  -393995.53 426396.494 6831.52019 419564.973 -820392.02  400827.05  227.71734
  80500     .0805  -419976.93 391193.993 5474.14443 385719.849 -811170.93 425451.076 182.471481
  81000      .081  -437695.25  342646.08 4165.67099 338480.409 -780341.33 441860.926   138.8557
  81500     .0815  -451897.98 282881.032 3379.01582 279502.016 -734779.02 455276.999 112.633861
  82000      .082  -462666.53 225984.154 2800.69388  223183.46 -688650.69 465467.225 93.3564627
  82500     .0825  -462929.73  166392.71 2176.12875 164216.581 -629322.44 465105.854 72.5376248
  83000      .083  -460811.06 109550.752 1771.29695 107779.455 -570361.82 462582.361 59.0432317
  83500     .0835  -447466.59 49530.3045 1895.79439 47634.5101 -496996.89 449362.384 63.1931465
  84000      .084  -420002.69 -14012.541 2484.37636 -16496.917 -405990.15 422487.069 82.8125454
  84500     .0845  -383439.05 -81400.906 3488.77767 -84889.684 -302038.14 386927.823 116.292589
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      46       1      50
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085  -341724.21 -147116.21 4536.04752 -151652.26   -194608. 346260.259 151.201584
  85500     .0855  -300224.62 -207164.62 5182.25783 -212346.87 -93060.007 305406.881 172.741928
  86000      .086   -254064.2 -264632.28 5585.61967  -270217.9 10568.0818 259649.819 186.187322
  86500     .0865  -206777.65 -311855.84 5848.06213  -317703.9 105078.197 212625.707 194.935404
  87000      .087  -149438.88 -353457.56 5767.53118 -359225.09 204018.676 155206.412 192.251039
  87500     .0875  -84921.809  -391310.9   5368.633 -396679.53 306389.087 90290.4422 178.954433
  88000      .088  -17525.795 -426186.77 4917.33744 -431104.11 408660.973 22443.1324 163.911248
  88500     .0885  45557.4638 -452938.62 4407.39812 -457346.02 498496.082 -41150.066 146.913271
  89000      .089   101937.34 -472039.22 3935.78905 -475975.01 573976.556  -98001.55 131.192968
  89500     .0895  155783.735 -482614.58  3456.6621 -486071.24 638398.314 -152327.07  115.22207
  90000       .09  205370.797 -481551.09 2850.82848 -484401.92 686921.888 -202519.97  95.027616
  90500     .0905  255702.014 -474641.14 2203.95639  -476845.1 730343.158 -253498.06  73.465213
  91000      .091  304936.423 -461810.35 1854.56338 -463664.91  766746.77 -303081.86 61.8187792
  91500     .0915  351305.605 -442674.03 1895.70823 -444569.74 793979.633  -349409.9 63.1902742
  92000      .092   386548.26 -413116.86 2152.43175 -415269.29 799665.119 -384395.83  71.747725
  92500     .0925  412808.817 -376330.81 2499.98283  -378830.8 789139.631 -410308.83 83.3327611
  93000      .093  429582.633 -332422.02 2755.04695 -335177.07 762004.656 -426827.59 91.8348982
  93500     .0935  438052.107 -282297.53 2894.79594 -285192.32 720349.632 -435157.31 96.4931979
  94000      .094  443317.331 -229897.14 2992.30269 -232889.45 673214.474 -440325.03 99.7434231
  94500     .0945  445290.381 -174150.92 3070.97806  -177221.9 619441.299  -442219.4 102.365935
  95000      .095  441147.221 -116002.33 3099.46293 -119101.79  557149.55 -438047.76 103.315431
  95500     .0955  424127.735 -52481.872 3060.45527 -55542.327 476609.606 -421067.28 102.015176
  96000      .096  398986.029 11324.7238 2963.24654 8361.47726 387661.305 -396022.78 98.7748847
  96500     .0965  363471.539 75810.8814 2824.47347 72986.4079 287660.657 -360647.07 94.1491158
  97000      .097   322575.57 138264.047 2615.98507 135648.062 184311.522 -319959.58 87.1995022
  97500     .0975  280290.779 195683.826 2329.67893 193354.147 84606.9533  -277961.1 77.6559643
  98000      .098  236133.016  248323.32 2063.51244 246259.808 -12190.305  -234069.5  68.783748
  98500     .0985  187579.594 296647.977 1950.35618 294697.621 -109068.38 -185629.24 65.0118725
  99000      .099  131905.956 343709.004 1976.06651 341732.938 -211803.05 -129929.89 65.8688838
  99500     .0995  74181.3967 384728.335 2083.19164 382645.143 -310546.94 -72098.205 69.4397214
 100000       0.1  12572.6661 420766.925 2239.83466 418527.091 -408194.26 -10332.831 74.6611555
 100500     .1005  -47297.726 448040.516 2366.62608  445673.89 -495338.24 49664.3521 78.8875361
 101000      .101  -103051.71 464862.517 2486.59144 462375.926 -567914.22 105538.297 82.8863813
 101500     .1015  -154778.44 472182.076 2682.10768 469499.968 -626960.52 157460.551 89.4035893
 102000      .102  -204770.54 473031.683 2917.04798 470114.635 -677802.22 207687.586 97.2349328
 102500     .1025  -253878.32 469241.655 3085.67274 466155.982 -723119.98 256963.997 102.855758
 103000      .103  -298640.23 457577.849 3187.82461 454390.025 -756218.08 301828.058  106.26082
 103500     .1035  -339841.62 439675.365 3242.60016 436432.765 -779516.98 343084.217 108.086672
 104000      .104   -372876.8 412165.896 3235.45928 408930.437 -785042.69 376112.256 107.848643
 104500     .1045  -396733.46 375295.964 3210.02039 372085.943 -772029.43 399943.483  107.00068
 105000      .105  -412170.45 330506.547 3202.71395 327303.833 -742676.99  415373.16 106.757132
 105500     .1055  -422914.36 282174.266 3169.03251 279005.233 -705088.63 426083.396 105.634417
 106000      .106   -428590.3 231061.857 3111.92473 227949.933 -659652.15 431702.222 103.730824
 106500     .1065  -427314.94 176812.781 3068.20396 173744.577 -604127.73 430383.149 102.273465
 107000      .107  -419136.28 120837.983 3026.54031 117811.443 -539974.26 422162.816 100.884677
 107500     .1075  -401214.65 60711.8391 2981.54898 57730.2901 -461926.49 404196.196 99.3849661
 108000      .108  -374193.99 -2364.9576 2971.93938  -5336.897 -371829.03 377165.928 99.0646459
 108500     .1085  -340111.36 -66768.232 3025.88189 -69794.114 -273343.13 343137.246  100.86273
 109000      .109  -303502.37 -127662.75 3088.46445 -130751.21 -175839.62 306590.839 102.948815
 109500     .1095  -262940.38 -185088.99 3123.97645 -188212.97  -77851.39  266064.36 104.132548
 110000       .11  -218654.03 -238044.33 3108.25969 -241152.59 19390.3031  221762.29 103.608656
 110500     .1105  -170399.52 -286366.61 3034.98365 -289401.59 115967.084 173434.505 101.166122
 111000      .111  -116707.93 -331792.46 2936.63861  -334729.1 215084.533 119644.567 97.8879535
 111500     .1115  -59312.391 -373161.71 2863.35615 -376025.07 313849.318 62175.7476 95.4452052
 112000      .112  -1109.6592 -408972.74 2828.50349 -411801.25 407863.083  3938.1627 94.2834498
 112500     .1125  53587.6687 -435489.95 2766.65225  -438256.6  489077.62 -50821.016 92.2217418
 113000      .113  106527.131 -454107.69 2647.15382 -456754.85 560634.822 -103879.98 88.2384607
 113500     .1135  156364.872 -463864.83 2485.16001 -466349.99 620229.705 -153879.71 82.8386669
 114000      .114  204307.866 -465871.42 2301.06364 -468172.48 670179.286  -202006.8 76.7021213
 114500     .1145  251200.651 -461654.76 2127.64294  -463782.4  712855.41 -249073.01 70.9214313
 115000      .115  295137.953 -450951.68 2013.74569 -452965.43 746089.633 -293124.21 67.1248562
 115500     .1155  333038.634 -432699.35 1960.90774 -434660.25 765737.979 -331077.73 65.3635914
 116000      .116  362018.426 -405141.56 1915.54385  -407057.1 767159.986 -360102.88 63.8514617
 116500     .1165  384199.218 -370633.05 1855.00215 -372488.06 754832.272 -382344.22 61.8334049
 117000      .117  398780.229 -328872.87 1780.03697 -330652.91   727653.1 -397000.19 59.3345655
 117500     .1175  407937.185 -282163.39  1681.3321 -283844.72  690100.57 -406255.85 56.0444034
 118000      .118  412346.469 -232163.89 1588.54952 -233752.44 644510.357 -410757.92 52.9516507
 118500     .1185  410826.446 -179391.51 1555.85049 -180947.36 590217.957  -409270.6 51.8616829
 119000      .119  400783.605 -122948.09 1569.36708 -124517.46 523731.699 -399214.24  52.312236
 119500     .1195  381464.509 -62902.035 1580.19803 -64482.233 444366.544 -379884.31 52.6732676
 120000       .12  355200.477 -1778.7781 1566.76795  -3345.546 356979.255 -353633.71 52.2255982
 120500     .1205  322367.106 59961.2216 1525.27408 58435.9476 262405.885 -320841.83 50.8424694
 121000      .121  285746.413 119552.141 1459.47966 118092.662 166194.272 -284286.93  48.649322
 121500     .1215  246242.435 175792.513 1413.13544 174379.378 70449.9218  -244829.3 47.1045148
 122000      .122  203507.809 228179.566 1428.90645  226750.66 -24671.757  -202078.9 47.6302151
 122500     .1225  155503.513 277908.862 1479.64096 276429.221 -122405.35 -154023.87 49.3213652
 123000      .123  103289.818 323979.684 1530.49204 322449.192 -220689.87 -101759.33 51.0164015
 123500     .1235  48965.7171 364675.455 1572.11296 363103.342 -315709.74 -47393.604 52.4037652
 124000      .124  -6103.6738 399401.227 1600.74227 397800.485  -405504.9 7704.41609 53.3580756
 124500     .1245  -59113.558 426045.719 1620.95142 424424.768 -485159.28 60734.5095  54.031714
 125000      .125  -109303.75 444391.996 1662.91504 442729.081 -553695.75 110966.666 55.4305015
 125500     .1255  -156989.61 454701.286 1749.54473 452951.741  -611690.9 158739.157 58.3181577
 126000      .126  -203929.13  458879.23 1850.71963  457028.51 -662808.36 205779.846 61.6906544
 126500     .1265  -248211.52 456017.141 1939.78912 454077.352 -704228.66 250151.312 64.6596374
 127000      .127   -288540.9 445766.255 2009.78128 443756.474 -734307.16 290550.685 66.9927093
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      46       1      50
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -323384.86 427886.083  2053.7552 425832.328 -751270.94 325438.611 68.4585067
 128000      .128   -350783.3 401470.678 2079.46989 399391.209 -752253.98 352862.767 69.3156631
 128500     .1285  -370758.52 367344.047 2117.60317 365226.444 -738102.57 372876.126 70.5867722
 129000      .129  -384355.85  326915.76 2182.71075 324733.049 -711271.61 386538.559 72.7570249
 129500     .1295  -393338.31 282653.331 2243.52953 280409.802 -675991.64 395581.838 74.7843175
 130000       .13  -396056.02 234144.075 2279.24635 231864.828  -630200.1 398335.269 75.9748785
 130500     .1305  -392316.06  182128.46 2291.06049   179837.4 -574444.52 394607.125 76.3686829
 131000      .131  -381098.09 126697.127 2278.84063 124418.286 -507795.21 383376.927 75.9613542
 131500     .1315  -361731.57 67974.0267 2257.00349 65717.0232 -429705.59  363988.57 75.2334497
 132000      .132  -335215.25 7348.04685 2254.42803 5093.61883  -342563.3 337469.677 75.1476009
 132500     .1325  -303604.64 -53028.048 2269.67435 -55297.723 -250576.59 305874.314 75.6558117
 133000      .133   -268688.8 -110927.67 2269.94511 -113197.61 -157761.13 270958.746 75.6648371
 133500     .1335  -229575.16 -166542.36  2242.3537 -168784.71 -63032.801  231817.51 74.7451232
 134000      .134  -186832.57 -218884.67 2192.35019 -221077.02 32052.0917 189024.924 73.0783397
 134500     .1345  -140021.83 -268050.21 2121.94274 -270172.15 128028.379  142143.77 70.7314246
 135000      .135  -89545.997 -313653.68 2047.41886  -315701.1 224107.688 91593.4157 68.2472955
 135500     .1355  -37022.169 -354568.43 1994.06418  -356562.5 317546.262 39016.2333 66.4688059
 136000      .136  14897.5837 -388773.04 1950.88238 -390723.93 403670.627 -12946.701 65.0294125
 136500     .1365  64882.5962 -415145.99 1890.36318 -417036.35 480028.585 -62992.233  63.012106
 137000      .137  113344.703 -434187.12 1806.10873 -435993.23 547531.823 -111538.59 60.2036243
 137500     .1375  159703.017 -445585.89 1703.98462 -447289.87 605288.906 -157999.03 56.7994873
 138000      .138  204271.395 -450161.15 1590.84799   -451752. 654432.545 -202680.55 53.0282664
 138500     .1385  246321.439 -447984.25 1487.93112 -449472.18 694305.687 -244833.51 49.5977042
 139000      .139  284334.085 -438723.88 1416.75334 -440140.64 723057.968 -282917.33 47.2251113
 139500     .1395  315928.084 -421144.33 1359.74913 -422504.08 737072.413 -314568.33 45.3249709
 140000       .14  340830.754 -395582.93 1292.52967 -396875.46 736413.689 -339538.22 43.0843225
 140500     .1405   359559.03 -363130.39 1211.74345 -364342.13 722689.416 -358347.29 40.3914483
 141000      .141  372239.651   -324501. 1122.93308 -325623.93 696740.651 -371116.72 37.4311028
 141500     .1415  379613.015  -281230.9 1036.03871 -282266.94 660843.913 -378576.98 34.5346235
 142000      .142  381343.808 -233985.43 972.264712 -234957.69 615329.236 -380371.54 32.4088237
 142500     .1425  376522.704 -183107.69 944.427284 -184052.12 559630.398 -375578.28 31.4809095
 143000      .143  363711.923 -128180.75 930.258354 -129111.01 491892.676 -362781.66 31.0086118
 143500     .1435  343878.661 -70588.642  908.87754  -71497.52 414467.303 -342969.78  30.295918
 144000      .144   318010.02 -11702.512 879.810908 -12582.323 329712.532 -317130.21 29.3270303
 144500     .1445  287160.671 47157.6643    847.444 46310.2203 240003.007 -286313.23 28.2481333
 145000      .145   252585.18 104338.171 822.051584  103516.12 148247.008 -251763.13 27.4017195
 145500     .1455  214503.296 159057.531 823.791958 158233.739 55445.7653  -213679.5 27.4597319
 146000      .146  172566.875  210996.31 858.039015 210138.271 -38429.435 -171708.84 28.6013005
 146500     .1465  126346.701 260295.041 901.443764 259393.598 -133948.34 -125445.26 30.0481255
 147000      .147  77600.2982 305457.424 937.072083 304520.352 -227857.13 -76663.226 31.2357361
 147500     .1475  27608.8883 345501.489 965.713338 344535.776  -317892.6 -26643.175 32.1904446
 148000      .148  -22089.817 379303.071 990.483981 378312.587 -401392.89 23080.3008 33.0161327
 148500     .1485  -70203.459 405884.509 1021.75392 404862.755 -476087.97 71225.2132 34.0584641
 149000      .149  -116380.12 425046.021 1077.62402 423968.397 -541426.14  117457.74 35.9208007
 149500     .1495  -160943.05 437233.983 1155.57469 436078.409 -598177.04 162098.626 38.5191563
 150000       .15  -203821.37  442907.58 1232.01478 441675.565 -646728.95  205053.38 41.0671595
 150500     .1505  -243321.08 441271.936 1294.10143 439977.834 -684593.02 244615.186 43.1367144
 151000      .151  -278422.02 432214.895 1343.59797 430871.297 -710636.92  279765.62  44.786599
 151500     .1515  -307862.15 415379.925 1383.86607 413996.059 -723242.07 309246.015 46.1288691
 152000      .152  -330975.83 390875.773 1425.59229 389450.181 -721851.61 332401.425 47.5197429
 152500     .1525  -347908.29 359405.713 1483.50347  357922.21   -707314. 349391.791 49.4501158
 153000      .153  -359540.07 322375.759 1549.26071 320826.498 -681915.83 361089.333 51.6420237
 153500     .1535  -365907.65 280699.222 1601.98975 279097.232 -646606.87 367509.639 53.3996584
 154000      .154  -366073.87 234458.737 1634.30703  232824.43 -600532.61  367708.18 54.4769009
 154500     .1545  -359715.94 184292.034  1649.3933 182642.641 -544007.98 361365.338 54.9797766
 155000      .155  -346364.96 130541.697 1652.03081 128889.666 -476906.66 348016.994 55.0676936
 155500     .1555  -326316.24 74108.7285 1653.80624 72454.9223 -400424.97 327970.043 55.1268748
 156000      .156  -300514.43 16275.6088 1666.00155 14609.6072 -316790.03 302180.427 55.5333851
 156500     .1565  -270515.16 -41101.819 1677.12091  -42778.94 -229413.34 272192.281 55.9040304
 157000      .157  -236670.08 -97098.076 1670.03582 -98768.112   -139572. 238340.115 55.6678608
 157500     .1575   -198894.9 -151265.74 1642.08781 -152907.83 -47629.159 200536.991 54.7362602
 158000      .158  -157495.35 -202889.09 1597.80047 -204486.89 45393.7411 159093.149 53.2600155
 158500     .1585  -112721.31 -251538.27 1543.76001 -253082.03 138816.959 114265.072 51.4586669
 159000      .159  -65556.033 -296298.52 1492.50439 -297791.03 230742.489 67048.5379 49.7501462
 159500     .1595  -17462.202 -336028.46 1451.39479 -337479.85 318566.254 18913.5971 48.3798265
 160000       .16  29805.1953 -369281.16  1407.2133 -370688.37 399086.357 -28397.982 46.9071099
 160500     .1605   75888.108 -395782.14 1346.75848 -397128.89 471670.244  -74541.35 44.8919492
 161000      .161  120523.638 -415462.83 1271.30421 -416734.13 535986.468 -119252.33  42.376807
 161500     .1615   163325.69 -428256.06 1186.68752 -429442.75 591581.752   -162139. 39.5562506
 162000      .162  203885.293 -434281.11 1100.84517 -435381.95 638166.398 -202784.45 36.6948389
 162500     .1625  241212.824 -433293.37 1026.34913 -434319.72 674506.195 -240186.48 34.2116377
 163000      .163  273970.214 -424855.57 966.198102 -425821.77 698825.786 -273004.02 32.2066034
 163500     .1635  300939.479 -408519.35 906.468487 -409425.82 709458.829 -300033.01 30.2156162
 164000      .164  322272.854 -384982.87 837.555111 -385820.43 707255.727  -321435.3 27.9185037
 164500     .1645  338039.577  -354926.4 762.880999 -355689.28 692965.976  -337276.7 25.4293666
 165000      .165  348369.788 -319165.63 688.469412  -319854.1 667535.417 -347681.32 22.9489804
 165500     .1655  353267.382 -278511.32 622.429536 -279133.75 631778.707 -352644.95 20.7476512
 166000      .166   352314.55 -233478.14 575.829022 -234053.97 585792.686 -351738.72 19.1943007
 166500     .1665  344804.365 -184307.58 546.986435 -184854.57 529111.949 -344257.38 18.2328812
 167000      .167  330516.006 -131461.16 521.572892 -131982.73 461977.167 -329994.43 17.3857631
 167500     .1675  310351.134 -76288.337 492.589196 -76780.926 386639.471 -309858.55 16.4196399
 168000      .168  285028.542 -19937.834 463.868464 -20401.702 304966.375 -284564.67 15.4622821
 168500     .1685  255363.506 36328.2473 440.834003 35887.4133 219035.258 -254922.67 14.6944668
 169000      .169  221903.255 91480.8598 431.056693 91049.8032 130422.395  -221472.2 14.3685564
 169500     .1695  184853.767 144793.507 442.811586 144350.696 40060.2594 -184410.96 14.7603862
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      46       1      50
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17  144133.551 195922.155 470.102917 195452.052 -51788.604 -143663.45 15.6700972
 170500     .1705  100371.341 244155.221 498.765152 243656.456 -143783.88 -99872.576 16.6255051
 171000      .171  54925.3853 288256.922 523.944365 287732.978 -233331.54 -54401.441 17.4648122
 171500     .1715  8898.09296 327303.049 549.206856 326753.842 -318404.96 -8348.8861 18.3068952
 172000      .172  -36605.608 360362.933 579.164197 359783.769 -396968.54 37184.7725 19.3054732
 172500     .1725  -80894.766  386905.83 620.578148 386285.252  -467800.6  81515.344 20.6859383
 173000      .173  -123623.51 406732.177 678.415531 406053.762 -530355.68 124301.921  22.613851
 173500     .1735  -164723.44 420051.401 743.607451 419307.793 -584774.84 165467.047  24.786915
 174000      .174    -203342. 426606.833 803.159732 425803.674 -629948.84 204145.163 26.7719911
 174500     .1745  -238304.98 425935.412 854.318863 425081.093  -664240.4 239159.303 28.4772954
 175000      .175  -268734.89 417882.444 900.495522 416981.948 -686617.34 269635.387 30.0165174
 175500     .1755  -293893.13 402378.409 945.880223 401432.529 -696271.54 294839.007 31.5293408
 176000      .176  -313536.96 379783.577 996.790833 378786.786 -693320.54 314533.754 33.2263611
 176500     .1765  -327793.54 350775.543 1055.35794 349720.185 -678569.08 328848.899 35.1785981
 177000      .177   -336974.4 316318.105 1111.18683 315206.919  -653292.5 338085.583  37.039561
 177500     .1775  -340628.35 276823.692 1153.67275  275670.02 -617452.05 341782.026 38.4557585
 178000      .178  -338281.57 232675.876 1182.44365 231493.433 -570957.45 339464.013 39.4147884
 178500     .1785  -329734.29 184450.631 1201.43199 183249.199 -514184.92 330935.721 40.0477329
 179000      .179   -315023.4 132829.903 1215.19174 131614.711 -447853.31 316238.596 40.5063914
 179500     .1795  -294650.67 78819.3874  1230.0401 77589.3473 -373470.06  295880.71 41.0013366
 180000       .18  -269462.96 23664.6174 1246.03374 22418.5837 -293127.57 270708.989 41.5344579
 180500     .1805  -240288.17 -31349.639 1252.99657 -32602.636 -208938.53 241541.166 41.7665524
 181000      .181  -207247.86 -85553.459 1243.57505 -86797.034  -121694.4 208491.436 41.4525018
 181500     .1815  -170575.34 -138263.27 1219.80157 -139483.07 -32312.069 171795.139 40.6600522
 182000      .182  -130687.32 -188766.78 1186.48517 -189953.26 58079.4579 131873.803 39.5495058
 182500     .1825  -88250.074 -236277.28 1148.90044 -237426.18 148027.206 89398.9748 38.2966814
 183000      .183  -44265.595 -279846.15 1113.23823 -280959.39 235580.557 45378.8328 37.1079411
 183500     .1835  16.1578366  -318387.5 1077.97278 -319465.47 318403.657 1061.81494 35.9324259
 184000      .184  43630.6235   -351044. 1033.98469 -352077.99 394674.625 -42596.639 34.4661562
 184500     .1845  86247.7258 -377566.73 977.161922 -378543.89 463814.455 -85270.564 32.5720641
 185000      .185   127421.09  -397706.7 911.327302 -398618.03 525127.793 -126509.76 30.3775767
 185500     .1855  166633.211 -411300.07 841.853549 -412141.93 577933.285 -165791.36  28.061785
 186000      .186  203162.435 -418128.76 774.447815 -418903.21 621291.196 -202387.99 25.8149272
 186500     .1865  236104.514 -417923.76 714.451615 -418638.21 654028.271 -235390.06 23.8150538
 187000      .187  264440.689 -410345.38 658.772445 -411004.16 674786.072 -263781.92 21.9590815
 187500     .1875  287667.944   -395458. 599.371669 -396057.37 683125.943 -287068.57 19.9790556
 188000      .188  305808.278 -373817.58 534.544673 -374352.13 679625.861 -305273.73 17.8181558
 188500     .1885  318803.754  -345965.6 468.830431 -346434.43 664769.351 -318334.92  15.627681
 189000      .189  326588.115 -312525.95 407.358765 -312933.31 639114.065 -326180.76 13.5786255
 189500     .1895  328931.847 -274029.44 355.466236 -274384.91 602961.286 -328576.38 11.8488745
 190000       .19  325515.393 -230956.08 316.629423 -231272.71 556471.476 -325198.76 10.5543141
 190500     .1905  316015.722 -183718.58 285.964131 -184004.54 499734.299 -315729.76 9.53213771
 191000      .191   300730.46 -133165.46 256.166035 -133421.62 433895.916 -300474.29 8.53886784
 191500     .1915   280312.38 -80424.664 226.847451 -80651.511 360737.044 -280085.53 7.56158172
 192000      .192  255333.763 -26540.237 202.229936 -26742.467    281874. -255131.53 6.74099788
 192500     .1925  226328.892  27469.405 186.450976 27282.9541 198859.487 -226142.44 6.21503252
 193000      .193  193661.195  80764.927  183.73283 80581.1941 112896.268 -193477.46 6.12442767
 193500     .1935  157600.303 132643.824 195.063423 132448.761 24956.4786 -157405.24 6.50211409
 194000      .194  118470.831 182497.886 213.875526 182284.011 -64027.055 -118256.96  7.1291842
 194500     .1945  77174.7094 229358.598 233.496342 229125.102 -152183.89 -76941.213  7.7832114
 195000      .195  34755.5071 272208.612 254.154068 271954.458  -237453.1 -34501.353 8.47180227
 195500     .1955  -7878.7301 310196.797  279.29553 309917.502 -318075.53 8158.02559 9.30985101
 196000      .196  -49959.144 342630.529  311.92586 342318.603 -392589.67 50271.0701 10.3975287
 196500     .1965  -90933.812 369066.501 354.965224 368711.536 -460000.31 91288.7768 11.8321741
 197000      .197  -130408.09 389284.188 407.074521 388877.114 -519692.28 130815.164 13.5691507
 197500     .1975  -167905.73 403146.572 460.718138 402685.854  -571052.3 168366.447 15.3572713
 198000      .198  -202510.67 410251.469 510.257734 409741.211 -612762.14 203020.932 17.0085911
 198500     .1985  -233361.67 410301.838 556.503543 409745.335  -643663.5 233918.169 18.5501181
 199000      .199  -259799.55 403195.575 602.379295 402593.196 -662995.13 260401.932 20.0793098
 199500     .1995  -281404.84 389055.119 650.271924 388404.847 -670459.96  282055.11 21.6757308
 200000       0.2  -298007.57 368244.796 702.181372 367542.614 -666252.36  298709.75 23.4060457
 200500     .2005  -309638.97 341356.016 755.274724 340600.741 -650994.99 310394.244 25.1758241
 201000      .201  -316205.14 308969.446 802.199602 308167.246 -625174.59 317007.341 26.7399867
 201500     .2015  -317314.77 271444.976 839.058382 270605.917 -588759.75  318153.83 27.9686127
 202000      .202  -312743.49 229275.461 867.629224 228407.832 -542018.96 313611.123 28.9209741
 202500     .2025  -302488.87  183093.94  890.91423 182203.025 -485582.81 303379.789  29.697141
 203000      .203  -286817.05 133719.579 911.417178 132808.162 -420536.63 287728.463 30.3805726
 203500     .2035  -266215.37 82120.3819 930.772782 81189.6091 -348335.75 267146.143 31.0257594
 204000      .204  -241334.39 29397.0137 945.630886 28451.3828 -270731.41 242280.023 31.5210295
 204500     .2045  -212610.12 -23518.918 949.857874 -24468.776  -189091.2 213559.974 31.6619291
 205000      .205  -180266.21 -75927.334 941.763832 -76869.098 -104338.88 181207.973 31.3921277
 205500     .2055  -144696.64  -127064.3 924.335125 -127988.64  -17632.33  145620.97 30.8111708
 206000      .206  -106469.12 -176127.96 901.030059 -177028.99 69658.8408 107370.153 30.0343353
 206500     .2065  -66359.351 -222233.02 874.835718 -223107.85 155873.665 67234.1872 29.1611906
 207000      .207  -25274.188 -264467.31 847.228198 -265314.53 239193.117 26121.4163 28.2409399
 207500     .2075  15836.1664  -301923.2 814.881364 -302738.08 317759.362 -15021.285 27.1627121
 208000      .208  56349.2672 -334007.38 773.289236 -334780.67 390356.646 -55575.978 25.7763079
 208500     .2085  95826.0906  -360368.9 722.789008 -361091.69 456194.995 -95103.302 24.0929669
 209000      .209  133724.354 -380673.82 667.271092  -381341.1 514398.179 -133057.08 22.2423697
 209500     .2095  169409.634 -394623.82 610.458918 -395234.28 564033.457 -168799.17 20.3486306
 210000       .21  202143.753 -401920.94 555.529221 -402476.47 604064.698 -201588.22 18.5176407
 210500     .2105  231160.031 -402311.17 503.456848 -402814.62 633471.199 -230656.57 16.7818949
 211000      .211  255790.613 -395642.29 450.870592 -396093.16 651432.902 -255339.74 15.0290197
 211500     .2115  275771.248 -382127.61 394.597422  -382522.2 657898.855 -275376.65 13.1532474
 212000      .212  290998.169 -362172.44 336.211265 -362508.65 653170.607 -290661.96 11.2070422
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      46       1      50
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125  301326.815 -336213.39 279.715955 -336493.11 637540.208  -301047.1 9.32386516
 213000      .213  306573.342 -304710.73 228.463956  -304939.2 611284.075 -306344.88 7.61546518
 213500     .2135  306525.334 -268128.92 185.082889 -268314.01 574654.259 -306340.25 6.16942962
 214000      .214  300996.569 -226953.76 149.422281 -227103.18 527950.325 -300847.15 4.98074271
 214500     .2145  289991.823 -181784.84 117.688975 -181902.53 471776.666 -289874.13 3.92296585
 215000      .215  273904.269 -133519.04  87.423198 -133606.47 407423.313 -273816.85  2.9141066
 215500     .2155  253221.543 -83122.416 60.4954143 -83182.911 336343.958 -253161.05 2.01651381
 216000      .216  228390.714 -31524.207 40.2137118 -31564.421 259914.921  -228350.5 1.34045706
 216500     .2165  199804.617 20412.1539  28.962387 20383.1915 179392.463 -199775.65 .965412901
 217000      .217  167830.157 71888.5456 28.1791948 71860.3664 95941.6118 -167801.98 .939306493
 217500     .2175  132843.643 122172.649  36.205011 122136.444 10670.9944 -132807.44  1.2068337
 218000      .218  95422.9291 170467.687 48.6639727 170419.023 -75044.757 -95374.265 1.62213242
 218500     .2185  56425.7371 215817.553 63.4165946 215754.137 -159391.82  -56362.32 2.11388649
 219000      .219    16692.02 257339.642 82.0894968 257257.552 -240647.62  -16609.93 2.73631656
 219500     .2195  -23041.281 294285.069 106.972053 294178.097 -317326.35 23148.2528 3.56573511
 220000       .22  -62157.995 326069.343 139.373512 325929.969 -388227.34 62297.3684 4.64578373
 220500     .2205  -100121.23 352250.285 179.450595 352070.834 -452371.51 100300.678  5.9816865
 221000      .221  -136439.78 372524.341   224.2599 372300.081 -508964.12 136664.036 7.47533001
 221500     .2215  -170463.71  386564.53 269.218126 386295.312 -557028.24 170732.931 8.97393754
 222000      .222  -201410.03 394003.292 312.636623 393690.656 -595413.32 201722.664 10.4212208
 222500     .2225  -228625.02 394631.312 355.981461 394275.331 -623256.33 228981.002 11.8660487
 223000      .223  -251630.63  388421.47  400.83414 388020.636  -640052.1 252031.462  13.361138
 223500     .2235  -270128.56 375541.713 447.881963 375093.831 -645670.28 270576.444 14.9293988
 224000      .224  -283949.07 356315.786 496.486711 355819.299 -640264.86 284445.558  16.549557
 224500     .2245  -292997.22 331195.666 543.177102 330652.488 -624192.89 293540.397 18.1059034
 225000      .225  -297055.29 300585.877 583.939068 300001.938 -597641.17 297639.231 19.4646356
 225500     .2255   -295882.9  264886.33 618.026141 264268.304 -560769.23 296500.925 20.6008714
 226000      .226    -289421. 224639.423 647.208072 223992.215 -514060.42 290068.207 21.5736024
 226500     .2265  -277807.87 180530.805 672.994034 179857.811 -458338.67 278480.861 22.4331345
 227000      .227  -261357.73 133377.351 696.103963 132681.248 -394735.09 262053.839 23.2034654
 227500     .2275  -240504.48 84082.0531 715.771154 83366.2819 -324586.53 241220.253 23.8590385
 228000      .228   -215715.3 33576.0338 728.826045 32847.2077 -249291.33 216444.126 24.2942015
 228500     .2285  -187322.38 -17342.786 732.524543 -18075.311 -169979.59 188054.903 24.4174848
 229000      .229  -155667.54 -67922.677 727.444147 -68650.122 -87744.862 156394.983 24.2481382
 229500     .2295  -121244.28 -117358.78  715.99831 -118074.78 -3885.4932 121960.275 23.8666103
 230000       .23  -84693.349 -164799.77 700.059328 -165499.83 80106.4194 85393.4083 23.3353109
 230500     .2305  -46757.269 -209377.35 680.730041 -210058.08 162620.085 47437.9989 22.6910014
 231000      .231  -8225.7721 -250243.28 657.461565 -250900.74 242017.511 8883.23368 21.9153855
 231500     .2315  30179.5097 -286650.16 627.795348 -287277.95 316829.667 -29551.714 20.9265116
 232000      .232  67921.7532  -318069.7 590.432358 -318660.14 385991.458 -67331.321 19.6810786
 232500     .2325  104482.289 -344074.31 547.149386 -344621.46 448556.595 -103935.14 18.2383129
 233000      .233  139268.235 -364269.11 500.849642 -364769.96 503537.348 -138767.39 16.6949881
 233500     .2335  171626.146  -378293.4 453.667911 -378747.07 549919.549 -171172.48 15.1222637
 234000      .234  200898.973 -385853.33 406.876275  -386260.2 586752.301  -200492.1 13.5625425
 234500     .2345  226472.425 -386742.21 359.952882 -387102.16 613214.635 -226112.47 11.9984294
 235000      .235  247902.878  -380930.2  310.97689 -381241.17 628833.075  -247591.9 10.3658963
 235500     .2355  264967.059 -368621.69 259.665769 -368881.36  633588.75 -264707.39 8.65552563
 236000      .236    277488.8 -350119.12 208.356334 -350327.48  627607.92 -277280.44 6.94521112
 236500     .2365  285277.997 -325770.86 159.839004  -325930.7  611048.86 -285118.16 5.32796682
 237000      .237  288145.378 -295964.08 115.971121 -296080.05 584109.461 -288029.41 3.86570403
 237500     .2375  285955.794 -261150.28 77.5948684 -261227.87 547106.073  -285878.2 2.58649561
 238000      .238  278665.174 -221851.93 43.7072007 -221895.64 500517.107 -278621.47 1.45690669
 238500     .2385  266441.517 -178749.83  12.441783 -178762.27 445191.344 -266429.07 .414726099
 239000      .239  249645.821   -132680. -16.154126 -132663.85 382325.823 -249661.98 -.53847085
 239500     .2395   228665.25 -84497.574 -39.952973 -84457.621 313162.824  -228705.2 -1.3317658
 240000       .24  203869.721 -35034.471 -56.917234 -34977.553 238904.192 -203926.64 -1.8972411
 240500     .2405  175626.709 14908.6652 -66.010059 14974.6752 160718.044 -175692.72 -2.2003353
 241000      .241  144342.648  64544.689 -67.332153 64612.0212 79797.9586 -144409.98 -2.2444051
 241500     .2415  110496.792 113093.268 -62.722384 113155.991 -2596.4761 -110559.51 -2.0907461
 242000      .242  74741.7221  159700.31 -54.306291 159754.616 -84958.587 -74796.028 -1.8102097
 242500     .2425  37829.2152 203484.885 -42.152797 203527.037 -165655.67 -37871.368 -1.4050932
 243000      .243  463.450667 243656.037  -24.76291   243680.8 -243192.59 -488.21358 -.82543034
 243500     .2435  -36728.605 279541.729 -1.0793503 279542.809 -316270.33 36727.5253 -.03597834
 244000      .244  -73176.706 310585.317 28.9961762 310556.321 -383762.02 73205.7026 .966539207
 244500     .2445  -108335.88 336328.609 64.3926757 336264.216 -444664.49 108400.275 2.14642252
 245000      .245  -141644.67 356389.172 102.582611 356286.589 -498033.84 141747.254 3.41942035
 245500     .2455  -172450.05 370387.299 141.346023 370245.953 -542837.35 172591.394 4.71153412
 246000      .246  -200112.89 378014.079  180.56755 377833.512 -578126.97  200293.46 6.01891834
 246500     .2465  -224122.44   379115.2 221.259697  378893.94 -603237.64 224343.695 7.37532324
 247000      .247  -244108.63 373700.945 263.825684 373437.119 -617809.58 244372.459 8.79418946
 247500     .2475  -259809.04 361923.104 307.822213 361615.281 -621732.14 260116.859 10.2607404
 248000      .248  -271039.31 344052.241 351.692626 343700.549 -615091.56 271391.007 11.7230875
 248500     .2485  -277635.17 320431.148 392.826464 320038.322 -598066.32 278027.996 13.0942155
 249000      .249  -279402.67 291412.727 429.459052 290983.268  -570815.4 279832.128 14.3153017
 249500     .2495  -276231.32 257431.801 461.871168  256969.93 -533663.12 276693.191 15.3957056
 250000       .25  -268170.35 219054.407 491.085176 218563.322 -487224.76 268661.435 16.3695059
 250500     .2505  -255420.47 176969.024 517.459273 176451.565 -432389.49 255937.926 17.2486424
 251000      .251   -238286.6  131947.06 540.614058 131406.446 -370233.66  238827.21 18.0204686
 251500     .2515  -217143.93 84814.3386 559.149371 84255.1893 -301958.27 217703.083 18.6383124
 252000      .252  -192364.36 36386.3251 571.040499 35815.2846 -228750.69 192935.404 19.0346833
 252500     .2525   -164292.7  -12574.28 575.500978 -13149.781 -151718.42   164868.2 19.1833659
 253000      .253  -133352.27 -61288.328 573.592628 -61861.921 -72063.937 133925.858 19.1197543
 253500     .2535   -100087.1 -108934.89 566.745352 -109501.63 8847.78396 100653.847 18.8915117
 254000      .254   -65135.79 -154670.68 555.696882 -155226.38  89534.893 65691.4866 18.5232294
 254500     .2545  -29177.002 -197673.18 540.489595 -198213.67 168496.178  29717.492 18.0163198
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      46       1      50
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255  7109.01691 -237168.41 520.224926 -237688.64 244277.429  -6588.792 17.3408309
 255500     .2555  43118.2258 -272498.25 493.754773 -272992.01  315616.48 -42624.471 16.4584924
 256000      .256   78317.618 -303132.63 461.364011 -303593.99 381450.249 -77856.254 15.3788004
 256500     .2565   112151.37 -328601.08   424.8492 -329025.93 440752.453 -111726.52   14.16164
 257000      .257  144020.777 -348476.07 386.001485 -348862.07 492496.845 -143634.78 12.8667162
 257500     .2575  173319.534 -362392.16 345.872771 -362738.03 535711.695 -172973.66 11.5290924
 258000      .258  199483.394 -370078.46 304.786116 -370383.25 569561.859 -199178.61 10.1595372
 258500     .2585  222028.174   -371379.  262.18565 -371641.18 593407.174 -221765.99 8.73952167
 259000      .259  240615.557 -366306.35 217.561098 -366523.91 606921.904   -240398. 7.25203661
 259500     .2595  255016.608 -355019.05 171.849355  -355190.9 610035.657 -254844.76 5.72831184
 260000       .26  265027.606 -337751.98 127.076537 -337879.06 602779.589 -264900.53 4.23588458
 260500     .2605  270459.355 -314798.17 84.9261161 -314883.09 585257.522 -270374.43 2.83087054
 261000      .261  271171.882 -286521.61 46.2901249  -286567.9 557693.494 -271125.59 1.54300416
 261500     .2615  267109.782 -253372.84 11.2726022 -253384.12 520482.626 -267098.51 .375753406
 262000      .262  258334.881  -215901.4 -20.814789 -215880.58  474236.28  -258355.7 -.69382631
 262500     .2625  245067.761 -174788.34 -50.371751 -174737.97   419856.1 -245118.13 -1.6790584
 263000      .263  227623.401 -130795.46   -76.4452 -130719.02 358418.865 -227699.85 -2.5481733
 263500     .2635  206335.516 -84698.552 -97.411166 -84601.141 291034.068 -206432.93 -3.2470389
 264000      .264  181548.836 -37268.315 -112.22734 -37156.088 218817.152 -181661.06 -3.7409112
 264500     .2645  153648.678 10720.4942 -120.65264 10841.1468 142928.183 -153769.33 -4.0217546
 265000      .265  123080.998 58485.2244  -123.2468 58608.4712 64595.7739 -123204.25 -4.1082267
 265500     .2655  90379.8212 105223.497 -121.19879 105344.696 -14843.676  -90501.02 -4.0399596
 266000      .266  56181.9057 150098.452 -115.17667 150213.628 -93916.546 -56297.082 -3.8392224
 266500     .2665  21146.0123 192301.665  -104.6213 192406.286 -171155.65 -21250.634 -3.4873767
 267000      .267  -14110.555 231107.395 -88.639028 231196.034 -245217.95 14021.9159 -2.9546343
 267500     .2675  -49014.487 265883.696 -67.018888 265950.715 -314898.18 48947.4685 -2.2339629
 268000      .268  -83009.674 296078.835 -40.286517 296119.121 -379088.51 82969.3876 -1.3428839
 268500     .2685  -115544.74 321217.181 -9.6925991 321226.874 -436761.92 115535.046 -.32308664
 269000      .269  -146046.03 340878.506 23.1370961 340855.369 -486924.53 146069.163 .771236537
 269500     .2695  -173923.36 354692.294 57.3286767 354634.965 -528615.65 173980.685 1.91095589
 270000       .27   -198651.1 362395.494 93.1143426  362302.38 -561046.59 198744.213 3.10381142
 270500     .2705   -219812.7 363865.549 130.830291 363734.718 -583678.24 219943.526 4.36100971
 271000      .271  -237091.41 359115.029 170.150751 358944.878 -596206.44 237261.557  5.6716917
 271500     .2715  -250240.78  348267.52 210.136285 348057.384  -598508.3 250450.918 7.00454283
 272000      .272  -259069.36 331543.751 249.271428 331294.479 -590613.11  259318.63  8.3090476
 272500     .2725  -263409.38  309228.23 285.968098 308942.262 -572637.61 263695.344 9.53226994
 273000      .273  -263133.78 281666.934 319.582524 281347.351 -544800.71 263453.362 10.6527508
 273500     .2735  -258224.28 249310.456 350.442952 248960.013 -507534.74 258574.727 11.6814317
 274000      .274   -248792.9  212724.92 378.823801 212346.096 -461517.82 249171.724   12.62746
 274500     .2745  -235057.04 172569.671 404.414276 172165.256 -407626.72 235461.459 13.4804759
 275000      .275  -217304.77 129564.712 426.415399 129138.297 -346869.48 217731.183 14.2138466
 275500     .2755   -195870.9  84466.677 443.617129 84023.0599 -280337.58 196314.519 14.7872376
 276000      .276  -171102.41 38029.0047 455.011528 37573.9931 -209131.41 171557.417 15.1670509
 276500     .2765  -143381.34 -8995.1567 460.630801 -9455.7875 -134386.18 143841.968   15.35436
 277000      .277  -113175.21 -55822.477 461.292463  -56283.77 -57352.729 113636.498 15.3764154
 277500     .2775  -81038.367 -101642.33 457.620517 -102099.95  20603.963 81495.9872 15.2540172
 278000      .278  -47575.173 -145647.14 449.714064 -146096.85 98071.9632  48024.887 14.9904688
 278500     .2785  -13403.712 -187063.71 437.257975 -187500.97    173660. 13840.9698 14.5752658
 279000      .279  20874.0248 -225179.36 419.652879 -225599.02 246053.388 -20454.372 13.9884293
 279500     .2795  54702.4538 -259375.13 396.687594 -259771.81  314077.58 -54305.766 13.2229198
 280000       .28  87542.7474 -289110.88 369.157186 -289480.04 376653.628  -87173.59 12.3052395
 280500     .2805  118836.008 -313898.72 338.386874  -314237.1 432734.726 -118497.62 11.2795625
 281000      .281  148012.994 -333307.53  305.35787 -333612.89 481320.525 -147707.64 10.1785957
 281500     .2815   174533.15 -346989.17 270.537245 -347259.71 521522.322 -174262.61 9.01790818
 282000      .282  197914.557 -354698.12  233.98874 -354932.11 552612.682 -197680.57 7.79962466
 282500     .2825  217761.626 -356310.13  195.56893  -356505.7 574071.752 -217566.06 6.51896434
 283000      .283  233780.938 -351837.36 155.611098 -351992.97 585618.301 -233625.33  5.1870366
 283500     .2835  245741.742 -341397.23 115.311942 -341512.54 587138.974 -245626.43 3.84373141
 284000      .284  253445.056 -325182.51 76.1078455 -325258.62 578627.564 -253368.95 2.53692818
 284500     .2845   256734.92 -303460.09 38.9484647 -303499.03 560195.005 -256695.97 1.29828216
 285000      .285  255529.952 -276585.87 4.25249761 -276590.12  532115.82  -255525.7  .14174992
 285500     .2855  249841.069  -245009.4 -27.977726 -244981.42 494850.467 -249869.05 -.93259086
 286000      .286  239789.994 -209281.61 -57.884823 -209223.73 449071.606 -239847.88 -1.9294941
 286500     .2865  225604.895 -170049.68 -85.102855 -169964.58  395654.58   -225690. -2.8367618
 287000      .287  207571.189 -128013.26 -108.58974 -127904.67  335584.45 -207679.78 -3.6196579
 287500     .2875  186002.499 -83892.451 -127.32272 -83765.128  269894.95 -186129.82 -4.2440907
 288000      .288  161249.251 -38422.542 -140.85278 -38281.689 199671.793  -161390.1 -4.6950927
 288500     .2885  133719.321 7639.98369 -149.25442 7789.23811 126079.337 -133868.58 -4.9751475
 289000      .289  103884.396 53521.4805 -152.99621 53674.4767 50362.9153 -104037.39 -5.0998736
 289500     .2895  72288.4277 98429.1351  -152.5959  98581.731 -26140.707 -72441.024 -5.0865301
 290000       .29  39525.8231 141568.714 -148.03422 141716.748 -102042.89 -39673.857 -4.9344739
 290500     .2905  6188.98757 182189.383 -138.78084 182328.164  -176000.4 -6327.7684 -4.6260279
 291000      .291  -27156.207 219609.537  -124.4951 219734.032 -246765.74 27031.7122 -4.1498366
 291500     .2915  -59961.531 253217.422 -105.40639 253322.829 -313178.95 59856.1242 -3.5135465
 292000      .292  -91682.532 282465.056 -82.199518 282547.255 -374147.59 91600.3328 -2.7399839
 292500     .2925  -121776.16 306869.417 -55.861538 306925.279 -428645.57 121720.294 -1.8620513
 293000      .293  -149697.21 326007.331 -27.280413 326034.611 -475704.54 149669.928  -.9093471
 293500     .2935   -174928.2 339534.041 3.24085169   339530.8 -514462.24 174931.443  .10802839
 294000      .294  -197024.85 347216.835  35.794775 347181.041 -544241.68 197060.642 1.19315917
 294500     .2945  -215629.45 348945.882 70.2129668 348875.669 -564575.34 215699.667 2.34043223
 295000      .295  -230455.49 344722.344 105.841025 344616.503 -575177.84 230561.333 3.52803417
 295500     .2955  -241273.14  334644.56 141.688569 334502.871  -575917.7 241414.833 4.72295232
 296000      .296  -247902.34  318898.28 176.607877 318721.673 -566800.62 248078.946 5.88692922
 296500     .2965  -250208.05 297743.585 209.721904 297533.864 -547951.64 250417.773 6.99073015
 297000      .297  -248128.42 271527.042 240.782244  271286.26 -519655.46   248369.2  8.0260748
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      46       1      50
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -241705.39 240698.935 269.848362 240429.087 -482404.33 241975.242 8.99494541
 298000      .298  -231082.56 205807.266 296.706854 205510.559 -436889.82 231379.264 9.89022846
 298500     .2985  -216479.92 167473.302 320.770067 167152.532 -383953.22 216800.685 10.6923356
 299000      .299  -198174.64 126370.094 341.236942 126028.857 -324544.74  198515.88 11.3745647
 299500     .2995  -176486.11 83202.8408 357.293474 82845.5473 -259688.96 176843.408 11.9097825
 300000       0.3  -151768.63 38691.5727 368.532566 38323.0401  -190460.2 152137.158 12.2844189
 300500     .3005  -124433.68  -6421.406 375.167701 -6796.5737 -118012.27 124808.845   12.50559
 301000      .301  -94965.179 -51365.982 377.616339 -51743.599 -43599.196  95342.795 12.5872113
 301500     .3015  -63903.862 -95359.952 376.013068 -95735.965 31456.0895 64279.8755 12.5337689
 302000      .302  -31815.892 -137637.43 370.198403 -138007.63  105821.54 32186.0899 12.3399468
 302500     .3025  728.850292 -177470.21 359.875515 -177830.08 178199.057 -368.97478 11.9958505
 303000      .303  33175.5769 -214188.06 344.827982 -214532.89 247363.635 -32830.749 11.4942661
 303500     .3035  64989.6966 -247190.37 325.301287 -247515.68 312180.071 -64664.395 10.8433762
 304000      .304  95637.4636 -275935.61  302.07181 -276237.68 371573.075 -95335.392 10.0690603
 304500     .3045  124579.897  -299937.2 275.975205 -300213.18 424517.102 -124303.92  9.1991735
 305000      .305  151293.622 -318777.88 247.524135  -319025.4 470071.498  -151046.1  8.2508045
 305500     .3055  175299.896  -332130.7 216.960285 -332347.66 507430.593 -175082.94  7.2320095
 306000      .306  196181.968   -339771. 184.404251  -339955.4 535952.964 -195997.56 6.14680838
 306500     .3065  213599.339  -341587.3 150.088143 -341737.39 555186.636 -213449.25 5.00293809
 307000      .307  227283.494 -337578.58 114.678943 -337693.25  564862.07 -227168.82 3.82263143
 307500     .3075  237015.832 -327834.25 79.2188178 -327913.47 564850.081 -236936.61 2.64062726
 308000      .308  242622.572 -312523.95  44.642607  -312568.6 555146.525 -242577.93  1.4880869
 308500     .3085  243992.234 -291903.28 11.5057463 -291914.79 535895.516 -243980.73 .383524876
 309000      .309   241094.64  -266321.6 -19.918429 -266301.68 507416.241 -241114.56 -.66394764
 309500     .3095  233988.456 -236221.21 -49.489213 -236171.72 470209.665 -234037.95 -1.6496404
 310000       .31  222824.661 -202135.49 -76.952694 -202058.53 424960.148 -222901.61 -2.5650898
 310500     .3105  207829.377 -164671.24 -101.68642 -164569.55 372500.618 -207931.06 -3.3895474
 311000      .311  189276.689 -124480.46 -122.86076  -124357.6 313757.153 -189399.55 -4.0953588
 311500     .3115  167480.792 -82244.818 -139.89136 -82104.927  249725.61 -167620.68 -4.6630454
 312000      .312  142806.737  -38674.45 -152.60222 -38521.847 181481.187 -142959.34 -5.0867408
 312500     .3125  115678.026 5494.00131 -161.09538 5655.09669 110184.025 -115839.12 -5.3698459
 313000      .313  86574.9064 49505.4224 -165.59346 49671.0159  37069.484   -86740.5 -5.5197821
 313500     .3135  56027.5145 92595.4114 -166.18589 92761.5973 -36567.897   -56193.7 -5.5395296
 314000      .314  24589.3997 134014.555 -162.64624 134177.201 -109425.16 -24752.046 -5.4215415
 314500     .3145  -7190.8895  173056.09 -154.66557 173210.755 -180246.98 7036.22392 -5.1555189
 315000      .315  -38777.388 209068.509  -142.2448 209210.754  -247845.9 38635.1428 -4.7414935
 315500     .3155  -69639.279 241455.312 -125.75974 241581.072 -311094.59 69513.5189 -4.1919915
 316000      .316  -99249.168 269677.088 -105.80931 269782.898 -368926.26 99143.3592 -3.5269769
 316500     .3165  -127087.62 293256.485  -83.04707 293339.532  -420344.1 127004.572 -2.7682357
 317000      .317  -152653.93 311785.083 -57.931526 311843.015 -464439.01 152595.994 -1.9310509
 317500     .3175  -175493.14 324943.025 -30.620176 324973.645 -500436.17 175462.523 -1.0206725
 318000      .318  -195217.96 332515.995 -1.2487688 332517.244 -527733.95 195216.711 -.04162563
 318500     .3185  -211509.34 334396.199 29.7510448 334366.448 -545905.54 211539.095 .991701493
 319000      .319  -224105.93 330572.849 61.6644807 330511.185 -554678.78 224167.595 2.05548269
 319500     .3195  -232800.27 321126.124 93.6532329 321032.471 -553926.39 232893.922 3.12177443
 320000       .32  -237438.84 306221.971  124.93047 306097.041 -543660.81 237563.772 4.16434902
 320500     .3205   -237929.7 286110.672 154.988423 285955.683 -524040.37 238084.685 5.16628076
 321000      .321  -234262.03 261135.569 183.624207 260951.945  -495397.6 234445.651 6.12080689
 321500     .3215  -226515.59 231735.434 210.635249 231524.798 -458251.02 226726.226 7.02117498
 322000      .322  -214850.19 198431.831  235.57786 198196.253 -413282.03 215085.772 7.85259535
 322500     .3225  -199488.29 161809.741 257.832369 161551.909 -361298.04 199746.126 8.59441229
 323000      .323  -180705.11 122502.966 276.757607 122226.208 -303208.07 180981.865 9.22525358
 323500     .3235  -158821.58 81180.2332 291.863148 80888.3701 -240001.81 159113.441  9.7287716
 324000      .324  -134206.65 38537.7964 302.996337 38234.8001 -172744.44 134509.642 10.0998779
 324500     .3245  -107287.41 -4699.9833 310.288901 -5010.2722 -102587.43 107597.698 10.3429634
 325000      .325  -78546.611 -47787.805 313.845119  -48101.65 -30758.805 78860.4556  10.461504
 325500     .3255  -48503.181 -89978.964    313.571 -90292.535 41475.7828 48816.7525 10.4523667
 326000      .326  -17690.825 -130547.09 309.268866 -130856.36 112856.263 18000.0943 10.3089622
 326500     .3265  13355.4095 -168801.85 300.778654 -169102.63 182157.257 -13054.631 10.0259551
 327000      .327  44109.0121 -204102.67 288.139012 -204390.81 248211.687 -43820.873 9.60463375
 327500     .3275  74051.0314 -235863.48 271.721688  -236135.2 309914.514  -73779.31 9.05738959
 328000      .328  102664.719 -263551.41 252.108233 -263803.52 366216.132 -102412.61 8.40360778
 328500     .3285  129443.373 -286693.47 229.789902 -286923.26 416136.844 -129213.58 7.65966339
 329000      .329  153911.105 -304892.36 205.061118 -305097.42 458803.466 -153706.04 6.83537061
 329500     .3295  175641.001 -317840.52 178.128594 -318018.65  493481.52 -175462.87 5.93761982
 330000       .33  194265.201 -325327.72 149.239084 -325476.95 519592.916 -194115.96 4.97463614
 330500     .3305  209479.999 -327245.22 118.825693 -327364.05  536725.22 -209361.17 3.96085644
 331000      .331  221039.587 -323579.91  87.587148  -323667.5 544619.499   -220952.  2.9195716
 331500     .3315  228748.675   -314405. 56.3130886 -314461.31 543153.676 -228692.36 1.87710295
 332000      .332  232467.968 -299878.78 25.6158086  -299904.4 532346.752 -232442.35 .853860286
 332500     .3325  232128.586 -280250.06 -4.1165312 -280245.94 512378.646  -232132.7 -.13721771
 333000      .333  227740.716 -255859.47 -32.602583 -255826.87 483600.185 -227773.32 -1.0867528
 333500     .3335  219394.944  -227135.4  -59.54804 -227075.86 446530.348 -219454.49 -1.9849347
 334000      .334   207257.54 -194585.84 -84.513744 -194501.32 401843.378 -207342.05 -2.8171248
 334500     .3345  191555.603 -158781.22 -106.88627 -158674.34 350336.826 -191662.49 -3.5628755
 335000      .335   172564.51 -120337.39 -126.08059 -120211.31 292901.897 -172690.59 -4.2026864
 335500     .3355  150607.887 -79907.187 -141.75907 -79765.428 230515.074 -150749.65 -4.7253024
 336000      .336  126063.342 -38177.378 -153.82331 -38023.555  164240.72 -126217.16 -5.1274436
 336500     .3365  99361.2653 4138.92963 -162.29056 4301.22019 95222.3357 -99523.556 -5.4096852
 337000      .337  70977.9432 46313.1592 -167.17588 46480.3351  24664.784 -71145.119 -5.5725295
 337500     .3375  41422.5105  87615.875 -168.37447 87784.2495 -46193.364 -41590.885 -5.6124824
 338000      .338  11216.6348 127337.598 -165.67433 127503.272 -116120.96 -11382.309 -5.5224777
 338500     .3385  -19120.016 164805.996 -158.96535 164964.961 -183926.01 18961.0505 -5.2988449
 339000      .339  -49071.993 199393.392  -148.3993 199541.791 -248465.38 48923.5937 -4.9466434
 339500     .3395  -78126.794 230520.007 -134.33575 230654.343  -308646.8  77992.458 -4.4778584
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      46       1      50
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34   -105780.1 257660.796 -117.21507 257778.011  -363440.9 105662.888 -3.9071688
 340500     .3405   -131544.8 280353.543 -97.441311 280450.985 -411898.34 131447.355 -3.2480437
 341000      .341  -154965.46 298210.092 -75.282566 298285.375 -453175.55 154890.175 -2.5094189
 341500     .3415  -175636.56 310930.689 -50.920179 310981.609 -486567.25 175585.644 -1.6973393
 342000      .342  -193212.02  318311.98  -24.64943  318336.63   -511524. 193187.371 -.82164766
 342500     .3425    -207403. 320245.244 3.01848285 320242.225 -527648.25 207406.022 .100616095
 343000      .343  -217974.26 316711.689 31.4423133 316680.247 -534685.94 218005.697 1.04807711
 343500     .3435  -224745.87 307780.629 59.9745744 307720.654  -532526.5 224805.842 1.99915248
 344000      .344  -227597.53 293608.017 88.0727434 293519.944 -521205.55 227685.605 2.93575811
 344500     .3445  -226477.59  274438.09 115.372966 274322.717 -500915.68 226592.966 3.84576553
 345000      .345  -221412.58 250605.958 141.607002 250464.351 -472018.54 221554.187  4.7202334
 345500     .3455  -212506.64 222532.839 166.417424 222366.422 -435039.48 212673.059 5.54724747
 346000      .346  -199930.96 190712.973  189.30447 190523.669 -390643.94 200120.267 6.31014901
 346500     .3465   -183913.8 155699.838 209.726786 155490.111 -339613.64 184123.531 6.99089287
 347000      .347  -164735.39 118095.356 227.213883 117868.142 -282830.75 164962.608 7.57379611
 347500     .3475  -142725.15 78540.1392 241.463033 78298.6762 -221265.29 142966.612 8.04876775
 348000      .348  -118263.44  37707.586 252.378752 37455.2073 -155971.03 118515.821 8.41262506
 348500     .3485  -91781.807 -3701.9657 259.959106 -3961.9248 -88079.841 92041.7658 8.66530353
 349000      .349   -63753.22 -44973.807  264.13064 -45237.938 -18779.413 64017.3506 8.80435467
 349500     .3495  -34675.233 -85397.033 264.732299 -85661.765 50721.7993 34939.9657 8.82440996
 350000       .35  -5056.1663 -124280.68  261.61696  -124542.3 119224.512  5317.7833 8.72056534
 350500     .3505  24593.8766 -160966.14 254.747004 -161220.89 185560.017  -24339.13 8.49156681
 351000      .351  53768.7495 -194836.99 244.270591 -195081.26 248605.737 -53524.479 8.14235302
 351500     .3515  81967.4727 -225324.04 230.523584 -225554.56 307291.512 -81736.949 7.68411948
 352000      .352  108698.004 -251910.65 213.892742 -252124.54  360608.65 -108484.11 7.12975806
 352500     .3525  133489.608 -274143.37 194.674989 -274338.04 407632.977 -133294.93 6.48916631
 353000      .353  155909.008 -291645.33 173.089512 -291818.42  447554.34 -155735.92 5.76965038
 353500     .3535   175571.37 -304125.41 149.372971 -304274.78 479696.777   -175422. 4.97909904
 354000      .354  192146.284  -311383.2 123.858373 -311507.06 503529.482 -192022.43 4.12861242
 354500     .3545  205359.479 -313310.18 97.0299239 -313407.21 518669.664 -205262.45  3.2343308
 355000      .355  214990.357 -309886.13 69.4914657 -309955.63 524876.492 -214920.87 2.31638219
 355500     .3555  220872.777 -301176.33 41.8195514 -301218.15 522049.103 -220830.96 1.39398505
 356000      .356  222902.912 -287333.28 14.4538393 -287347.74 510236.196 -222888.46 .481794643
 356500     .3565  221048.014 -268599.21 -12.266946 -268586.94 489647.221 -221060.28 -.40889821
 357000      .357  215349.007 -245303.57  -38.01622 -245265.55 460652.576 -215387.02 -1.2672073
 357500     .3575  205918.386 -217857.07 -62.412346 -217794.66 423775.456  -205980.8 -2.0804115
 358000      .358  192933.597 -186741.72  -84.98134 -186656.74 379675.313 -193018.58 -2.8327113
 358500     .3585  176627.521  -152497.6 -105.21241 -152392.39 329125.119 -176732.73 -3.5070805
 359000      .359  157283.231 -115711.93 -122.69962 -115589.23 272995.165 -157405.93 -4.0899875
 359500     .3595  135234.801  -77012.68 -137.21399 -76875.466 212247.481 -135372.01 -4.5737996
 360000       .36  110867.303 -37062.165 -148.64583 -36913.519 147929.468 -111015.95 -4.9548609
 360500     .3605  84611.0541 3453.18444 -156.91953 3610.10398 81157.8697 -84767.974 -5.2306511
 361000      .361  56932.2364 43835.3078 -161.93249 43997.2403 13096.9286 -57094.169 -5.3977498
 361500     .3615  28319.8242 83389.6624 -163.53093 83553.1934 -55069.838 -28483.355 -5.4510309
 362000      .362  -728.18049  121441.31 -161.57939 121602.889 -122169.49 566.601095 -5.3859798
 362500     .3625  -29712.877 157346.785 -156.08474  157502.87 -187059.66 29556.7927 -5.2028246
 363000      .363  -58137.038 190500.933 -147.22896 190648.162 -248637.97 57989.8089 -4.9076319
 363500     .3635  -85509.121 220343.599 -135.29404 220478.893 -305852.72 85373.8274 -4.5098015
 364000      .364  -111351.68 246368.642 -120.57943 246489.221 -357720.32 111231.097 -4.0193142
 364500     .3645  -135211.94 268133.587 -103.34537 268236.933 -403345.53 135108.599 -3.4448455
 365000      .365  -156674.68  285270.53 -83.800959 285354.331 -441945.21 156590.878 -2.7933653
 365500     .3655  -175373.29   297495.7 -62.181313 297557.881 -472868.99 175311.114 -2.0727104
 366000      .366  -190994.24 304613.452 -38.848182   304652.3 -495607.69 190955.391 -1.2949394
 366500     .3665  -203276.37 306515.272 -14.288735 306529.561 -509791.65 203262.085 -.47629118
 367000      .367  -212012.07 303178.774 10.9688041 303167.805 -515190.85 212023.042 .365626803
 367500     .3675   -217051.3 294667.923  36.431662 294631.491 -511719.22 217087.734 1.21438873
 368000      .368  -218306.89 281133.285 61.6910137 281071.594 -499440.18 218368.584 2.05636712
 368500     .3685  -215760.77 262812.776  86.418738 262726.357 -478573.55 215847.193  2.8806246
 369000      .369  -209466.87 240029.965 110.284462  239919.68 -449496.84 209577.157 3.67614872
 369500     .3695  -199547.07 213186.792 132.877296 213053.915 -412733.87 199679.952 4.42924319
 370000       .37  -186183.49 182752.576 153.730756 182598.845 -368936.07 186337.221 5.12435854
 370500     .3705    -169613. 149253.989 172.405808 149081.583 -318866.99 169785.406 5.74686026
 371000      .371  -150124.15 113266.329 188.555398 113077.774 -263390.48 150312.707 6.28517994
 371500     .3715  -128055.17 75405.4317 201.958787 75203.4729  -203460.6 128257.127 6.73195958
 372000      .372  -103792.39 36320.3851 212.498994 36107.8861 -140112.78 104004.889 7.08329981
 372500     .3725  -77764.926 -3316.0073 220.074538 -3536.0819 -74448.918 77985.0001 7.33581795
 373000      .373   -50433.41 -42821.033 224.539951 -43045.573 -7612.3766 50657.9499 7.48466505
 373500     .3735  -22277.154 -81517.333 225.743516 -81743.077 59240.1796 22502.8972 7.52478385
 374000      .374  6215.38625 -118745.63 223.600491 -118969.23 124961.013 -5991.7858  7.4533497
 374500     .3745  34553.5803 -153875.27 218.141512 -154093.41 188428.851 -34335.439 7.27138372
 375000      .375  62249.8372 -186312.88   209.5288 -186522.41 248562.721 -62040.308 6.98429333
 375500     .3755  88824.2788 -215509.45 198.013652 -215707.46 304333.727 -88626.265 6.60045507
 376000      .376  113812.793 -240968.87 183.845897 -241152.71 354781.659 -113628.95 6.12819656
 376500     .3765  136779.199 -262259.03 167.231286 -262426.27 399038.234 -136611.97 5.57437621
 377000      .377  157326.714 -279022.15 148.375211 -279170.53 436348.866 -157178.34 4.94584036
 377500     .3775  175105.117 -290981.25  127.54319 -291108.79 466086.366 -174977.57 4.25143968
 378000      .378  189814.907 -297943.83 105.093758 -298048.93 487758.742 -189709.81 3.50312526
 378500     .3785  201209.043 -299802.78 81.4777309 -299884.25 501011.819 -201127.57 2.71592436
 379000      .379  209094.109 -296535.45 57.1806837 -296592.63 505629.561 -209036.93 1.90602279
 379500     .3795  213334.344 -288204.04 32.6371835 -288236.67  501538.38 -213301.71 1.08790612
 380000       .38  213858.153 -274957.17 8.20651692 -274965.38 488815.325 -213849.95 .273550564
 380500     .3805  210662.264 -257029.68 -15.779241 -257013.91 467691.948 -210678.04  -.5259747
 381000      .381  203811.352 -234738.48 -38.964817 -234699.52 438549.834 -203850.32 -1.2988272
 381500     .3815  193434.712 -208475.83 -60.949414 -208414.88 401910.539 -193495.66 -2.0316471
 382000      .382   179720.63 -178700.18 -81.298934 -178618.88 358420.813 -179801.93 -2.7099645
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      46       1      50
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825  162910.801 -145926.27   -99.6097 -145826.66 308837.073 -163010.41 -3.3203233
 383000      .383  143297.654 -110716.91 -115.58055 -110601.33 254014.561 -143413.23 -3.8526851
 383500     .3835  121223.287 -73676.167 -129.01607 -73547.151 194899.454  -121352.3 -4.3005356
 384000      .384  97075.5657 -35440.774 -139.77315 -35301.001  132516.34 -97215.339 -4.6591051
 384500     .3845   71280.497 3331.14977 -147.71601 3478.86578 67949.3472 -71428.213  -4.923867
 385000      .385  44292.5054  41972.721 -152.69873 42125.4197 2319.78442 -44445.204 -5.0899576
 385500     .3855  16583.4633 79821.9529 -154.58312  79976.536  -63238.49 -16738.046 -5.1527708
 386000      .386  -11366.909 116234.462 -153.30028 116387.763 -127601.37 11213.6086 -5.1100092
 386500     .3865  -39077.125 150593.184  -148.9026 150742.087 -189670.31 38928.2227   -4.96342
 387000      .387  -66068.573 182316.153 -141.54582 182457.698 -248384.73 65927.0272 -4.7181941
 387500     .3875  -91872.525 210865.208 -131.43077 210996.638 -302737.73 91741.0942 -4.3810257
 388000      .388  -116039.45  235755.69 -118.76128 235874.451 -351795.14 115920.685 -3.9587094
 388500     .3885  -138149.12 256566.114 -103.72943 256669.843 -394715.24 138045.393 -3.4576477
 389000      .389  -157820.57  272947.32 -86.536388 273033.857 -430767.89 157734.037 -2.8845463
 389500     .3895  -174719.18 284629.128 -67.447629 284696.575 -459348.31 174651.735 -2.2482543
 390000       .39  -188559.74 291423.136 -46.824215 291469.961 -479982.87 188512.913 -1.5608072
 390500     .3905   -199108.1 293223.388 -25.088275 293248.476 -492331.49 199083.016 -.83627585
 391000      .391  -206184.64  290007.37  -2.664216 290010.034 -496192.01 206181.976  -.0888072
 391500     .3915  -209668.67 281837.024 20.0584736 281816.966 -491505.69 209688.728 .668615788
 392000      .392  -209502.84 268859.098 42.7351387 268816.362 -478361.94  209545.58 1.42450462
 392500     .3925  -205696.25  251304.27 65.0404926 251239.229 -457000.52 205761.291 2.16801642
 393000      .393  -198323.98 229483.312 86.6191765 229396.693  -427807.3 198410.602 2.88730588
 393500     .3935  -187522.83 203779.707 107.070826 203672.636 -391302.54 187629.904 3.56902754
 394000      .394  -173486.24  174640.94 125.992652 174514.947 -348127.18 173612.228 4.19975508
 394500     .3945  -156460.84 142570.507 143.032085 142427.475 -299031.35 156603.876 4.76773617
 395000      .395  -136743.79 108120.129 157.914567 107962.215 -244863.91   136901.7  5.2638189
 395500     .3955   -114679.7  71881.807 170.444067 71711.3629 -186561.51 114850.146 5.68146892
 396000      .396  -90656.394 34479.0864 180.469942 34298.6165 -125135.48 90836.8635 6.01566474
 396500     .3965  -65097.218 -3443.9067 187.840864 -3631.7476 -61653.311 65285.0584 6.26136215
 397000      .397  -38450.771 -41235.539 192.400164  -41427.94  2784.7688 38643.1708 6.41333881
 397500     .3975  -11181.131 -78249.407 194.028239 -78443.436 67068.2761 11375.1596 6.46760796
 398000      .398   16239.727 -113855.26 192.683626 -114047.94 130094.983 -16047.043 6.42278753
 398500     .3985  43338.4231  -147448.7  188.41809 -147637.11  190787.12 -43150.005   6.280603
 399000      .399  69646.2639 -178459.96 181.365016 -178641.33 248106.226 -69464.899 6.04550053
 399500     .3995  94706.2181  -206362.5  171.69787  -206534.2 301068.716  -94534.52 5.72326232
 400000       0.4  118082.138 -230682.55 159.587075 -230842.13 348764.686 -117922.55 5.31956915
 400500     .4005   139369.06 -251009.15 145.201941 -251154.35 390378.206 -139223.86 4.84006471
 401000      .401  158201.476 -267002.16  128.74866 -267130.91 425203.638 -158072.73 4.29162201
 401500     .4015  174258.776  -278397.6 110.498822  -278508.1 452656.377 -174148.28 3.68329408
 402000      .402  187268.995 -285010.87 90.7926413 -285101.66 472279.865  -187178.2 3.02642138
 402500     .4025  197011.563 -286738.37 70.0169514 -286808.39 483749.933 -196941.55 2.33389838
 403000      .403  203320.443 -283558.41 48.5589594 -283606.96 486878.849 -203271.88 1.61863198
 403500     .4035  206088.609 -275532.39 26.7692922 -275559.16 481621.004 -206061.84 .892309739
 404000      .404  205272.288  -262805.5 4.97076276 -262810.47 468077.787 -205267.32 .165692092
 404500     .4045  200892.328 -245604.71 -16.507433  -245588.2 446497.033 -200908.84 -.55024776
 405000      .405  193032.662  -224234.2 -37.310161 -224196.89 417266.861 -193069.97  -1.243672
 405500     .4055  181837.025 -199068.89 -57.060271 -199011.83 380905.913 -181894.09  -1.902009
 406000      .406  167504.774 -170546.59 -75.385572 -170471.21 338051.369 -167580.16 -2.5128524
 406500     .4065  150287.237 -139160.11 -91.963061 -139068.15 289447.348  -150379.2 -3.0654354
 407000      .407  130485.189 -105449.88 -106.54452 -105343.34 235935.072 -130591.73 -3.5514839
 407500     .4075  108445.646 -69996.283  -118.9386 -69877.344 178441.929 -108564.59 -3.9646201
 408000      .408  84555.9846 -33409.949 -128.97746 -33280.971 117965.934 -84684.962 -4.2992488
 408500     .4085  59235.9233 3679.43878 -136.50099 3815.93977 55556.4845 -59372.424  -4.550033
 409000      .409  32928.5441 40635.0958 -141.36248 40776.4583 -7706.5517 -33069.907 -4.7120828
 409500     .4095  6091.31126 76825.0976 -143.45492 76968.5526 -70733.786 -6234.7662 -4.7818306
 410000       .41  -20811.538 111633.179 -142.74715 111775.926 -132444.72 20668.7906 -4.7582385
 410500     .4105  -47315.048 144467.897 -139.29466 144607.191 -191782.94 47175.7535 -4.6431555
 411000      .411  -72959.964 174771.391 -133.21174 174904.602 -247731.35  72826.752 -4.4403913
 411500     .4115  -97300.886 202028.829 -124.63732 202153.467 -299329.72 97176.2485 -4.1545774
 412000      .412  -119915.29 225777.947 -113.72021 225891.667 -345693.24 119801.572 -3.7906737
 412500     .4125  -140412.35 245617.941 -100.62397 245718.565 -386030.29 140311.729 -3.3541325
 413000      .413  -158440.56 261217.041 -85.550016 261302.591 -419657.61 158355.015 -2.8516672
 413500     .4135  -173693.05 272317.745 -68.763708 272386.509  -446010.8  173624.29 -2.2921236
 414000      .414  -185910.86  278739.71 -50.591216 278790.301 -464650.56 185860.264 -1.6863739
 414500     .4145  -194886.14 280381.682 -31.384885 280413.067 -475267.82 194854.751 -1.0461628
 415000      .415  -200466.24 277223.301 -11.490326 277234.791 -477689.54  200454.75 -.38301087
 415500     .4155  -202557.59 269326.146 8.76621615  269317.38 -471883.73 202566.355 .292207205
 416000      .416  -201128.56 256833.536 29.0720663 256804.464  -457962.1 201157.634 .969068875
 416500     .4165   -196210.5 239968.502 49.1067326 239919.395   -436179. 196259.603 1.63689109
 417000      .417  -187896.01  219029.26 68.5235353 218960.737 -406925.27 187964.536 2.28411784
 417500     .4175  -176335.48 194382.636 86.9616463 194295.675 -370718.12 176422.444 2.89872154
 418000      .418  -161733.57 166456.963 104.081394 166352.882 -328190.53 161837.652 3.46937982
 418500     .4185  -144346.35 135735.035 119.591299 135615.444 -280081.39 144465.946 3.98637664
 419000      .419  -124478.11 102746.602  133.25479 102613.347 -227224.71 124611.365 4.44182633
 419500     .4195  -102477.11 68060.1116 144.879735 67915.2319 -170537.22 102621.985 4.82932449
 420000       .42   -78729.69 32273.2364 154.295446  32118.941 -111002.93 78883.9854 5.14318154
 420500     .4205  -53652.301 -3998.1632 161.338107 -4159.5013 -49654.138 53813.6388 5.37793692
 421000      .421  -27682.575 -40131.829 165.865667 -40297.694 12449.2534 27848.4411 5.52885556
 421500     .4215  -1271.3721 -75510.172 167.787924 -75677.959 74238.7995 1439.15999 5.59293081
 422000      .422  25124.1696 -109530.31 167.083818 -109697.39  134654.48 -24957.086 5.56946059
 422500     .4225  51047.3327 -141613.52 163.799373 -141777.32 192660.852 -50883.533 5.45997909
 423000      .423  76048.8235 -171214.34 158.030194 -171372.37 247263.159 -75890.793 5.26767315
 423500     .4235  99694.6764 -197829.74 149.895353 -197979.64 297524.417 -99544.781 4.99651177
 424000      .424  121575.106 -221008.57 139.524492  -221148.1 342583.679 -121435.58 4.65081641
 424500     .4245  141312.919  -240360.2 127.072158 -240487.27 381673.119 -141185.85 4.23573861
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      46       1      50
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425   158570.02 -255561.25 112.740264 -255673.99 414131.266 -158457.28  3.7580088
 425500     .4255  173052.237 -266360.39 96.7853842 -266457.17 439412.626 -172955.45 3.22617947
 426000      .426  184513.223 -272581.74 79.5086798 -272661.25 457094.964 -184433.71 2.65028933
 426500     .4265  192757.978 -274127.12 61.2328151 -274188.35 466885.095 -192696.75 2.04109384
 427000      .427  197646.558 -270977.69 42.2749244 -271019.97  468624.25 -197604.28 1.40916415
 427500     .4275  199097.791 -263195.12 22.9368215 -263218.06 462292.909 -199074.85 .764560715
 428000      .428  197091.629 -250921.17 3.51929002 -250924.69 448012.801 -197088.11 .117309667
 428500     .4285  191669.146 -234375.11 -15.661231 -234359.45 426044.254 -191684.81 -.52204104
 429000      .429  182930.717 -213849.12 -34.271713 -213814.85 396779.839 -182964.99 -1.1423904
 429500     .4295  171033.196 -189702.48 -51.976447  -189650.5 360735.673 -171085.17 -1.7325482
 430000       .43  156186.672  -162354.8 -68.461037 -162286.34 318541.473 -156255.13 -2.2820346
 430500     .4305  138651.375 -132279.09 -83.455499 -132195.64 270930.466 -138734.83   -2.78185
 431000      .431  118734.406 -99994.469 -96.737384 -99897.732 218728.876 -118831.14 -3.2245795
 431500     .4315   96785.067 -66057.829 -108.11477 -65949.714 162842.896 -96893.182 -3.6038258
 432000      .432  73188.2587 -31054.011 -117.41151 -30936.599  104242.27  -73305.67  -3.913717
 432500     .4325  48356.7648 4414.92267 -124.46772 4539.39039 43941.8421 -48481.233  -4.148924
 433000      .433  22723.2024 39740.6715  -129.1527 39869.8242 -17017.469 -22852.355 -4.3050902
 433500     .4335  -3267.7062 74319.3946 -131.38503 74450.7796 -77587.101 3136.32117  -4.379501
 434000      .434  -29166.077 107561.583 -131.14742 107692.731 -136727.66   29034.93 -4.3715807
 434500     .4345  -54523.468 138901.237 -128.48073 139029.718 -193424.71 54394.9873 -4.2826909
 435000      .435  -78900.233 167805.096 -123.46252 167928.558 -246705.33   78776.77 -4.1154173
 435500     .4355  -101873.76 193782.061 -116.19179 193898.253 -295655.82 101757.565 -3.8730598
 436000      .436   -123046.7 216392.167 -106.78817 216498.956 -339438.87 122939.914 -3.5596057
 436500     .4365  -142054.54 235254.568  -95.40148 235349.969 -377309.11 141959.142 -3.1800493
 437000      .437  -158571.82 250054.058  -82.22606 250136.284 -408625.88 158489.595 -2.7408687
 437500     .4375  -172316.83 260545.787 -67.506659 260613.294 -432862.62 172249.327  -2.250222
 438000      .438  -183055.42 266558.528 -51.524265 266610.052 -449613.95   183003.9 -1.7174755
 438500     .4385  -190604.82 267997.253 -34.571988 268031.825 -458602.07 190570.247 -1.1523996
 439000      .439  -194837.44  264845.06 -16.940175    264862.  -459682.5 194820.502 -.56467252
 439500     .4395   -195683.9 257163.917 1.08476022 257162.832 -452847.82 195684.988 .036158674
 440000       .44  -193134.63 245093.899 19.2125852 245074.686 -438228.53 193153.846 .640419505
 440500     .4405  -187239.75 228850.608 37.1389023 228813.469 -416090.36 187276.887 1.23796341
 441000      .441  -178107.16 208720.718 54.5452711 208666.173 -386827.88 178161.704  1.8181757
 441500     .4415  -165899.77 185056.265 71.1170825 184985.148 -350956.04  165970.89 2.37056942
 442000      .442  -150832.68 158268.457 86.5660004 158181.891 -309101.14 150919.245 2.88553335
 442500     .4425   -133170.1 128821.003  100.64089 128720.362  -261991.1 133270.738 3.35469635
 443000      .443  -113221.48 97222.6336 113.126009 97109.5076 -210444.12  113334.61 3.77086697
 443500     .4435  -91336.447 64018.6299  123.83158 63894.7983 -155355.08 91460.2783 4.12771933
 444000      .444  -67898.252 29781.2555  132.58383 29648.6717 -97679.508  68030.836 4.41946101
 444500     .4445  -43316.201 -4900.7391 139.226782 -5039.9659 -38415.462 43455.4278 4.64089274
 445000      .445  -18017.872 -39432.755 143.638741 -39576.394 21414.8834 18161.5106 4.78795803
 445500     .4455  7558.05063 -73224.435 145.748725 -73370.183 80782.4853 -7412.3019 4.85829085
 446000      .446  32968.6418 -105699.26 145.540302  -105844.8 138667.904 -32823.102 4.85134342
 446500     .4465   57773.777 -136303.93  143.04412 -136446.97 194077.705 -57630.733 4.76813734
 447000      .447  81543.5815 -164517.54 138.324455 -164655.86 246061.121 -81405.257 4.61081517
 447500     .4475  103866.367 -189860.76 131.467514 -189992.23 293727.126  -103734.9 4.38225046
 448000      .448  124356.616 -211904.57 122.582342 -212027.15 336261.183 -124234.03 4.08607806
 448500     .4485   142662.04 -230277.89 111.813304  -230389.7 372939.925 -142550.23 3.72711015
 449000      .449  158469.232 -244673.62 99.3491128 -244772.97 403142.851 -158369.88 3.31163709
 449500     .4495  171508.327  -254853.3 85.4194735 -254938.72 426361.627 -171422.91 2.84731578
 450000       .45  181557.096 -260650.63 70.2824346 -260720.92 442207.729 -181486.81 2.34274782
 450500     .4505  188444.706 -261974.11 54.2078522 -262028.31 450418.813  -188390.5 1.80692841
 451000      .451  192055.203 -258808.78 37.4651439 -258846.24 450863.979 -192017.74 1.24883813
 451500     .4515  192330.212 -251216.96 20.3241349 -251237.29 443547.175 -192309.89 .677471163
 452000      .452   189270.09 -239337.27 3.06455647 -239340.34  428607.36 -189267.03 .102151882
 452500     .4525   182933.33 -223381.79  -14.02006 -223367.77 406315.117 -182947.35 -.46733533
 453000      .453  173434.813 -203631.84 -30.629665 -203601.21 377066.653 -173465.44 -1.0209888
 453500     .4535  160943.339 -180432.73 -46.471985 -180386.26 341376.067 -160989.81 -1.5490662
 454000      .454   145678.74 -154187.68 -61.278353 -154126.41 299866.423 -145740.02 -2.0426118
 454500     .4545  127908.636 -125351.27 -74.812875 -125276.46 253259.907 -127983.45 -2.4937625
 455000      .455  107944.384 -94422.016 -86.868628 -94335.148 202366.401 -108031.25 -2.8956209
 455500     .4555  86135.6493 -61933.891 -97.258023 -61836.633 148069.541 -86232.907 -3.2419341
 456000      .456  62863.7484 -28446.755 -105.81006 -28340.945 91310.5033 -62969.558 -3.5270019
 456500     .4565  38534.4093 5463.70483 -112.37718 5576.08201 33070.7044 -38646.786 -3.7459059
 457000      .457  13570.4373 39216.1071 -116.84702 39332.9542  -25645.67 -13687.284 -3.8949007
 457500     .4575  -11595.406 72233.2571 -119.15362 72352.4108 -83828.663 11476.2522 -3.9717873
 458000      .458  -36527.271 103951.585 -119.28023 104070.865 -140478.86 36407.9909 -3.9760076
 458500     .4585  -60793.265  133830.35 -117.25023 133947.601 -194623.62 60676.0143  -3.908341
 459000      .459  -83973.049 161360.881 -113.11514 161473.996 -245333.93 83859.9334 -3.7705046
 459500     .4595  -105665.67 186075.588 -106.95036 186182.538 -291741.26 105558.719  -3.565012
 460000       .46  -125496.98 207556.274 -98.859161 207655.133 -333053.25  125398.12 -3.2953054
 460500     .4605  -143126.23 225441.369 -88.979973 225530.349  -368567.6 143037.249 -2.9659991
 461000      .461  -158251.61 239431.853 -77.491613 239509.344 -397683.46 158174.119 -2.5830538
 461500     .4615  -170614.81 249295.818  -64.60945 249360.427 -419910.62 170550.197 -2.1536483
 462000      .462  -180005.04 254871.996  -50.57167 254922.567 -434877.04  179954.47 -1.6857223
 462500     .4625  -186262.91 256072.501 -35.625631 256108.127 -442335.41 186227.285  -1.187521
 463000      .463  -189283.62 252884.569 -20.022705 252904.591 -442168.18 189263.593 -.66742351
 463500     .4635  -189019.11 245370.948  -4.020249 245374.968 -434390.06 189015.092  -.1340083
 464000      .464   -185478.9 233668.775 12.1141191 233656.661 -419147.68 185491.018  .40380397
 464500     .4645  -178729.41 217986.862 28.1012274  217958.76 -396716.27 178757.511 .936707581
 465000      .465  -168892.17 198601.564 43.6579382 198557.906 -367493.73 168935.825 1.45526461
 465500     .4655  -156141.43 175851.704 58.5119873 175793.192 -331993.13  156199.94 1.95039958
 466000      .466   -140701.4 150132.833 72.4139507 150060.419 -290834.23 140773.809 2.41379836
 466500     .4665  -122842.78 121890.709 85.1403513 121805.569 -244733.49 122927.918 2.83801171
 467000      .467  -102878.35 91613.8177 96.4905746 91517.3271 -194492.17 102974.839 3.21635249
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      46       1      50
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675  -81157.406 59824.9454  106.28226 59718.6631 -140982.35 81263.6879 3.54274199
 468000      .468  -58059.248 27071.8889  114.35036 26957.5385 -85131.137 58173.5988 3.81167865
 468500     .4685  -33986.064 -6082.3528 120.554404 -6202.9072 -27903.712 34106.6188 4.01848014
 469000      .469  -9355.8462 -39069.371 124.790334 -39194.161 29713.5247 9480.63656 4.15967779
 469500     .4695  15404.4927 -71324.861 126.997372 -71451.859  86729.354 -15277.495 4.23324573
 470000       .47  39866.0693 -102297.96 127.156298 -102425.11 142164.025 -39738.913 4.23854326
 470500     .4705  63605.2482 -131460.44 125.282658 -131585.72 195065.688 -63479.966 4.17608861
 471000      .471  86211.1156 -158315.81 121.419432 -158437.23 244526.923 -86089.696 4.04731441
 471500     .4715  107293.026   -182408. 115.634126 -182523.64 289701.027 -107177.39 3.85447085
 472000      .472  126487.746 -203329.47 108.023326  -203437.5 329817.219 -126379.72 3.60077752
 472500     .4725  143465.679 -220728.11 98.7196024 -220826.83 364193.788 -143366.96 3.29065341
 473000      .473  157936.127 -234312.89 87.8923564 -234400.79  392249.02 -157848.23 2.92974521
 473500     .4735  169651.878 -243858.49 75.7410655 -243934.23 413510.367 -169576.14 2.52470218
 474000      .474  178413.305 -249208.85 62.4849748 -249271.33 427622.153 -178350.82 2.08283249
 474500     .4745  184071.971 -250279.85 48.3535444  -250328.2  434351.82 -184023.62 1.61178481
 475000      .475  186533.564 -247060.92 33.5822413  -247094.5 433594.483 -186499.98 1.11940804
 475500     .4755  185759.771 -239615.32 18.4151281 -239633.74 425375.093 -185741.36 .613837603
 476000      .476  181768.731 -228078.91 3.10815036 -228082.02 409847.638 -181765.62 .103605012
 476500     .4765  174634.245 -212657.36 -12.073811 -212645.29 387291.609 -174646.32 -.40246035
 477000      .477  164484.101 -193622.32  -26.86596 -193595.46 358106.424 -164510.97   -.895532
 477500     .4775  151497.738 -171306.51 -41.014486 -171265.49 322804.245 -151538.75 -1.3671495
 478000      .478  135903.335 -146098.06 -54.285272 -146043.77 282001.395 -135957.62 -1.8095091
 478500     .4785  117974.199 -118434.09 -66.466456 -118367.62 236408.289 -118040.67 -2.2155485
 479000      .479  98024.1785 -88793.279  -77.36498 -88715.914 186817.458 -98101.543 -2.5788327
 479500     .4795  76401.9688 -57687.499   -86.8037 -57600.695 134089.468 -76488.773 -2.8934567
 480000       .48  53484.6419 -25652.713 -94.624436 -25558.088 79137.3547 -53579.266 -3.1541479
 480500     .4805  29670.8271 6760.45572  -100.6955 6861.15123 22910.3713 -29771.523 -3.3565168
 481000      .481   5373.8061 38996.2039 -104.91964 39101.1235 -33622.398 -5478.7257 -3.4973214
 481500     .4815  -18985.372 70502.9035 -107.23864 70610.1421 -89488.276 18878.1338 -3.5746215
 482000      .482   -42984.83 100742.271 -107.63151 100849.902  -143727.1 42877.1984 -3.5877169
 482500     .4825  -66209.057 129198.444 -106.10775 129304.551  -195407.5 66102.9496 -3.5369251
 483000      .483  -88256.357 155386.929 -102.70255 155489.631 -243643.29 88153.6543 -3.4234184
 483500     .4835  -108746.13 178863.093 -97.477389  178960.57 -287609.23 108648.655 -3.2492463
 484000      .484  -127325.63 199229.865 -90.524008 199320.389 -326555.49 127235.106 -3.0174669
 484500     .4845  -143675.92 216144.419  -81.96782 216226.387 -359820.34 143593.956 -2.7322607
 485000      .485  -157517.08 229323.755 -71.967425 229395.722 -386840.84 157445.117 -2.3989142
 485500     .4855  -168612.67 238549.186 -60.708115 238609.894 -407161.85 168551.957 -2.0236038
 486000      .486  -176773.73 243669.918 -48.392177  243718.31 -420443.64 176725.333 -1.6130726
 486500     .4865  -181862.32  244605.68 -35.232281 244640.912   -426468. 181827.083 -1.1744094
 487000      .487  -183794.11 241348.196  -21.45022 241369.646 -425142.31 183772.661 -.71500734
 487500     .4875  -182539.91 233961.298 -7.2781458 233968.576 -416501.21 182532.635 -.24260486
 488000      .488  -178125.94 222579.635 7.04114331 222572.594 -400705.57 178132.979 .234704777
 488500     .4885  -170632.99 207406.021 21.2577917 207384.764 -378039.01 170654.245 .708593056
 489000      .489  -160194.73 188707.635  35.123504 188672.512 -348902.37 160229.856 1.17078347
 489500     .4895  -146995.39 166811.323 48.4014578 166762.921 -313806.71 147043.786 1.61338193
 490000       .49  -131266.74 142098.079 60.8719673 142037.207 -273364.81 131327.608 2.02906558
 490500     .4905  -113284.33 114996.613 72.3330222  114924.28 -228280.95 113356.668 2.41110074
 491000      .491   -93362.71 85975.9774 82.5988376 85893.3786 -179338.69 93445.3091 2.75329459
 491500     .4915  -71849.697 55537.3556 91.4995493  55445.856 -127387.05 71941.1961 3.04998498
 492000      .492  -49120.074 24205.2083 98.8845492 24106.3238 -73325.282 49218.9584 3.29615164
 492500     .4925  -25568.869 -7481.9127 104.629669 -7586.5423 -18086.957  25673.499 3.48765562
 493000      .493  -1604.6076 -38980.568 108.643954 -39089.212 37375.9603 1713.25158 3.62146514
 493500     .4935  22357.4921 -69751.556 110.871505 -69862.427 92109.0479 -22246.621 3.69571685
 494000      .494   45902.512 -99268.984 111.288701 -99380.272 145171.496 -45791.223 3.70962337
 494500     .4945  68623.0255 -127029.23 109.900059 -127139.13 195652.256 -68513.125 3.66333528
 495000      .495  90126.3432 -152559.66 106.735567 -152666.39 242686.001 -90019.608 3.55785224
 495500     .4955  110041.559 -175426.85 101.851541  -175528.7 285468.404 -109939.71 3.39505137
 496000      .496  128026.048 -195244.05 95.3343365 -195339.39 323270.103 -127930.71 3.17781122
 496500     .4965  143771.204 -211677.68 87.3025203 -211764.98 355448.879  -143683.9 2.91008401
 497000      .497  157007.465 -224452.66 77.9041043 -224530.56 381460.122 -156929.56 2.59680348
 497500     .4975  167508.784 -233356.99 67.3101279  -233424.3 400865.771 -167441.47 2.24367093
 498000      .498  175096.538 -238245.22 55.7077872 -238300.92 413341.753 -175040.83 1.85692624
 498500     .4985  179642.773 -239040.96 43.2956426 -239084.26 418683.733 -179599.48 1.44318809
 499000      .499  181072.586 -235738.26   30.28245 -235768.55  416810.85  -181042.3   1.009415
 499500     .4995  179365.395 -228401.62 16.8881936 -228418.51 407767.019 -179348.51 .562939788
 500000       0.5  174555.033 -217164.63 3.34302687 -217167.98 391719.668 -174551.69 .111434229
 500500     .5005  166728.852  -202227.4 -10.118117 -202217.28 368956.251 -166738.97 -.33727055
 501000      .501  156026.046 -183852.88 -23.263302 -183829.62 339878.927 -156049.31  -.7754434
 501500     .5015  142635.265 -162362.32 -35.870759 -162326.45 304997.587 -142671.14  -1.195692
 502000      .502  126791.504 -138129.77 -47.733255 -138082.04 264921.275 -126839.24 -1.5911085
 502500     .5025  108772.164 -111575.72 -58.658721 -111517.06 220347.886 -108830.82 -1.9552907
 503000      .503  88892.1772 -83159.845   -68.4692 -83091.376 172052.022 -88960.646 -2.2823067
 503500     .5035  67498.3058 -53372.892 -77.002082 -53295.889 120871.197 -67575.308 -2.5667361
 504000      .504  44962.8912 -22728.077 -84.114853 -22643.962 67690.9679 -45047.006 -2.8038284
 504500     .5045  21677.3289 8247.81618 -89.691012  8337.5072 13429.5127  -21767.02 -2.9897004
 505000      .505  -1954.6105 39023.4267 -93.644513 39117.0712 -40978.037 1860.96595 -3.1214838
 505500     .5055  -25523.577 69071.7871 -95.920932 69167.7081 -94595.364 25427.6563 -3.1973644
 506000      .506  -48621.593  97879.226 -96.495057 97975.7211 -146500.82 48525.0976 -3.2165019
 506500     .5065  -70849.171 124954.167 -95.367488 125049.535 -195803.34 70753.8035 -3.1789163
 507000      .507  -91822.432 149835.655 -92.563728 149928.219 -241658.09 91729.8679 -3.0854576
 507500     .5075  -111179.89 172101.326 -88.136099 172189.462 -283281.21 111091.752   -2.93787
 508000      .508  -128588.68 191374.602  -82.16604 191456.768 -319963.28 128506.515  -2.738868
 508500     .5085  -143750.17 207330.975 -74.764489  207405.74 -351081.14 143675.401 -2.4921496
 509000      .509  -156404.84 219703.336 -66.069022 219769.405 -376108.17 156338.769 -2.2023007
 509500     .5095  -166336.69 228286.351 -56.238058 228342.589 -394623.04  166280.45 -1.8746019
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      46       1      50
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -173376.98  232939.92 -45.445043 232985.365  -406316.9 173331.531 -1.5148348
 510500     .5105   -177407.3 233591.592 -33.875489 233625.467 -410998.89 177373.421  -1.129183
 511000      .511  -178361.68 230237.782 -21.726467 230259.509 -408599.47 178339.958 -.72421556
 511500     .5115  -176227.66 222943.705  -9.206139 222952.911 -399171.37 176218.456  -.3068713
 512000      .512  -171046.23 211842.028 3.46857737  211838.56 -382888.26 171049.703 .115619246
 512500     .5125  -162910.94 197130.347 16.0771399  197114.27 -360041.29 162927.017 .535904662
 513000      .513  -151966.12 179067.617 28.4024309 179039.214 -331033.74 151994.522 .946747697
 513500     .5135  -138404.47 157969.671 40.2367259 157929.434 -296374.15 138444.711  1.3412242
 514000      .514  -122463.86 134203.832 51.3844274 134152.448 -256667.69 122515.241 1.71281425
 514500     .5145  -104423.18 108182.595  61.662553 108120.933 -212605.77 104484.839 2.05541843
 515000      .515  -84597.468 80356.4449 70.9012873 80285.5436 -164953.91 84668.3691 2.36337624
 515500     .5155  -63332.236 51205.9598 78.9461721 51127.0137  -114538.2 63411.1818 2.63153907
 516000      .516  -40997.294 21233.4074 85.6624861 21147.7449 -62230.701 41082.9565  2.8554162
 516500     .5165  -17980.329 -9045.9352 90.9405186 -9136.8757 -8934.3942   18071.27 3.03135062
 517000      .517  5319.68859 -39112.549 94.6988752 -39207.248 44432.2374 -5224.9897 3.15662917
 517500     .5175  28499.2668 -68451.469 96.8844324 -68548.353 96950.7357 -28402.382 3.22948108
 518000      .518  51157.3277 -96561.056 97.4703958 -96658.526 147718.383 -51059.857 3.24901319
 518500     .5185  72902.2288 -122961.61 96.4546104 -123058.07  195863.84 -72805.774 3.21515368
 519000      .519  93358.6776 -147203.66 93.8594157 -147297.52 240562.342 -93264.818 3.12864719
 519500     .5195  112174.316 -168875.72 89.7332693 -168965.45 281050.032 -112084.58 2.99110898
 520000       .52  129025.761 -187611.21 84.1525463 -187695.36 316636.974 -128941.61 2.80508488
 520500     .5205  143624.014 -203094.66 77.2209707 -203171.88 346718.671 -143546.79 2.57403236
 521000      .521  155719.285 -215066.82  69.066049 -215135.88   370786.1 -155650.22 2.30220163
 521500     .5215  165105.253 -223329.03 59.8342617 -223388.86 388434.281 -165045.42 1.99447539
 522000      .522  171622.678 -227746.56 49.6869612 -227796.25 399369.239 -171572.99 1.65623204
 522500     .5225  175162.234 -228250.89 38.7980019 -228289.69 403413.129 -175123.44 1.29326673
 523000      .523  175666.421 -224840.85 27.3530028  -224868.2 400507.266 -175639.07 .911766759
 523500     .5235  173130.435 -217582.43 15.5484675 -217597.98 390712.865 -173114.89  .51828225
 524000      .524  167602.038 -206607.51 3.58862986  -206611.1 374209.552 -167598.45 .119620995
 524500     .5245  159180.565 -192111.34 -8.3199582 -192103.02 351291.902 -159188.88 -.27733194
 525000      .525   148015.15 -174349.05 -19.974204 -174329.07 322364.197 -148035.12 -.66580681
 525500     .5255  134302.197 -153631.27 -31.178938 -153600.09 287933.468 -134333.38 -1.0392979
 526000      .526   118282.04 -130318.79 -41.749322 -130277.04 248600.829 -118323.79 -1.3916441
 526500     .5265  100234.785 -104816.29 -51.511632 -104764.78 205051.075  -100286.3 -1.7170544
 527000      .527  80475.3286 -77565.316 -60.304298 -77505.011 158040.644 -80535.633 -2.0101433
 527500     .5275  59347.7341 -49036.518 -67.980897 -48968.537 108384.252 -59415.715 -2.2660299
 528000      .528  37219.1657 -19721.474 -74.414561 -19647.059 56940.6393  -37293.58 -2.4804854
 528500     .5285  14473.5468 9875.77145 -79.501973 9955.27342 4597.77539 -14553.049 -2.6500658
 529000      .529  -8494.9925 39247.2975  -83.16557 39330.4631  -47742.29  8411.8269 -2.7721857
 529500     .5295   -31288.84 67889.9442  -85.35353 67975.2977 -99178.784  31203.486 -2.8451177
 530000       .53  -53513.764  95313.902 -86.038311 95399.9403 -148827.67 53427.7256 -2.8679437
 530500     .5305  -74785.828 121051.144 -85.215643  121136.36 -195836.97 74700.6124 -2.8405214
 531000      .531  -94738.138   144663.5 -82.905222 144746.405 -239401.64  94655.233 -2.7635074
 531500     .5315  -113027.22 165750.155 -79.152251 165829.307 -278777.37 112948.063 -2.6384084
 532000      .532  -129338.85 183954.428 -74.028123 184028.456 -313293.28 129264.823 -2.4676041
 532500     .5325   -143393.4 198969.729 -67.629215 199037.358 -342363.13 143325.771 -2.2543072
 533000      .533  -154950.49 210544.652 -60.073697 210604.726 -365495.14 154890.413 -2.0024566
 533500     .5335  -163813.12 218487.177 -51.497382 218538.674  -382300.3 163761.623 -1.7165794
 534000      .534  -169831.16 222667.914 -42.050476 222709.965 -392499.07 169789.108 -1.4016825
 534500     .5345  -172903.94 223022.287 -31.896026 223054.183 -395926.23 172872.045 -1.0632009
 535000      .535    -172982. 219551.539  -21.20898 219572.748 -392533.54 172960.788 -.70696599
 535500     .5355  -170067.76 212322.554 -10.174359 212332.729 -382390.32 170057.589  -.3391453
 536000      .536  -164215.38  201466.51 1.01615544 201465.494 -365681.89 164216.394 .033871848
 536500     .5365  -155529.62 187176.454 12.1690877 187164.285 -342706.07 155541.785 .405636257
 537000      .537  -144164.04 169703.886 23.0942265 169680.792 -313867.93 144187.136 .769807549
 537500     .5375   -130318.4 149354.408 33.6082244 149320.799 -279672.81 130352.013 1.12027415
 538000      .538   -114235.2 126482.441 43.5363828 126438.905 -240717.64 114278.739 1.45121276
 538500     .5385  -96195.437 101485.073 52.7138529 101432.359 -197680.51 96248.1507 1.75712843
 539000      .539  -76513.626 74795.1152 60.9875351 74734.1276 -151308.74 76574.6131 2.03291784
 539500     .5395  -55532.233 46873.5468 68.2191584 46805.3276 -102405.78  55600.452 2.27397195
 540000       .54  -33615.667 18201.5178 74.2891669 18127.2287 -51817.185 33689.9565 2.47630556
 540500     .5405  -11144.003 -10727.917 79.1001042 -10807.017 -416.08652 11223.1036 2.63667014
 541000      .541  11493.5113 -39418.205  82.578123 -39500.784 50911.7167 -11410.933  2.7526041
 541500     .5415  33905.1368 -67377.769 84.6726987 -67462.442 101282.906 -33820.464 2.82242329
 542000      .542  55703.4396 -94128.428 85.3558651 -94213.784 149831.868 -55618.084  2.8451955
 542500     .5425  76512.0667 -119213.63 84.6220667 -119298.25 195725.696 -76427.445 2.82073556
 543000      .543  95972.3209  -142206.3 82.4889205 -142288.78 238178.616 -95889.832 2.74963068
 543500     .5435  113749.362 -162716.12 78.9983737 -162795.12 276465.481 -113670.36 2.63327912
 544000      .544  129537.906 -180396.15 74.2169698 -180470.37 309934.055 -129463.69 2.47389899
 544500     .5445  143067.375  -194948.6 68.2342074 -195016.83 338015.972 -142999.14 2.27447358
 545000      .545  154106.492 -206129.81  61.159445 -206190.97 360236.302 -154045.33 2.03864817
 545500     .5455  162467.268 -213754.37 53.1186919 -213807.48 376221.634 -162414.15 1.77062306
 546000      .546  168008.277  -217698.2  44.252187 -217742.45 385706.473 -167964.02  1.4750729
 546500     .5465  170637.112 -217900.65 34.7129048 -217935.36 388537.761  -170602.4 1.15709683
 547000      .547  170311.922 -214365.42 24.6653604 -214390.09 384677.344 -170287.26 .822178679
 547500     .5475  167042.003 -207160.33 14.2835068 -207174.62 374202.334 -167027.72 .476116892
 548000      .548  160887.492 -196415.97 3.74707086 -196419.72 357303.465 -160883.74 .124902362
 548500     .5485  151958.247 -182323.33 -6.7629446 -182316.57  334281.58 -151965.01 -.22543149
 549000      .549  140411.928 -165130.43 -17.068323 -165113.36 305542.354   -140429. -.56894408
 549500     .5495  126451.291 -145137.99 -26.996561 -145110.99 271589.279 -126478.29 -.89988536
 550000       .55  110320.673 -122694.26 -36.382697 -122657.88 233014.934 -110357.06 -1.2127566
 550500     .5505  92301.7044 -98188.922 -45.070765 -98143.851 190490.626 -92346.775 -1.5023588
 551000      .551  72708.3164  -72046.28 -52.915981 -71993.364 144754.596 -72761.232  -1.763866
 551500     .5515  51881.2087 -44717.877 -59.788003 -44658.089 96599.0861 -51940.997 -1.9929334
 552000      .552  30181.9211 -16674.682  -65.57438 -16609.108 46856.6033 -30247.495 -2.1858127
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      46       1      50
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525  7986.60968 11600.9943 -70.183082 11671.1774 -3614.3846 -8056.7928 -2.3394361
 553000      .553  -14320.405  39623.743 -73.543627 39697.2867 -53944.148 14246.8616 -2.4514542
 553500     .5535  -36353.259 66913.3569 -75.607044 66988.9639 -103266.62 36277.6524 -2.5202348
 554000      .554  -57731.248 93003.0713 -76.345486 93079.4168 -150734.32 57654.9026 -2.5448495
 554500     .5545  -78085.474 117447.596 -75.752479 117523.348 -195533.07 78009.7211 -2.5250826
 555000      .555  -97065.261 139830.752 -73.843903 139904.596 -236896.01 96991.4169 -2.4614634
 555500     .5555  -114344.19  159772.56 -70.658765 159843.219 -274116.75 114273.528 -2.3552922
 556000      .556  -129625.64 176935.651 -66.258859  177001.91 -306561.29 129559.378 -2.2086286
 556500     .5565  -142647.84 191030.929 -60.727085 191091.656 -333678.77 142587.112 -2.0242362
 557000      .557  -153188.32 201822.415 -54.164804  201876.58 -355010.74 153134.157 -1.8054935
 557500     .5575  -161067.76 209131.222 -46.689142 209177.911 -370198.98 161021.068 -1.5563047
 558000      .558  -166153.07  212838.56  -38.43107 212876.991 -378991.63 166114.643 -1.2810357
 558500     .5585  -168359.74 212887.695 -29.534142 212917.229 -381247.43 168330.203 -.98447138
 559000      .559  -167653.13 209284.793 -20.152964 209304.946 -376937.92 167632.977 -.67176547
 559500     .5595  -164049.03  202098.66 -10.450719 202109.111 -366147.69 164038.581  -.3483573
 560000       .56  -157613.23 191459.403 -.59568755 191459.998 -349072.64 157612.639 -.01985625
 560500     .5605  -148460.34 177556.071 9.24270349 177546.828 -326016.41 148469.581 .308090116
 561000      .561  -136751.76  160633.33  18.897406 160614.433 -297385.09 136770.655 .629913534
 561500     .5615  -122692.93 140987.207 28.2062026    140959. -263680.14 122721.141 .940206753
 562000      .562  -106529.76 118959.932 37.0134094 118922.918 -225489.69 106566.771 1.23378031
 562500     .5625  -88544.228 94933.9679 45.1717032 94888.7962  -183478.2 88589.3995 1.50572344
 563000      .563  -69049.485 69325.3328 52.5445896 69272.7882 -138374.82 69102.0301 1.75148632
 563500     .5635  -48384.321 42576.3678 59.0094125 42517.3584 -90960.689 48443.3305 1.96698042
 564000      .564  -26907.294 15148.0969 64.4603344 15083.6366 -42055.391 26971.7541 2.14867781
 564500     .5645  -4990.5606 -12487.684  68.810444 -12556.495 7497.12353 5059.37101 2.29368147
 565000      .565  16986.5213 -39856.483  71.992591 -39928.476 56843.0045 -16914.529 2.39975303
 565500     .5655  38643.9515 -66489.245 73.9594456 -66563.204 105133.196 -38569.992 2.46531485
 566000      .566   59607.693 -91930.409  74.683613 -92005.093 151538.102 -59533.009 2.48945377
 566500     .5665  79516.1807 -115745.74  74.158178  -115819.9 195261.919 -79442.023 2.47193927
 567000      .567  98026.5843 -137529.75 72.3975086 -137602.15 235556.336 -97954.187 2.41325029
 567500     .5675  114820.693 -156912.62 69.4377315 -156982.06 271733.313 -114751.26 2.31459105
 568000      .568  129610.336 -173566.41 65.3361741 -173631.75 303176.746   -129545. 2.17787247
 568500     .5685   142142.28  -187210.6 60.1696178 -187270.77 329352.878 -142082.11 2.00565393
 569000      .569  152202.573 -197616.79 54.0320022 -197670.82 349819.363 -152148.54 1.80106674
 569500     .5695   159620.23 -204612.57 47.0323443  -204659.6 364232.795  -159573.2 1.56774481
 570000       .57  164270.183 -208084.37 39.2931327 -208123.66 372354.549 -164230.89 1.30977109
 570500     .5705  166075.403 -207979.35 30.9489721  -208010.3 374054.751 -166044.45  1.0316324
 571000      .571   165008.15 -204306.16 22.1449073 -204328.31 369314.311   -164986. .738163575
 571500     .5715  161090.339 -197134.65 13.0338706 -197147.69 358224.992 -161077.31 .434462353
 572000      .572  154393.074 -186594.52 3.77331362 -186598.29 340987.595  -154389.3 .125777121
 572500     .5725  145035.368 -172872.99 -5.4782607 -172867.51 317908.356 -145040.85 -.18260869
 573000      .573  133182.073  -156211.5 -14.564212 -156196.94 289393.573 -133196.64 -.48547375
 573500     .5735   119041.01 -136901.52  -23.33198 -136878.19 255942.528 -119064.34 -.77773267
 574000      .574  102859.337 -115279.42 -31.634885 -115247.79 218138.762 -102890.97 -1.0544962
 574500     .5745  84919.1962 -91720.656 -39.334084 -91681.322 176639.852  -84958.53 -1.3111361
 575000      .575  65532.7484  -66633.15 -46.301088 -66586.849 132165.899 -65579.049 -1.5433696
 575500     .5755   45036.725 -40450.268 -52.420637 -40397.848 85486.9934 -45089.146 -1.7473546
 576000      .576  23786.5978  -13623.32 -57.593217 -13565.727 37409.9176 -23844.191 -1.9197739
 576500     .5765  2150.45372 13386.1867 -61.736718 13447.9234 -11235.733 -2212.1904 -2.0578906
 577000      .577   -19497.35 40114.4573 -64.787224 40179.2446 -59611.807 19432.5625 -2.1595741
 577500     .5775  -40782.664 66103.3721 -66.699292 66170.0714 -106886.04 40715.9644 -2.2233097
 578000      .578  -61338.047 90908.3567 -67.446286  90975.803  -152246.4 61270.6012 -2.2482095
 578500     .5785   -80809.15 114106.015 -67.021055 114173.036 -194915.17 80742.1289 -2.2340352
 579000      .579  -98860.827 135301.368 -65.436681 135366.804 -234162.19 98795.3902 -2.1812227
 579500     .5795  -115182.88 154134.558 -62.726621 154197.285 -269317.44 115120.157 -2.0908874
 580000       .58  -129495.37 170286.938 -58.943942 170345.882  -299782.3 129436.422 -1.9647981
 580500     .5805  -141553.34 183486.435 -54.159751 183540.594 -325039.77 141499.179  -1.805325
 581000      .581  -151151.09 193512.138 -48.461266 193560.599 -344663.22 151102.625 -1.6153755
 581500     .5815  -158125.66 200198.014  -41.95006 200239.964 -358323.67 158083.705 -1.3983353
 582000      .582  -162359.65  203435.68 -34.740684 203470.421 -365795.33 162324.908 -1.1580228
 582500     .5825   -163783.2 203176.159 -26.959316 203203.118 -366959.36 163756.244 -.89864387
 583000      .583  -162375.11 199430.589 -18.741889 199449.331  -361805.7  162356.37 -.62472963
 583500     .5835  -158163.09 192269.897 -10.231515 192280.129 -350432.99  158152.86 -.34105049
 584000      .584  -151223.24 181823.451 -1.5754404 181825.026 -333046.69 151221.661 -.05251468
 584500     .5845  -141678.65 168276.739 7.07800267 168269.661 -309955.39 141685.732 .235933422
 585000      .585  -129697.32 151868.105 15.5819673 151852.523 -281565.43 129712.906 .519398909
 585500     .5855  -115489.16 132884.579 23.7930895 132860.786 -248373.74 115512.954 .793102983
 586000      .586  -99302.335 111656.859 31.5733215 111625.285 -210959.19 99333.9079 1.05244405
 586500     .5865  -81418.902 88553.5322 38.7920527 88514.7401 -169972.43 81457.6943 1.29306842
 587000      .587  -62149.869 63974.6604 45.3285883 63929.3318 -126124.53 62195.1974 1.51095294
 587500     .5875  -41829.769 38344.8414 51.0747074 38293.7667  -80174.61 41880.8435 1.70249025
 588000      .588   -20810.88 12105.8901 55.9368456 12049.9533  -32916.77 20866.8168 1.86456152
 588500     .5885  542.851646 -14290.753 59.8375183 -14350.591 14833.6047 -483.01413 1.99458394
 589000      .589  21862.0951 -40391.772 62.7160316 -40454.488 62253.8673 -21799.379 2.09053439
 589500     .5895  42778.5342 -65749.764 64.5289296 -65814.293 108528.298 -42714.005 2.15096432
 590000       .59  62931.2593 -89930.926 65.2505652 -89996.176 152862.185 -62866.009 2.17501884
 590500     .5905  81973.0171 -112522.49 64.8737967 -112587.37 194495.509 -81908.143 2.16245989
 591000      .591  99576.1939 -133139.78 63.4105289  -133203.2 232715.979 -99512.783  2.1136843
 591500     .5915  115438.428 -151432.75 60.8916967 -151493.64 266871.174 -115377.54 2.02972322
 592000      .592  129287.773 -167091.86  57.366439 -167149.22 296379.632 -129230.41 1.91221463
 592500     .5925  140887.347 -179853.37 52.9006432 -179906.27 320740.719 -140834.45 1.76335477
 593000      .593  150039.402 -189503.75 47.5753395 -189551.33 339543.153 -149991.83 1.58584465
 593500     .5935  156588.717 -195883.27 41.4852706 -195924.75 352471.984 -156547.23 1.38284235
 594000      .594  160425.252 -198888.65 34.7375979 -198923.38 359313.898 -160390.51 1.15791993
 594500     .5945  161485.981 -198474.75 27.4504716  -198502.2 359960.728 -161458.53  .91501572
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      46       1      50
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  159755.909  -194655.2  19.751134 -194674.95 354411.107 -159736.16 .658371135
 595500     .5955  155268.238 -187502.04  11.773426 -187513.81 342770.276 -155256.46 .392447533
 596000      .596  148103.737 -177144.37 3.65497774 -177148.02 325248.103 -148100.08 .121832591
 596500     .5965  138389.309 -163766.02 -4.4654428 -163761.56 302155.333 -138393.77 -.14884809
 597000      .597  126295.768 -147602.36 -12.450179 -147589.91 273898.127 -126308.22 -.41500597
 597500     .5975  112034.845  -128936.1 -20.164615 -128915.94 240970.948 -112055.01 -.67215385
 598000      .598  95855.4788 -108092.42 -27.479059 -108064.94 203947.896 -95882.958 -.91596865
 598500     .5985  78039.4387 -85433.222 -34.270857 -85398.951  163472.66  -78073.71 -1.1423619
 599000      .599  58896.4014 -61350.893 -40.426776 -61310.466 120247.294 -58936.828 -1.3475592
 599500     .5995  38758.5696 -36261.473  -45.84533 -36215.627 75020.0423 -38804.415 -1.5281777
 600000       0.6   17974.928 -10597.496 -50.438626 -10547.058 28572.4241 -18025.367 -1.6812875
 600500     .6005  -3094.7818 15199.4487 -54.133599 15253.5823 -18294.231 3040.64821 -1.8044533
 601000      .601  -24086.281 40686.3084 -56.872768 40743.1811 -64772.589 24029.4083 -1.8957589
 601500     .6015  -44637.064 65426.1793 -58.614819 65484.7941 -110063.24 44578.4496 -1.9538273
 602000      .602  -64392.684 88995.8126 -59.335245 89055.1478  -153388.5 64333.3484 -1.9778415
 602500     .6025  -83012.874 110992.865 -59.027034 111051.893 -194005.74 82953.8471 -1.9675678
 603000      .603  -100177.41 131042.766 -57.701078 131100.467 -231220.17 100119.707 -1.9233693
 603500     .6035  -115591.58 148805.076 -55.385981 148860.462 -264396.66 115536.193 -1.8461994
 604000      .604  -128991.24 163979.255 -52.127231 164031.383  -292970.5 128939.117 -1.7375744
 604500     .6045  -140147.34 176309.741 -47.985948 176357.727 -316457.08 140099.358 -1.5995316
 605000      .605  -148869.83 185590.259 -43.037526 185633.297 -334460.09 148826.797 -1.4345842
 605500     .6055  -155010.94  191667.29 -37.370376 191704.661 -346678.23 154973.574 -1.2456792
 606000      .606  -158467.69 194442.611 -31.084723 194473.695  -352910.3 158436.601 -1.0361574
 606500     .6065  -159183.57 193874.872 -24.291141 193899.163 -353058.44 159159.275  -.8097047
 607000      .607  -157149.49 189980.188 -17.108622 189997.297 -347129.68 157132.384 -.57028741
 607500     .6075  -152403.85 182831.737 -9.6622268 182841.399 -335235.59 152394.187 -.32207423
 608000      .608  -145031.78 172558.398 -2.0805709 172560.479 -317590.18 145029.704 -.06935236
 608500     .6085   -135163.7 159342.445 5.50653561 159336.939 -294506.15 135169.208 .183551187
 609000      .609  -122972.97  143416.33 12.9701369  143403.36  -266389.3  122985.94 .432337897
 609500     .6095  -108672.88 125058.606 20.1839636 125038.422 -233731.49 108693.068 .672798785
 610000       .61   -92512.92 104589.048 27.0263319 104562.021 -197101.97 92539.9468 .900877731
 610500     .6105  -74774.364 82363.0727 33.3822568 82329.6904 -157137.44 74807.7464 1.11274189
 611000      .611  -55765.404 58765.5634 39.1456666 58726.4177 -114530.97 55804.5494 1.30485555
 611500     .6115  -35815.783 34204.2057 44.2214604 34159.9843 -70019.988 35860.0041 1.47404868
 612000      .612  -15271.097    9102.46 48.5271439 9053.93286 -24373.557 15319.6242 1.61757146
 612500     .6125  5513.17545 -16107.726 51.9939474  -16159.72 21620.9018 -5461.1815 1.73313158
 613000      .613  26177.8257 -40993.348 54.5675888 -41047.915 67171.1733 -26123.258 1.81891963
 613500     .6135  46366.1356 -65127.784 56.2089557 -65183.993  111493.92 -46309.927 1.87363186
 614000      .614  65730.0516 -88098.127 56.8948095 -88155.022 153828.179 -65673.157 1.89649365
 614500     .6145  83936.1912 -109512.25 56.6183857 -109568.87  193448.44 -83879.573 1.88727952
 615000      .615  100671.573 -129005.49 55.3896634 -129060.88 229677.061 -100616.18 1.84632211
 615500     .6155  115648.979 -146246.85 53.2351072 -146300.08 261895.828 -115595.74 1.77450357
 616000      .616   128611.87 -160944.61 50.1968774 -160994.81  289556.48 -128561.67 1.67322925
 616500     .6165  139338.784 -172851.26 46.3317302 -172897.59 312190.041 -139292.45 1.54439101
 617000      .617  147647.133 -181767.66 41.7098769 -181809.37 329414.792 -147605.42 1.39032923
 617500     .6175  153396.319 -187546.41 36.4138754 -187582.83 340942.731 -153359.91 1.21379585
 618000      .618  156490.123 -190094.26 30.5374345  -190124.8 346584.387 -156459.59 1.01791448
 618500     .6185   156878.29 -189373.62  24.183941 -189397.81 346251.915 -156854.11 .806131368
 619000      .619  154557.338 -185403.08 17.4645887 -185420.54 339960.416 -154539.87 .582152956
 619500     .6195  149570.542 -178256.96 10.4961774 -178267.45 327827.501 -149560.05  .34987258
 620000       .62  142007.145 -168063.97  3.3988455 -168067.37 310071.117 -142003.75  .11329485
 620500     .6205  132000.774 -155004.89 -3.7060272 -155001.18 287005.663 -132004.48 -.12353424
 621000      .621  119727.089 -139309.36 -10.697702 -139298.66 259036.451 -119737.79 -.35659007
 621500     .6215  105400.704 -121251.88 -17.457883 -121234.42 226652.584 -105418.16 -.58192942
 622000      .622  89271.4177 -101146.97 -23.872587  -101123.1  190418.39  -89295.29 -.79575289
 622500     .6225  71619.8479 -79343.717 -29.834172 -79313.883 150963.565 -71649.682 -.99447239
 623000      .623  52752.5412 -56219.682 -35.243395 -56184.438 108972.223 -52787.785 -1.1747798
 623500     .6235  32996.6605 -32174.389  -40.01125 -32134.378 65171.0495 -33036.672 -1.3337083
 624000      .624  12694.3252 -7622.4265 -44.060404 -7578.3661 20316.7517 -12738.386 -1.4686801
 624500     .6245  -7803.3045 17013.6921 -47.326243 17061.0183 -24816.997 7755.97829 -1.5775414
 625000      .625  -28142.104 41310.7976 -49.757674 41360.5553 -69452.902 28092.3467 -1.6585891
 625500     .6255  -47971.116 64852.3407 -51.317853 64903.6585 -112823.46  47919.798 -1.7105951
 626000      .626  -66948.614 87235.5404 -51.984871 87287.5253 -154184.15 66896.6293  -1.732829
 626500     .6265  -84747.997 108078.277 -51.752295  108130.03 -192826.27 84696.2449 -1.7250765
 627000      .627   -101063.4 127025.609 -50.629322 127076.238 -228089.01 101012.767 -1.6876441
 627500     .6275  -115614.92 143755.803 -48.640473 143804.443 -259370.72 115566.278 -1.6213491
 628000      .628  -128153.44 157985.795 -45.824868  158031.62 -286139.23 128107.615 -1.5274956
 628500     .6285  -138464.88 169475.978 -42.235296 169518.213 -307940.86 138422.643 -1.4078432
 629000      .629  -146373.86 178034.242 -37.937212 178072.179  -324408.1 146335.919 -1.2645737
 629500     .6295  -151746.69 183519.194 -33.007718 183552.202 -335265.89 151713.685 -1.1002573
 630000       .63  -154493.66 185842.487 -27.534404 185870.021 -340336.15 154466.125 -.91781345
 630500     .6305  -154570.47 184970.232 -21.613881 184991.846  -339540.7 154548.853 -.72046269
 631000      .631  -151978.96 180923.471 -15.349978 180938.821 -332902.43  151963.61 -.51166594
 631500     .6315  -146767.03 173777.705 -8.8517238 173786.556 -320544.73 146758.178 -.29505746
 632000      .632  -139027.74 163661.499  -2.231308  163663.73 -302689.24 139025.507 -.07437693
 632500     .6325  -128897.67 150754.188 4.39782475  150749.79 -279651.86  128902.07 .146594158
 633000      .633  -116554.53 135282.703 10.9227366  135271.78 -251837.24 116565.457  .36409122
 633500     .6335  -102214.03 117517.583 17.2327308 117500.351 -219731.61  102231.26 .574424361
 634000      .634  -86126.069 97768.2455  23.221188 97745.0243 -183894.31 86149.2905 .774039601
 634500     .6345  -68570.435 76377.5858 28.7874938 76348.7983 -144948.02 68599.2229 .959583126
 635000      .635  -49851.887  53716.029 33.8389126 53682.1901 -103567.92 49885.7258 1.12796375
 635500     .6355  -30294.891 30175.1207 38.2922311 30136.8284 -60470.012 30333.1834  1.2764077
 636000      .636  -10238.008  6160.7717 42.0750638 6118.69664  -16398.78 10280.0829 1.40250213
 636500     .6365  9971.96762 -17913.735 45.1268417 -17958.862 27885.7026 -9926.8408 1.50422806
 637000      .637  29986.0056 -41634.858 47.3996255 -41682.258 71620.8637 -29938.606 1.57998752
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      46       1      50
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  49458.8798 -64595.907 48.8588546 -64644.766 114054.787 -49410.021 1.62862849
 638000      .638  68055.1287  -86404.02 49.4840081 -86453.504 154459.149 -68005.645 1.64946694
 638500     .6385  85454.8318 -106686.88 49.2690446 -106736.15 192141.714 -85405.563 1.64230149
 639000      .639  101359.104 -125099.08 48.2224896  -125147.3  226458.18 -101310.88 1.60741632
 639500     .6395  115495.221 -141327.95 46.3671161 -141374.32 256823.175 -115448.85 1.54557054
 640000       .64   127621.29 -155098.95 43.7392973 -155142.69 282720.239 -127577.55 1.45797658
 640500     .6405  137530.398 -166180.21  40.388192  -166220.6 303710.611 -137490.01 1.34627307
 641000      .641  145054.146 -174386.53 36.3748722 -174422.91  319440.68 -145017.77 1.21249574
 641500     .6415  150065.521 -179582.42 31.7713647  -179614.2 329647.945 -150033.75 1.05904549
 642000      .642  152481.026 -181684.36 26.6595049 -181711.02 334165.386 -152454.37 .888650162
 642500     .6425  152262.067 -180662.11 21.1295106 -180683.24 332924.176 -152240.94 .704317019
 643000      .643  149415.554 -176539.14  15.278284 -176554.42 325954.697 -149400.28 .509276135
 643500     .6435  143993.727 -169392.13 9.20755483 -169401.34 313385.859 -143984.52 .306918494
 644000      .644  136093.209 -159349.53 3.02203736 -159352.56 295442.744 -136090.19 .100734579
 644500     .6445  125853.292  -146589.3 -3.1723058 -146586.13  272442.59 -125856.46 -.10574353
 645000      .645  113453.483 -131335.72   -9.26993 -131326.45 244789.199 -113462.75 -.30899767
 645500     .6455  99110.3584 -113855.48 -15.167392 -113840.32 212965.841 -99125.526 -.50557974
 646000      .646  83073.7664 -94453.028 -20.765109 -94432.263 177526.794 -83094.531  -.6921703
 646500     .6465  65622.4728 -73465.215 -25.969162 -73439.246 139087.688 -65648.442 -.86563873
 647000      .647  47059.3168 -51255.494  -30.69301 -51224.801  98314.811  -47090.01 -1.0231003
 647500     .6475  27705.9631 -28207.613  -34.85897 -28172.754 55913.5759 -27740.822 -1.1619657
 648000      .648   7897.3354 -4718.9963 -38.399401 -4680.5969 12616.3317 -7935.7348   -1.27998
 648500     .6485  -12024.178 18806.1044 -41.257664 18847.3621 -30830.283 11982.9206 -1.3752555
 649000      .649  -31714.649 41963.5706 -43.388936 42006.9595  -73678.22 31671.2605 -1.4462979
 649500     .6495  -50834.554 64356.3626 -44.760943 64401.1235 -115190.92 50789.7928 -1.4920314
 650000       .65  -69054.629 85601.3288  -45.35457 85646.6834 -154655.96 69009.2745  -1.511819
 650500     .6505  -86061.541 105335.759  -45.16423 105380.923  -191397.3 86016.3769 -1.5054743
 651000      .651  -101563.26 123223.569 -44.197896 123267.767 -224786.83 101519.066 -1.4732632
 651500     .6515  -115294.09 138961.021 -42.476778 139003.497 -254255.11 115251.612 -1.4158926
 652000      .652  -127019.18 152281.874 -40.034765 152321.909 -279301.05  126979.14 -1.3344922
 652500     .6525  -136538.58 162961.898 -36.917712 162998.816 -299500.47 136501.659 -1.2305904
 653000      .653  -143690.65 170822.644 -33.182646 170855.827  -314513.3 143657.469 -1.1060882
 653500     .6535  -148354.81 175734.429 -28.896853 175763.326 -324089.24 148325.917 -.96322844
 654000      .654  -150453.55 177618.468 -24.136771 177642.605 -328072.02 150429.414 -.80455902
 654500     .6545  -149953.71 176448.129 -18.986605 176467.116 -326401.84 149934.726 -.63288685
 655000      .655  -146867.02 172249.285 -13.536746 172262.822  -319116.3  146853.48 -.45122488
 655500     .6555   -141249.8 165099.774 -7.8820719 165107.656 -306349.57 141241.917 -.26273573
 656000      .656  -133201.99 155127.968 -2.1202761 155130.088 -288329.96 133199.874 -.07067587
 656500     .6565  -122865.36 142510.479 3.64974342  142506.83 -265375.84  122869.01 .121658114
 657000      .657  -110420.99 127469.035 9.32946017 127459.705 -237890.02 110430.317 .310982006
 657500     .6575  -96086.119 110266.581 14.8223327 110251.759  -206352.7 96100.9414 .494077756
 658000      .658  -80110.352 91202.6872 20.0354827 91182.6517 -171313.04 80130.3873 .667849424
 658500     .6585  -62771.288 70608.3244 24.8813686  70583.443 -133379.61 62796.1694 .829378955
 659000      .659  -44369.716 48840.1267 29.2793415 48810.8473 -93209.842 44398.9951 .975978051
 659500     .6595  -25224.396   26274.22 33.1569867 26241.0631 -51498.616 25257.5531 1.10523289
 660000       .66  -5666.5471 3299.72903 36.4512276  3263.2778 -8966.2761 5702.99828 1.21504092
 660500     .6605   13965.888 -19687.932 39.1092409 -19727.041 33653.8196 -13926.779 1.30364136
 661000      .661  33334.0845 -42293.864 41.0892585 -42334.954 75627.9487 -33292.995 1.36964195
 661500     .6615  52104.1893 -64130.475 42.3612742 -64172.836 116234.664 -52061.828 1.41204247
 662000      .662  69953.0761 -84824.119 42.9075924 -84867.027 154777.195 -69910.169 1.43025308
 662500     .6625  86573.9037 -104021.49 42.7231286 -104064.21 190595.395 -86531.181 1.42410429
 663000      .663  101681.384 -121395.65 41.8154051 -121437.47 223077.035 -101639.57 1.39384684
 663500     .6635  115016.676 -136651.59 40.2042583 -136691.79 251668.263 -114976.47 1.34014194
 664000      .664  126351.819 -149531.23 37.9213351 -149569.15 275883.048  -126313.9  1.2640445
 664500     .6645  135493.638 -159817.81 35.0094665 -159852.82 295311.444 -135458.63 1.16698222
 665000      .665  142287.034 -167339.51 31.5219401 -167371.03 309626.541 -142255.51 1.05073134
 665500     .6655  146617.618 -171972.34 27.5216237 -171999.87 318589.962  -146590.1 .917387456
 666000      .666  148413.628 -173642.18 23.0798837 -173665.26 322055.813 -148390.55 .769329458
 666500     .6665  147647.113 -172325.94  18.275281 -172344.21  319973.05 -147628.84 .609176033
 667000      .667  144334.356 -168051.84 13.1920936 -168065.03 312386.198 -144321.16 .439736455
 667500     .6675  138535.546  -160898.9 7.91876962 -160906.82 299434.445 -138527.63 .263958987
 668000      .668  130353.691 -150995.41 2.54639399 -150997.96 281349.101 -130351.14   .0848798
 668500     .6685  119932.791 -138516.69 -2.8328061 -138513.86 258449.486 -119935.62 -.09442687
 669000      .669  107455.305 -123681.98 -8.1269611 -123673.86 231137.288 -107463.43  -.2708987
 669500     .6695  93138.9521 -106750.57 -13.246099 -106737.32 199889.518 -93152.198 -.44153662
 670000       .67  77232.9052 -88017.266 -18.103719 -87999.162 165250.171 -77251.009  -.6034573
 670500     .6705   60013.457 -67807.301 -22.618342 -67784.683 127820.758 -60036.075 -.75394472
 671000      .671  41779.2229 -46470.644 -26.714924 -46443.929 88249.8665 -41805.938 -.89049747
 671500     .6715  22845.9674 -24375.966 -30.326084  -24345.64 47221.9334 -22876.293 -1.0108695
 672000      .672  3541.13861 -1904.2737 -33.393128 -1870.8806 5445.41234 -3574.5317 -1.1131043
 672500     .6725  -15801.797 20557.6641 -35.866935  20593.531 -36359.461 15765.9299 -1.1955645
 673000      .673  -34849.118 42623.9727 -37.708726 42661.6814 -77473.091 34811.4094 -1.2569575
 673500     .6735  -53272.611 63916.3022  -38.89073 63955.1929 -117188.91 53233.7202 -1.2963577
 674000      .674  -70755.222 84070.3137 -39.396668 84109.7103 -154825.54 70715.8257 -1.3132223
 674500     .6745  -86996.513  102741.91 -39.222008 102781.132 -189738.42 86957.2908 -1.3074003
 675000      .675  -101717.81 119613.105 -38.373928 119651.479 -221330.92  101679.44 -1.2791309
 675500     .6755  -114667.01 134397.438 -36.871054 134434.309 -249064.45 114630.138 -1.2290351
 676000      .676  -125622.85 146844.836 -34.743016 146879.579 -272467.69 125588.107 -1.1581005
 676500     .6765  -134398.74 156745.848 -32.029884 156777.877 -291144.59 134366.714 -1.0676628
 677000      .677  -140845.93 163935.162 -28.781484 163963.944 -304781.09 140817.147 -.95938279
 677500     .6775    -144856. 168294.373 -25.056556 168319.429 -313150.37  144830.94 -.83521853
 678000      .678  -146362.71 169753.917 -20.921721 169774.839 -316116.62 146341.785  -.6973907
 678500     .6785  -145343.08 168294.177 -16.450244 168310.628 -313637.25 145326.625 -.54834147
 679000      .679  -141817.72 163945.727 -11.720672 163957.448 -305763.45 141805.998 -.39068907
 679500     .6795  -135850.45 156788.709 -6.8154182 156795.525 -292639.16 135843.631 -.22718061
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      46       1      50
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -127547.12 146951.373 -1.8193509 146953.192 -274498.49 127545.297 -.06064503
 680500     .6805  -117053.75 134607.779  3.1816078 134604.598 -251661.53 117056.936 .106053593
 681000      .681  -104553.99 119974.725 8.10190004 119966.623 -224528.71  104562.09 .270063335
 681500     .6815  -90265.828 103307.936 12.8577901 103295.079 -193573.76 90278.6853 .428593004
 682000      .682  -74437.863 84897.5978 17.3688391  84880.229 -159335.46 74455.2317 .578961305
 682500     .6825  -57344.938  65063.304 21.5593248 65041.7446 -122408.24 57366.4975  .71864416
 683000      .683  -39283.383 44148.5149 25.3595344 44123.1553 -83431.898 39308.7428 .845317813
 683500     .6835  -20565.879 22514.6127 28.7068901 22485.9058 -43080.492  20594.586 .956896335
 684000      .684  -1516.0459 534.660567 31.5469127 503.113654 -2050.7065 1547.59286 1.05156376
 684500     .6845  17537.1539 -21413.031 33.8340613 -21446.865 38950.1847  -17503.32 1.12780204
 685000      .685  36265.1001 -42951.415 35.5324688 -42986.948 79216.5155 -36229.568 1.18441563
 685500     .6855  54345.1839 -63711.189 36.6165542 -63747.806 118056.373 -54308.567 1.22055181
 686000      .686  71466.3633 -83337.121 37.0714526 -83374.192 154803.484 -71429.292 1.23571509
 686500     .6865  87334.5109 -101494.13 36.8932172 -101531.02 188828.638 -87297.618 1.22977391
 687000      .687  101677.463 -117872.99 36.0887821 -117909.08 219550.451 -101641.37  1.2029594
 687500     .6875  114249.686 -132195.62 34.6757192 -132230.29 246445.303 -114215.01 1.15585731
 688000      .688  124836.484 -144219.77 32.6818418 -144252.46 269056.258  -124803.8 1.08939473
 688500     .6885  133257.664 -153743.17 30.1446894 -153773.31 287000.833 -133227.52 1.00482298
 689000      .689  139370.604 -160606.87 27.1108823 -160633.98  299977.47 -139343.49 .903696078
 689500     .6895  143072.666 -164697.92 23.6353131 -164721.56 307770.591 -143049.03 .787843768
 690000       .69  144302.913 -165951.26 19.7801562 -165971.04 310254.174 -144283.13 .659338541
 690500     .6905  143043.109 -164350.67 15.6137167 -164366.28 307393.774  -143027.5 .520457224
 691000      .691  139317.979   -159929. 11.2091709 -159940.21  299246.98 -139306.77  .37363903
 691500     .6915  133194.735 -152767.54 6.64326572 -152774.18 285962.274 -133188.09 .221442191
 692000      .692  124781.867 -142994.48 1.99501445 -142996.48 267776.349 -124779.87 .066500482
 692500     .6925  114227.223 -130782.67 -2.6556173 -130780.01  245009.89 -114229.88 -.08852058
 693000      .693  101715.409 -116346.52 -7.2290526 -116339.29 218061.925 -101722.64 -.24096842
 693500     .6935  87464.5559  -99938.27 -11.647475 -99926.623 187402.826 -87476.203 -.38824916
 694000      .694  71722.5177 -81843.583 -15.836196 -81827.746   153566.1 -71738.354 -.52787319
 694500     .6945  54762.5602  -62376.55 -19.724959 -62356.825 117139.111 -54782.285 -.65749863
 695000      .695  36878.6214 -41874.264 -23.249123 -41851.015 78752.8852 -36901.871 -.77497077
 695500     .6955  18380.2187 -20690.974 -26.350699 -20664.623 39071.1928 -18406.569 -.87835663
 696000      .696  -412.90739 808.026221 -28.979254 837.005475 -1220.9336 383.928137 -.96597513
 696500     .6965  -19176.322  22252.702 -31.092706 22283.7947 -41429.024 19145.2296 -1.0364235
 697000      .697    -37586.5 43274.6453 -32.658016 43307.3034 -80861.146 37553.8422 -1.0886005
 697500     .6975  -55326.403 63513.4037 -33.651743 63547.0554 -118839.81 55292.7512 -1.1217248
 698000      .698  -72090.938 82622.6583 -34.060422 82656.7187  -154713.6 72056.8773 -1.1353474
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  6.98001000E-01  sec.
 698500     .6985  -87592.201 100276.147 -33.880732 100310.028 -187868.35 87558.3204 -1.1293577
 699000      .699  -101564.42 116173.233 -33.119451 116206.353 -217737.65 101531.301 -1.1039817
 699500     .6995  -113768.51 130044.022 -31.793237 130075.815 -243812.53 113736.719 -1.0597746
 700000       0.7  -123996.17 141653.944  -29.92827 141683.872 -265650.12 123966.243 -.99760899
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005  -132073.43 150807.722 -27.559773 150835.282 -282881.15 132045.872 -.91865909
 701000      .701  -137863.62 157352.655 -24.731396 157377.386 -295216.27 137838.889 -.82437985
 701500     .7015  -141269.67 161181.158 -21.494442 161202.653 -302450.83 141248.175  -.7164814
 702000      .702  81035.6297 77841.0142 -9270.7372 87111.7514 3194.61552 -90306.367 -309.02457
 702500     .7025  71525.0198 84340.9559 -10436.325 94777.2806 -12815.936 -81961.344 -347.87749
 703000      .703  64255.8411 109484.172 -12469.846 121954.018 -45228.331 -76725.687 -415.66152
 703500     .7035  57018.0214  138049.13 -14332.692 152381.822 -81031.109 -71350.714  -477.7564
 704000      .704  41682.8219 169277.171 -15300.137 184577.308 -127594.35 -56982.959 -510.00457
 704500     .7045  19801.2263 192753.366  -16351.77 209105.135 -172952.14 -36152.996 -545.05899
 705000      .705  -4479.3344  209187.97 -16550.156 225738.126  -213667.3 -12070.822 -551.67188
 705500     .7055  44865.5783 129740.965 -15437.946 145178.911 -84875.387 -60303.524  -514.5982
 706000      .706  2920.09278 135118.349 -12080.438 147198.787 -132198.26 -15000.531 -402.68128
 706500     .7065  -39683.447  145059.18 -9548.4003  154607.58 -184742.63 30135.0463 -318.28001
 707000      .707  -79886.974  144847.91 -7273.4545 152121.365 -224734.88 72613.5195 -242.44848
 707500     .7075  -123708.11 138629.818 -4278.1928  142908.01 -262337.92 119429.912 -142.60643
 708000      .708  -160163.33 132142.694 -1560.7809 133703.475 -292306.03  158602.55 -52.026031
 708500     .7085  -160659.63  80280.074 1817.89941 78462.1746  -240939.7 162477.528 60.5966468
 709000      .709  -172801.68  31660.161 5643.18446 26016.9765 -204461.84 178444.864 188.106149
 709500     .7095  -201310.88 8134.99163 8511.44816 -376.45653 -209445.87 209822.329 283.714939
 710000       .71  -221876.71 -23574.704 10761.6551  -34336.36 -198302.01  232638.37 358.721837
 ***                                                             Close switch  "X0002A"  to  "X0010A"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002B"  to  "X0010B"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002C"  to  "X0010C"  after  7.10001000E-01  sec.
 710500     .7105  -225333.06 -56212.632 12973.6379  -69186.27 -169120.43 238306.698 432.454598
 711000      .711  -222851.78 -91618.433  14907.022 -106525.46 -131233.35 237758.801 496.900732
 711500     .7115  -209527.06 -120221.01 15812.6244 -136033.64 -89306.046 225339.682  527.08748
 712000      .712   -452931.4 -354379.11 50658.9264 -405038.04 -98552.284 503590.322 1688.63088
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  7.12135000E-01  sec.
 712500     .7125  -422184.07 -478364.75 61053.7094 -539418.46 56180.6831 483237.779 2035.12365
 713000      .713  -327763.92 -570766.95 68148.6168 -638915.57 243003.036 395912.533 2271.62056
 713500     .7135  -194898.01 -621819.26 71123.3289 -692942.58 426921.244 266021.341 2370.77763
 714000      .714  -76168.213 -647661.81 71359.4751 -719021.28 571493.594 147527.688 2378.64917
 714500     .7145  -7467.9753 -634847.17 69279.0387 -704126.21 627379.196 76747.0141 2309.30129
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  7.14567000E-01  sec.
 715000      .715  55093.5778   -600072. 62077.8452 -662149.85 655165.578 6984.26738 2069.26151
 715500     .7155  82090.5698 -533476.93 52897.5009 -586374.43 615567.504 -29193.069 1763.25003
 716000      .716   112340.22 -417411.78 46200.2782 -463612.06 529752.004 -66139.942 1540.00927
 716500     .7165  252085.955 -276268.26 45307.9294 -321576.19 528354.219 -206778.03 1510.26431
 717000      .717  365655.136 -198413.21 42932.8464 -241346.06 564068.348 -322722.29 1431.09488
 717500     .7175  434514.211  -128843.3 35679.7724 -164523.07 563357.508 -398834.44 1189.32575
 718000      .718   469990.97 -52093.415 26731.9243  -78825.34 522084.385 -443259.05 891.064142
 718500     .7185  480726.708 33354.8664 16008.2024 17346.6639 447371.842 -464718.51 533.606747
 719000      .719  476137.921 127907.864 2736.43792 125171.427 348230.057 -473401.48 91.2145972
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  7.19031000E-01  sec.
 719500     .7195  453400.965 224339.969 -12089.972  236429.94 229060.997 -465490.94 -402.99905
 720000       .72  458264.913 303006.572  -23665.99 326672.561 155258.342  -481930.9 -788.86633
 720500     .7205  454737.521 366044.217 -30309.214 396353.431 88693.3037 -485046.74 -1010.3071
 721000      .721   396798.77 401288.308 -33999.256 435287.564 -4489.5378 -430798.03 -1133.3085
 721500     .7215  322146.895 426074.369 -34074.808 460149.177 -103927.47  -356221.7 -1135.8269
 722000      .722  236889.275 449606.156 -31625.644   481231.8 -212716.88 -268514.92 -1054.1881
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      46       1      50
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225  144113.049 465162.099 -27769.727 492931.825 -321049.05 -171882.78 -925.65755
 723000      .723    50077.34  469939.63 -22791.326 492730.955 -419862.29 -72868.666 -759.71086
 723500     .7235  -15537.933 460036.163 -18063.637   478099.8  -475574.1 -2525.7042 -602.12124
 724000      .724   -81957.46 442586.414 -13080.056  455666.47 -524543.87 68877.4035 -436.00188
 724500     .7245  -157647.82 415945.824 -7468.9376 423414.761 -573593.64 150178.883 -248.96459
 725000      .725  -222401.36 381875.192 -3136.3553 385011.548 -604276.55 219265.001 -104.54518
 725500     .7255  -283511.39 340276.125 263.134618  340012.99 -623787.52 283774.526 8.77115394
 726000      .726  -335749.13 295682.632 3186.39412 292496.238 -631431.76 338935.522 106.213137
 726500     .7265  -369735.38 242696.609 5558.72195 237137.887 -612431.98 375294.098 185.290732
 727000      .727  -382635.97 179363.029 7465.92053 171897.108 -561998.99 390101.887 248.864018
 727500     .7275  -386593.82 115640.867 9143.34919 106497.518 -502234.69 395737.169 304.778306
 728000      .728   -380486.4 54555.9997 10569.7706 43986.2291  -435042.4 391056.171 352.325687
 728500     .7285  -362187.33 -8593.8199  11668.642 -20262.462 -353593.51  373855.97 388.954734
 729000      .729  -334856.33 -68782.995 12426.7415 -81209.737 -266073.34 347283.073 414.224717
 729500     .7295  -297181.41 -122333.57 12665.1743 -134998.74 -174847.84 309846.581 422.172477
 730000       .73  -244783.53 -173252.14 12374.6912 -185626.83  -71531.39 257158.218 412.489705
 730500     .7305  -182972.84 -220098.01 11658.7748 -231756.79 37125.1738 194631.612 388.625825
 731000      .731  -117960.65 -256105.85  10415.206 -266521.06 138145.196 128375.859 347.173533
 731500     .7315  -50734.332  -281425.7 8598.54187 -290024.24  230691.37  59332.874 286.618062
 732000      .732  17388.6051 -297196.02 6385.49171 -303581.51 314584.621 -11003.113 212.849724
 732500     .7325  83558.6675  -302764.9 3788.23405 -306553.13 386323.565 -79770.433 126.274468
 733000      .733  145162.545 -297344.37 796.227761  -298140.6 442506.919 -144366.32 26.5409254
 733500     .7335  204433.892 -284986.93 -2342.7401 -282644.19 489420.826 -206776.63 -78.091338
 734000      .734  255694.252  -264491.5 -5444.7316 -259046.77 520185.756 -261138.98 -181.49105
 734500     .7345   295491.66 -234453.03 -8478.3987 -225974.63 529944.694 -303970.06 -282.61329
 735000      .735  324216.408 -197362.98 -11325.756 -186037.22 521579.385 -335542.16 -377.52519
 735500     .7355  341184.554 -154681.53 -13842.261 -140839.27 495866.085 -355026.82  -461.4087
 736000      .736  345517.859 -107883.51 -15933.246 -91950.262 453401.367  -361451.1  -531.1082
 736500     .7365  337261.654 -58809.319 -17551.457 -41257.862 396070.973 -354813.11 -585.04857
 737000      .737  319095.559 -10764.178  -18608.47 7844.29235 329859.736 -337704.03 -620.28234
 737500     .7375  289051.088 36117.5228 -19052.061 55169.5838 252933.566 -308103.15  -635.0687
 738000      .738  247619.807 81157.6331 -18909.242 100066.875 166462.174 -266529.05 -630.30806
 738500     .7385  197961.211 121860.642 -18192.106 140052.748 76100.5693 -216153.32 -606.40353
 739000      .739  141466.791 157172.786 -16915.046 174087.831 -15705.995 -158381.84 -563.83485
 739500     .7395  80009.9509 186007.292 -15127.926 201135.217 -105997.34 -95137.876 -504.26418
 740000       .74  16365.4644 207097.558 -12902.027 219999.585 -190732.09 -29267.491 -430.06756
 740500     .7405   -46587.61 219059.618  -10303.51 229363.128 -265647.23 36284.1007 -343.45032
 741000      .741  -108106.42 222677.445 -7418.4333 230095.878 -330783.86 100687.987 -247.28111
 741500     .7415  -166046.16 218222.347  -4369.193  222591.54 -384268.51 161676.967 -145.63977
 742000      .742  -217417.53 205407.263  -1264.312 206671.575  -422824.8  216153.22 -42.143733
 742500     .7425  -260845.22 184961.068 1798.57797  183162.49 -445806.29   262643.8 59.9525991
 743000      .743   -294938.4 157961.501 4701.84462 153259.656  -452899.9 299640.247 156.728154
 743500     .7435   -317873.3 124924.611 7345.74551 117578.866 -442797.92  325219.05 244.858184
 744000      .744  -328993.55 86988.4682 9649.14494 77339.3233 -415982.02 338642.697 321.638165
 744500     .7445  -328642.72 46221.1611 11523.7958 34697.3653 -374863.88 340166.519 384.126528
 745000      .745   -316688.5 4120.30109 12892.2471  -8771.946 -320808.81 329580.751 429.741569
 745500     .7455  -293206.92 -38014.642 13708.9975  -51723.64 -255192.28 306915.917 456.966582
 746000      .746  -259284.47 -78527.638 13951.5179 -92479.156 -180756.83 273235.987 465.050598
 746500     .7465  -216277.76 -115774.35 13601.8695 -129376.21 -100503.41 229879.625  453.39565
 747000      .747  -165237.28 -148822.94 12677.8789 -161500.82 -16414.345 177915.164 422.595963
 747500     .7475  -108326.48 -176363.78 11219.6619 -187583.45 68037.3008 119546.144  373.98873
 748000      .748  -47908.791 -197075.72 9272.12095 -206347.84 149166.925 57180.9118 309.070698
 748500     .7485  14088.4648 -210360.08 6900.94799 -217261.03 224448.543 -7187.5168   230.0316
 749000      .749  75537.0768  -215811.3 4194.35866 -220005.66 291348.374 -71342.718 139.811955
 749500     .7495  134138.289 -213179.97 1250.41704 -214430.39 347318.261 -132887.87  41.680568
 750000       .75  187756.868 -202513.95 -1830.1913 -200683.76 390270.822 -189587.06 -61.006378
 750500     .7505  234780.114 -184466.99   -4933.43 -179533.56 419247.109 -239713.54 -164.44767
 751000      .751  273247.604 -159552.88 -7945.1017 -151607.78 432800.486 -281192.71 -264.83672
 751500     .7515   301667.53 -128531.58 -10762.773 -117768.81 430199.114  -312430.3 -358.75911
 752000      .752  319244.819 -92672.434 -13286.703 -79385.731 411917.253 -332531.52  -442.8901
 752500     .7525  325332.981 -53275.153 -15424.132 -37851.021 378608.134 -340757.11 -514.13772
 753000      .753  319668.539 -11725.254 -17098.876 5373.62182 331393.794 -336767.42 -569.96254
 753500     .7535  302491.848 30457.6011 -18252.389 48709.9905 272034.247 -320744.24 -608.41298
 754000      .754  274547.691 71620.9384 -18840.333  90461.271 202926.753 -293388.02 -628.01109
 754500     .7545  236655.385 110386.417 -18840.028 129226.446 126268.968 -255495.41 -628.00095
 755000      .755  190142.828 145399.545 -18253.747 163653.293  44743.283 -208396.58 -608.45824
 755500     .7555  136811.936 175293.549 -17101.374 192394.923 -38481.613 -153913.31 -570.04579
 756000      .756  78523.9835 198991.971 -15421.043 214413.015 -120467.99 -93945.027 -514.03477
 756500     .7565   17323.209 215668.203 -13272.742 228940.945 -198344.99 -30595.951 -442.42473
 757000      .757  -44538.672 224658.718 -10732.094 235390.812 -269197.39 33806.5781 -357.73646
 757500     .7575  -104829.73 225580.691 -7886.7031 233467.394 -330410.42 96943.0305  -262.8901
 758000      .758  -161495.53 218456.005 -4836.8423 223292.847 -379951.53 156658.686 -161.22808
 758500     .7585  -212499.57  203523.81 -1691.4456 205215.256 -416023.38  210808.12  -56.38152
 759000      .759  -255950.97 181249.354  1439.1125 179810.242 -437200.32 257390.078 47.9704168
 759500     .7595  -290329.19 152423.478 4445.59196 147977.887 -442752.67 294774.783 148.186399
 760000       .76  -314429.78 118086.227  7220.9648 110865.262 -432516.01 321650.748 240.698827
 760500     .7605  -327325.82 79402.1818  9667.6905 69734.4913   -406728. 336993.508  322.25635
 761000      .761  -328569.77 37736.4498 11700.6637 26035.7861 -366306.22 340270.438 390.022122
 761500     .7615  -318158.25 -5391.2488 13247.7968 -18639.046   -312767. 331406.049 441.593227
 762000      .762  -296426.65 -48466.799 14254.1454 -62720.945 -247959.85 310680.793  475.13818
 762500     .7625  -264117.05 -89979.159  14684.977 -104664.14 -174137.89 278802.022 489.499234
 763000      .763  -222390.58   -128443. 14525.9266 -142968.93 -93947.582 236916.507 484.197553
 763500     .7635  -172736.99 -162474.07 13782.4024 -176256.47 -10262.921  186519.39 459.413413
 764000      .764  -116874.12 -190891.13 12481.5219 -203372.65 74017.0134 129355.641  416.05073
 764500     .7645  -56809.244 -212667.05 10670.3708 -223337.42 155857.808 67479.6148 355.679028
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      46       1      50
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  5304.72364 -226996.72 8412.99348 -235409.71  232301.44 3108.26984 280.433116
 765500     .7655  67289.6553 -233378.82 5789.60313 -239168.42 300668.472 -61500.052 192.986771
 766000      .766  126947.034 -231580.92 2893.95102 -234474.87 358527.949 -124053.08  96.465034
 766500     .7665  182146.013 -221647.06 -170.89461 -221476.16 403793.069 -182316.91 -5.6964871
 767000      .767  230923.701 -203914.63 -3296.2547 -200618.37 434838.327 -234219.96 -109.87516
 767500     .7675  271566.058 -179018.49 -6370.6922  -172647.8 450584.547 -277936.75 -212.35641
 768000      .768  302605.527 -147818.02 -9284.6227  -138533.4 450423.548 -311890.15 -309.48742
 768500     .7685  322927.154 -111397.97 -11934.762 -99463.211 434325.127 -334861.92 -397.82542
 769000      .769  331822.636 -71051.892 -14226.805 -56825.087 402874.528 -346049.44 -474.22682
 769500     .7695  328965.852 -28200.044 -16078.823 -12121.221 357165.896 -345044.67 -535.96076
 770000       .77  314443.488 15654.1142 -17424.861 33078.9755 298789.374 -331868.35 -580.82871
 770500     .7705  288769.034 58961.3478 -18216.902 77178.2502 229807.686 -306985.94 -607.23008
 771000      .771  252853.194 100185.933 -18426.222 118612.155  152667.26 -271279.42 -614.20739
 771500     .7715  207950.117 137881.727 -18044.901 155926.628 70068.3899 -225995.02  -601.4967
 772000      .772  155644.982 170720.284 -17086.206  187806.49 -15075.302 -172731.19 -569.54019
 772500     .7725  97797.1884 197534.153 -15583.596 213117.749 -99736.965 -113380.78  -519.4532
 773000      .773  36448.5556 217377.032 -13589.669   230966.7 -180928.48 -50038.224 -452.98896
 773500     .7735   -26235.26 229552.196  -11174.72 240726.916 -255787.46 15060.5405 -372.49066
 774000      .774  -88028.782 233624.437  -8423.858 242048.295 -321653.22 79604.9241 -280.79527
 774500     .7745   -146743.9 229447.292 -5433.9297 234881.221 -376191.19 141309.965 -181.13099
 775000      .775   -200308.3 217173.847 -2310.4296 219484.276 -417482.15 197997.871 -77.014321
 775500     .7755  -246822.07 197236.679 836.349802 196400.329 -444058.75 247658.416 27.8783267
 776000      .776  -284632.31  170336.61 3895.44406 166441.166 -454968.92 288527.759 129.848135
 776500     .7765  -312401.33 137425.429 6759.02137 130666.408 -449826.76 319160.349 225.300712
 777000      .777  -329146.39 99668.8572 9325.99947 90342.8578 -428815.24 338472.387 310.866649
 777500     .7775  -334266.93 58397.4537 11505.9088 46891.5449 -392664.38 345772.836 383.530295
 778000      .778  -327581.13  15070.194 13222.0571 1848.13692 -342651.33  340803.19 440.735237
 778500     .7785  -309326.85 -28778.073 14414.0375  -43192.11 -280548.78 323740.889 480.467916
 779000      .779   -280144.9 -71599.371 15040.0238 -86639.395 -208545.52  295184.92 501.334128
 779500     .7795  -241064.82  -111881.6 15078.3266 -126959.93 -129183.22  256143.15 502.610885
 780000       .78  -193469.88  -148200.1 14528.0443 -162728.14  -45269.78 207997.924 484.268144
 780500     .7805  -139043.83 -179270.66 13409.0462 -192679.71 40226.8287  152452.88 446.968208
 781000      .781  -79708.565  -203998.3 11761.4226 -215759.72 124289.736 91469.9872 392.047421
 781500     .7815  -17565.156 -221509.08 9644.00297 -231153.08 203943.924 27209.1587 321.466766
 782000      .782  45186.1442 -231183.73 7132.16781  -238315.9 276369.876 -38053.976 237.738927
 782500     .7825   106327.43 -232683.65 4315.30064 -236998.95  339011.08 -102012.13 143.843355
 783000      .783  163695.136 -225958.24 1293.63608 -227251.88 389653.378  -162401.5 43.1212026
 783500     .7835  215257.948 -211246.71 -1825.3829 -209421.33 426504.656 -217083.33 -60.846096
 784000      .784  259191.505 -189071.79 -4930.8893  -184140.9 448263.298 -264122.39 -164.36298
 784500     .7845  293942.546  -160221.6   -7912.45 -152309.15 454164.142   -301855. -263.74833
 785000      .785  318279.907 -125718.15 -10664.035 -115054.12 443998.062 -328943.94 -355.46785
 785500     .7855  331342.106 -86783.779  -13087.81 -73695.969 418125.885 -344429.92 -436.26034
 786000      .786  332668.801 -44799.152 -15097.526 -29701.627 377467.954 -347766.33 -503.25085
 786500     .7865   322213.23 -1251.6655  -16621.58 15369.9143 323464.896 -338834.81 -554.05266
 787000      .787   300345.32 42316.8726 -17605.617 59922.4895 258028.448 -317950.94  -586.8539
 787500     .7875  267840.561 84363.0441 -18014.411 102377.455 183477.517 -285854.97 -600.48038
 788000      .788  225850.733 123397.454 -17833.091 141230.545 102453.279 -243683.82 -594.43638
 788500     .7885  175862.075 158038.816 -17067.711 175106.527 17823.2586 -192929.79  -568.9237
 789000      .789  119645.062  187060.98 -15745.033 202806.013 -67415.917  -135390.1 -524.83444
 789500     .7895  59191.3181 209436.338 -13911.546 223347.885 -150245.02 -73102.865 -463.71822
 790000       .79  -3358.6823 224373.541 -11631.829 236005.369 -227732.22 -8273.1463 -387.72762
 790500     .7905  -65790.419 231345.118 -8986.2929 240331.411 -297135.54 56804.1262  -299.5431
 791000      .791  -125892.53 230104.976 -6068.3049 236173.281 -355997.51 119824.227 -202.27683
 791500     .7915  -181536.93 220698.255 -2980.8707 223679.126 -402235.19 178556.064 -99.362357
 792000      .792    -230754. 203459.992 166.982175 203293.009 -434213.99 230920.979 5.56607248
 792500     .7925  -271800.94 179002.017 3264.08065 175737.937 -450802.96 275065.022 108.802688
 793000      .793  -303224.42 148191.776 6201.06026 141990.715 -451416.19 309425.479 206.702009
 793500     .7935  -323912.51 112122.077  8874.2259 103247.851 -436034.59 332786.736  295.80753
 794000      .794  -333133.49 72072.0396 11189.2131 60882.8265 -405205.53   344322.7 372.973769
 794500     .7945  -330561.16 29461.1824 13064.3526 16396.8299 -360022.34  343625.51 435.478419
 795000      .795  -316287.65 -14199.994 14433.5601 -28633.554 -302087.65 330721.206 481.118669
 795500     .7955  -290819.62 -57363.657 15248.6601 -72612.318 -233455.97 306068.285 508.288672
 796000      .796  -255059.67 -98500.154 15481.1068 -113981.26 -156559.52 270540.781 516.036894
 796500     .7965   -210275.1 -136151.67 15123.0002 -151274.67  -74123.43 225398.097 504.100005
 797000      .797  -158053.05 -168983.73 14187.3545 -183171.08 10930.6815 172240.401 472.911816
 797500     .7975  -100243.88 -195832.78 12707.6363 -208540.42 95588.9018 112951.518 423.587878
 798000      .798  -38895.538 -215747.58 10736.5904 -226484.17  176852.04 49632.1284 357.886348
 798500     .7985  23818.3773 -228022.33 8344.36544  -236366.7 251840.711 -15474.012 278.145515
 799000      .799  85676.0262 -232221.99 5616.02145 -237838.01 317898.013 -80060.005 187.200715
 799500     .7995   144486.31 -228197.88 2648.52641 -230846.41 372684.192 -141837.78 88.2842138
 800000       0.8   198165.95 -216092.66 -452.67795 -215639.99 414258.614 -198618.63 -15.089265
 800500     .8005  244813.387 -196335.21   -3577.42 -192757.79 441148.594 -248390.81 -119.24733
 801000      .801  282776.435 -169625.65 -6614.6976 -163010.95 452402.083 -289391.13 -220.48992
 801500     .8015  310710.648 -136910.53 -9456.6054 -127453.93 447621.181 -320167.25 -315.22018
 802000      .802  327626.692 -99349.027 -12002.163 -87346.864  426975.72 -339628.86  -400.0721
 802500     .8025  332925.698 -58272.061 -14160.893 -44111.168 391197.759 -347086.59 -472.02977
 803000      .803    326420.5 -15135.245 -15856.023 720.777975 341555.745 -342276.52 -528.53409
 803500     .8035  308341.975 28532.9114 -17027.202 45560.1133 279809.064 -325369.18  -567.5734
 804000      .804  279330.963 71185.1278 -17632.648 88817.7759 208145.835 -296963.61 -587.75494
 804500     .8045  240415.743 111310.009 -17650.622 128960.631 129105.734 -258066.36 -588.35406
 805000      .805  192975.401 147485.708 -17080.195 164565.903 45489.6933  -210055.6 -569.33983
 805500     .8055  138690.923  178430.39 -15941.287 194371.678 -39739.468 -154632.21 -531.37625
 806000      .806  79485.8281 203047.488 -14273.962  217321.45 -123561.66  -93759.79 -475.79873
 806500     .8065  17457.9636 220464.581 -12137.001 232601.581 -203006.62 -29594.965  -404.5667
 807000      .807  -45194.939 230064.395 -9605.8252  239670.22 -275259.33 35589.1134 -320.19417
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      46       1      50
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075  -106253.04 231506.645 -6769.8257  238276.47 -337759.68 99483.2141 -225.66086
 808000      .808  -163552.94 224739.992 -3729.1927 228469.185 -388292.93 159823.747 -124.30642
 808500     .8085  -215064.47 210003.973 -591.36714  210595.34 -425068.45 214473.107 -19.712238
 809000      .809  -258962.61 187820.524 2532.76354 185287.761 -446783.13 261495.373 84.4254514
 809500     .8095  -293691.98 158975.395  5532.7948   153442.6 -452667.38 299224.779 184.426493
 810000       .81  -318022.09 124490.362 8302.71738 116187.645 -442512.46 326324.812 276.757246
 810500     .8105  -331090.92 85587.0722 10744.6714 74842.4009 -416677.99 341835.591 358.155712
 811000      .811  -332435.39 43643.7208 12772.4123 30871.3085 -376079.11 345207.804 425.747075
 811500     .8115  -322007.78 146.193942 14314.3681 -14168.174 -322153.97 336322.148 477.145603
 812000      .812  -300177.46 -43364.504 15316.1743 -58680.679 -256812.96 315493.635 510.539144
 812500     .8125   -267717.8 -85346.862 15742.5986 -101089.46 -182370.93 283460.394 524.753285
 813000      .813  -225778.68 -124313.52 15578.7899 -139892.31 -101465.16 241357.466 519.292996
 813500     .8135  -175845.85 -158883.92 14830.8052 -173714.73  -16961.93 190676.658 494.360175
 814000      .814   -119688.3 -187833.22  13525.394 -201358.61 68144.9228 133213.691 450.846467
 814500     .8145  -59295.491 -210135.69 11709.0503 -221844.74 150840.194 71004.5412 390.301677
 815000      .815  3193.04951 -225001.07 9446.36699 -234447.43 228194.117 6253.31748   314.8789
 815500     .8155  65563.5252 -231902.55 6817.74677 -238720.29 297466.073 -58745.778 227.258226
 816000      .816   125606.32 -230595.43 3916.55348 -234511.98 356201.749 -121689.77 130.551783
 816500     .8165  181194.298 -221125.82 845.805359 -221971.63 402320.122 -180348.49  28.193512
 817000      .817  230358.117   -203829. -2285.4743 -201543.53  434187.12 -232643.59 -76.182477
 817500     .8175   271356.01 -179317.51 -5366.1202 -173951.39 450673.517 -276722.13 -178.87067
 818000      .818  302735.514 -148459.48 -8286.7624 -140172.72 451194.997 -311022.28 -276.22541
 818500     .8185  323384.907 -112347.92 -10943.701 -101404.22 435732.826 -334328.61 -364.79003
 819000      .819  332572.582 -72261.907  -13242.58 -59019.328  404834.49 -345815.16 -441.41932
 819500     .8195  329972.988 -29621.355 -15101.728 -14519.627 359594.343 -345074.72 -503.39094
 820000       .82  315678.164 14063.3142 -16455.057 30518.3707  301614.85 -332133.22 -548.50189
 820500     .8205  290194.458 57244.6822 -17254.394 74499.0766 232949.776 -307448.85 -575.14648
 821000      .821  254424.603 98393.1513 -17471.199  115864.35 156031.452  -271895.8 -582.37331
 821500     .8215  209635.748 136051.116 -17097.567 153148.683 73584.6314 -226733.31 -569.91889
 822000      .822  157414.552 168884.613  -16146.51 185031.123 -11470.061 -173561.06 -538.21701
 822500     .8225  99610.9761 195730.579 -14651.501  210382.08 -96119.603 -114262.48 -488.38337
 823000      .823  38272.7606 215638.045 -12665.282 228303.327 -177365.28 -50938.043 -422.17607
 823500     .8235  -24427.124 227901.827 -10257.999 238159.825 -252328.95 14169.1252 -341.93329
 824000      .824  -86267.465 232087.513 -7514.7147 239602.227 -318354.98 78752.7502 -250.49049
 824500     .8245  -145057.49 228046.854 -4532.3983 232579.252 -373104.34 140525.089 -151.07994
 825000      .825  -198714.46 215923.007 -1416.4877 217339.495 -414637.47 197297.973 -47.216256
 825500     .8255  -245337.49 196145.475 1722.84513  194422.63 -441482.97 247060.336 57.4281711
 826000      .826  -283274.86 169414.891 4774.59652 164640.295 -452689.75 288049.456 159.153217
 826500     .8265  -311182.53 136678.195 7630.86384 129047.331 -447860.73 318813.395 254.362128
 827000      .827  -328071.77 99095.0886 10190.6681 88904.4205 -427166.86 338262.443 339.688935
 827500     .8275  -333344.19 57996.9621 12363.5309 45633.4312 -391341.15 345707.722 412.117695
 828000      .828  -326812.91 14839.7221 14072.6799 767.042269 -341652.63 340885.591 469.089329
 828500     .8285  -308709.21 -28847.783 15257.7685 -44105.552 -279861.43 323966.978 508.592282
 829000      .829  -279674.33 -71517.919 15877.0136 -87394.933 -208156.41 295551.342 529.233787
 829500     .8295  -240736.75 -111659.09 15908.6759 -127567.77 -129077.66 256645.426 530.289198
 830000       .83  -193275.76 -147849.29 15351.8299 -163201.12 -45426.475 208627.595 511.727665
 830500     .8305  -138972.61 -178806.48 14226.3969 -193032.88 39833.8654  153199.01  474.21323
 831000      .831  -79750.927 -203433.99 12572.4389 -216006.43 123683.062  92323.366 419.081297
 831500     .8315  -17708.583 -220859.39 10448.7399 -231308.13 203150.803 28157.3234  348.29133
 832000      .832  44956.6146 -230465.37 7930.72313  -238396.1 275421.987 -37025.891 264.357438
 832500     .8325  106024.792 -231911.65 5107.77924 -237019.43 337936.438 -100917.01 170.259308
 833000      .833  163332.644 -225146.97 2080.09961 -227227.07 388479.611 -161252.54 69.3366537
 833500     .8335  214850.073 -210410.97  -1044.873 -209366.09 425261.041 -215894.95 -34.829099
 834000      .834  258752.106 -188225.66 -4156.2505 -184069.41 446977.768 -262908.36 -138.54168
 834500     .8345  293483.541 -159376.95  -7143.628 -152233.33 452860.495 -300627.17 -238.12093
 835000      .835  317814.045  -124886.8 -9900.9948 -114985.81 442700.846 -327715.04 -330.03316
 835500     .8355  330881.738 -85977.006  -12330.49 -73646.516 416858.744 -343212.23 -411.01632
 836000      .836  332223.728 -44025.933 -14345.868 -29680.065 376249.661  -346569.6  -478.1956
 836500     .8365  321792.504 -519.68489 -15875.557  15355.872 322312.189 -337668.06 -529.18523
 837000      .837  299957.626 43000.5481  -16865.19 59865.7385 256957.078 -316822.82 -562.17301
 837500     .8375  267492.629 84993.0824 -17279.536 102272.618 182499.546 -284772.16 -575.98452
 838000      .838  225547.621 123970.357 -17103.741 141074.099 101577.264 -242651.36 -570.12471
 838500     .8385  175608.546  158551.63 -16343.863 174895.493 17056.9158 -191952.41 -544.79545
 839000      .839  119444.534  187511.89  -15026.65 202538.541 -68067.357 -134471.18 -500.88834
 839500     .8395   59045.237 209825.257 -13198.596 223023.853 -150780.02 -72243.833 -439.95319
 840000       .84  -3449.6563  224701.32 -10924.292 235625.612 -228150.98 -7474.6356 -364.14306
 840500     .8405  -65826.222 231613.136 -8284.1405 239897.277 -297439.36 57542.0812 -276.13802
 841000      .841  -125874.73 230315.904 -5371.5051 235687.409 -356190.63 120503.222 -179.05017
 841500     .8415  -181467.91 220855.628 -2289.4034 223145.032 -402323.54 179178.511 -76.313448
 842000      .842  -230636.35 203567.495  853.14219 202714.353 -434203.85 231489.497  28.438073
 842500     .8425  -271638.22 179063.993  3944.9669 175119.026 -450702.21 275583.188 131.498897
 843000      .843  -303020.99  148213.22 6876.70134 141336.519 -451234.21  309897.69 229.223378
 843500     .8435  -323672.89 112108.126  9544.6462  102563.48 -435781.02  333217.54 318.154873
 844000      .844  -332862.32 72027.7968 11854.4458  60173.351 -404890.12 344716.765 395.148194
 844500     .8445  -330263.71 29392.1403 13724.4308 15667.7095 -359655.85 343988.138 457.481026
 845000      .845   -315969.1 -14288.413 15088.5111 -29376.924 -301680.69  331057.61  502.95037
 845500     .8455  -290484.87 -57466.418 15898.5175 -73364.935 -233018.45 306383.385 529.950582
 846000      .846  -254713.79 -98612.236 16125.9078 -114738.14 -156101.55 270839.694  537.53026
 846500     .8465  -209923.04 -136268.22 15762.7782   -152031. -73654.818 225685.817 525.425941
 847000      .847  -157699.34 -169100.36 14822.1432  -183922.5 11401.0189 172521.481  494.07144
 847500     .8475  -99892.708 -195945.52 13337.4743 -209282.99 96052.8108 113230.182 444.582478
 848000      .848  -38550.951 -215852.67 11361.5149 -227214.19 177301.722  49912.466 378.717162
 848500     .8485  24152.8977 -228116.57   8964.411 -237080.98 252269.471 -15188.487   298.8137
 849000      .849  85997.5529 -232302.74 6231.22708 -238533.96 318300.289 -79766.326 207.707569
 849500     .8495  144792.167 -228262.84 3258.93213 -231521.77 373055.009 -141533.23 108.631071
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      46       1      50
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  198453.942 -216139.98 152.964644 -216292.95 414593.924 -198300.98 5.09882147
 850500     .8505  245081.916 -196363.59 -2976.5026 -193387.09 441445.509 -248058.42 -99.216752
 851000      .851  283024.301 -169634.24 -6018.4653 -163615.78 452658.542 -289042.77 -200.61551
 851500     .8515  310937.002 -136898.81 -8865.0204 -128033.79  447835.81 -319802.02 -295.50068
 852000      .852  327831.231 -99316.942 -11415.188 -87901.754 427148.173 -339246.42 -380.50627
 852500     .8525  333108.535 -58219.981  -13578.49 -44641.491 391328.516 -346687.02 -452.61632
 853000      .853  326581.996 -15063.786 -15278.152 214.366016 341645.782 -341860.15 -509.27173
 853500     .8535  308482.852 28622.8314 -16453.828 45076.6592 279860.021 -324936.68 -548.46093
 854000      .854  279452.308 71292.2694 -17063.734 88356.0031 208160.039 -296516.04 -568.79112
 854500     .8545  240518.818  111432.96  -17086.13  128519.09 129085.858 -257604.95 -569.53765
 855000      .855  193061.651 147622.919 -16520.089 164143.009  45438.732 -209581.74 -550.66964
 855500     .8555  138762.033 178580.117 -15385.534 193965.651 -39818.084 -154147.57 -512.85112
 856000      .856  79543.5843 203207.899 -13722.524 216930.423 -123664.31 -93266.108 -457.41747
 856500     .8565  17504.1785 220633.833 -11589.844 232223.677 -203129.65 -29094.023 -386.32814
 857000      .857  -45158.379 230240.616 -9062.9165 239303.532 -275398.99 36095.4623 -302.09722
 857500     .8575  -106224.21 231687.943  -6231.131 237919.074 -337912.15 99993.0761 -207.70437
 858000      .858  -163529.99 224924.564 -3194.6787 228119.242 -388454.56 160335.313 -106.48929
 858500     .8585  -215045.62 210190.094 -61.001725 210251.096 -425235.71 214984.619 -2.0333908
 859000      .859   -258946.1 188006.532 3059.01238  184947.52 -446952.63 262005.114 101.967079
 859500     .8595  -293676.21 159159.763 6054.95922 153104.804 -452835.98 299731.171 201.831974
 860000       .86   -318005.6 124671.721 8820.82857 115850.892 -442677.32 326826.427 294.027619
 860500     .8605  -331072.36 85764.1843 11258.7598 74505.4245 -416836.54 342331.116 375.291994
 861000      .861  -332413.57 43815.4953 13282.5088 30532.9865 -376229.06 345696.074 442.750295
 861500     .8615  -321981.69 311.730566 14820.5031 -14508.773 -322293.42 336802.196  494.01677
 862000      .862  -300146.27 -43205.944 15818.3773 -59024.321 -256940.33 315964.648 527.279243
 862500     .8625  -267680.81 -85195.869 16240.8992 -101436.77 -182484.94 283921.709 541.363306
 863000      .863  -225735.39 -124170.51 16073.2178 -140243.72 -101564.89 241808.612 535.773925
 863500     .8635  -175795.94 -158749.14 15321.3893 -174070.53 -17046.806 191117.332 510.712978
 864000      .864  -119631.56 -187706.77  14012.163 -201718.93 68075.2049 133643.728 467.072101
 864500     .8645  -59231.893 -210017.54 12192.0332 -222209.58 150785.651 71423.9258 406.401106
 865000      .865   3263.4036 -224891.06  9925.5922 -234816.66 228154.468  6662.1886 330.853073
 865500     .8655  65640.4156 -231800.41 7293.24243 -239093.65 297440.821 -58347.173 243.108081
 866000      .866  125689.425 -230500.78 4388.34784 -234889.12 356190.202 -121301.08 146.278261
 866500     .8665  181283.184  -221038.2 1313.92656 -222352.12  402321.38 -179969.26  43.797552
 867000      .867  230452.274 -203747.85 -1820.9986 -201926.86 434200.129 -232273.27 -60.699953
 867500     .8675  271454.875 -179242.25 -4905.2622 -174336.99 450697.125 -276360.14 -163.50874
 868000      .868  302838.466 -148389.48 -7829.4946 -140559.99 451227.949 -310667.96 -260.98315
 868500     .8685  323491.286 -112282.51 -10489.996 -101792.51 435773.792 -333981.28 -349.66653
 869000      .869  332681.717 -72200.405  -12792.41 -59407.995 404882.122 -345474.13 -426.41367
 869500     .8695  330084.203 -29563.086 -14655.067 -14908.019 359647.289 -344739.27 -488.50224
 870000       .87  315790.779 14119.0226 -16011.877 30130.8993 301671.757 -331802.66 -533.72922
 870500     .8705  290307.817 57298.4817 -16814.669 74113.1509 233009.335 -307122.49 -560.48897
 871000      .871   254538.08 98445.6575 -17034.902 115480.559 156092.423 -271572.98 -567.83006
 871500     .8715  209748.749 136102.911 -16664.671 152767.581 73645.8385 -226413.42 -555.48902
 872000      .872  157526.527 168936.234 -15716.989 184653.223 -11409.707 -173243.52 -523.89964
 872500     .8725  99721.4304 195782.509 -14225.329 210007.838 -96061.079 -113946.76 -474.17763
 873000      .873  38381.2529 215690.713 -12242.433 227933.146 -177309.46 -50623.686 -408.08109
 873500     .8735   -24320.98 227955.606 -9838.4462 237794.052 -252276.59  14482.534 -327.94821
 874000      .874  -86163.992 232142.715 -7098.4334 239241.149 -318306.71  79065.559 -236.61445
 874500     .8745  -144956.94  228103.73 -4119.3629 232223.093 -373060.67 140837.582  -137.3121
 875000      .875  -198617.05 215981.749 -1006.6727 216988.422  -414598.8 197610.377 -33.555757
 875500     .8755  -245243.35 196206.219 2129.46474 194076.754 -441449.57 247372.816 70.9821578
 876000      .876  -283184.07 169477.714 5178.04564 164299.668 -452661.78 288362.117 172.601521
 876500     .8765  -311095.12 136743.121 8031.16724 128711.954 -447838.24 319126.289 267.705575
 877000      .877  -327987.72  99162.097 10587.8502 88574.2467 -427149.82 338575.572 352.928341
 877500     .8775  -333263.42 58065.9849 12757.6161 45308.3688 -391329.41  346021.04  425.25387
 878000      .878  -326735.31 14910.6515 14463.6923 446.959143 -341645.97 341199.007 482.123078
 878500     .8785  -308634.64 -28775.088 15645.7321  -44420.82 -279859.55  324280.37 521.524403
 879000      .879   -279602.6 -71443.627 16261.9521  -87705.58 -208158.97 295864.553  542.06507
 879500     .8795  -240667.66  -111583.4 16290.6128 -127874.01 -129084.26 256958.274 543.020427
 880000       .88  -193209.09 -147772.41 15730.7886  -163503.2  -45436.68 208939.878  524.35962
 880500     .8805  -138908.11 -178728.63 14602.4004 -193331.03 39820.5224 153510.512  486.74668
 881000      .881  -79688.351 -203355.42 12945.5103 -216300.93 123667.065 92633.8615 431.517009
 881500     .8815  -17647.679 -220780.32 10818.9019 -231599.23 203132.645 28466.5811 360.630062
 882000      .882  45016.0989 -230386.05 8297.99828 -238684.05 275402.154 -36718.101 276.599943
 882500     .8825  106083.104  -231832.3 5472.18996 -237304.49 337915.409 -100610.91 182.406332
 883000      .883  163390.025 -225067.83 2441.66812 -227509.49  388457.85 -160948.36 81.3889373
 883500     .8835  214906.749 -210332.23 -686.12464 -209646.11 425238.984 -215592.87 -22.870821
 884000      .884  258808.289 -188147.53 -3800.3005 -184347.23 446955.822 -262608.59 -126.67668
 884500     .8845  293539.426 -159299.61 -6790.4547 -152509.15 452839.035 -300329.88 -226.34849
 885000      .885  317869.807  -124810.4 -9550.5765 -115259.82 442680.207 -327420.38 -318.35255
 885500     .8855  330937.532 -85901.686 -11982.805 -73918.881 416839.219 -342920.34 -399.42684
 886000      .886  332279.687 -43951.814 -14000.896 -29950.918   376231.5 -346280.58 -466.69654
 886500     .8865  321848.738 -446.86264 -15533.277 15086.4139 322295.601 -337382.01 -517.77589
 887000      .887  300014.223 43071.9983 -16525.581  59597.579 256942.225  -316539.8 -550.85269
 887500     .8875  267549.656 85063.1069 -16942.576 102005.683 182486.549 -284492.23 -564.75253
 888000      .888  225605.123 124038.922 -16769.411 140808.334 101566.201 -242374.53 -558.98037
 888500     .8885  175666.546 158618.722 -16012.142 174630.864  17047.824 -191678.69 -533.73807
 889000      .889  119503.038 187577.514 -14697.518 202275.032 -68074.476 -134200.56 -489.91726
 889500     .8895  59104.2328 209889.434 -12872.032 222761.466  -150785.2 -71976.265 -429.06773
 890000       .89  -3390.1969 224764.085 -10600.277 235364.362 -228154.28   -7210.08 -353.34256
 890500     .8905  -65766.341 231674.541 -7962.6545 239637.195 -297440.88 57803.6868 -265.42182
 891000      .891  -125814.48 230376.009 -5052.5285 235428.537 -356190.49 120761.952 -168.41762
 891500     .8915  -181407.37 220914.505 -1972.9167 222887.421 -402321.87 179434.449 -65.763889
 892000      .892  -230575.58 203625.221  1167.1585 202458.063  -434200.8 231742.735 38.9052835
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      46       1      50
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925  -271577.29 179120.655 4256.53195 174864.123 -450697.95 275833.824 141.884398
 893000      .893  -302959.99 148268.904 7185.83419  141083.07  -451228.9 310145.827 239.527806
 893500     .8935  -323611.92 112162.924 9851.36578 102311.558 -435774.84 333463.282 328.378859
 894000      .894  -332801.45 72081.7983 12158.7709 59923.0274 -404883.24 344960.217 405.292364
 894500     .8945  -330203.02 29445.4358   14026.38 15419.0558 -359648.46 344229.404 467.546001
 895000      .895  -315908.69 -14235.736  15388.103 -29623.839 -301672.95 331296.791 512.936766
 895500     .8955  -290424.81 -57414.276 16195.7704 -73610.047 -233010.53 306620.579 539.859012
 896000      .896  -254654.15 -98560.551 16420.8399 -114981.39  -156093.6 271074.992 547.361331
 896500     .8965   -209863.9 -136216.92 16055.4077 -152272.33  -73646.98 225919.307 535.180256
 897000      .897  -157640.75 -169049.37 15112.4879 -184161.86 11408.6199 172753.241 503.749596
 897500     .8975  -99834.732 -195894.79 13625.5521 -209520.34 96060.0604 113460.284 454.185069
 898000      .898  -38493.632 -215802.15 11647.3433  -227449.5 177308.522 50140.9752 388.244776
 898500     .8985  24209.5222 -228066.22 9248.00766 -237314.22 252275.738 -14961.515 308.266922
 899000      .899  86053.4522 -232252.51 6512.60937 -238765.11 318305.958 -79540.843 217.086979
 899500     .8995  144847.318 -228212.71 3538.11731 -231750.83 373060.027  -141309.2 117.937244
 900000       0.9  198508.331 -216089.93 429.969828  -216519.9 414598.257 -198078.36 14.3323276
 900500     .9005  245135.534  -196313.6 -2701.6604 -193611.94 441449.134 -247837.19 -90.055346
 901000      .901  283077.149  -169584.3 -5745.7693 -163838.54 452661.454 -288822.92 -191.52564
 901500     .9015  310989.086 -136848.93 -8594.4538 -128254.47 447838.014 -319583.54 -286.48179
 902000      .902  327882.563 -99267.124 -11146.734  -88120.39 427149.687  -339029.3 -371.55781
 902500     .9025  333159.133 -58170.236 -13312.132 -44858.103 391329.369 -346471.27 -443.73774
 903000      .903  326631.882 -15014.129 -15013.875 -.25438789 341646.011 -341645.76 -500.46249
 903500     .9035  308532.053 28672.3809 -16191.614 44863.9952 279859.672 -324723.67 -539.72048
 904000      .904  279500.853 71341.6891 -16803.568  88145.257 208159.164 -296304.42 -560.11893
 904500     .9045  240566.739 111482.226 -16827.996 128310.221 129084.514 -257394.73 -560.93318
 905000      .905  193108.982 147672.003 -16263.971 163935.974 45436.9795 -209372.95 -542.13238
 905500     .9055  138808.809 178628.991 -15131.416 193760.407 -39820.182 -153940.22 -504.38053
 906000      .906  79589.8411 203256.536 -13470.391 216726.927 -123666.69 -93060.232 -449.01304
 906500     .9065  17549.9512 220682.204  -11339.68 232021.884 -203132.25 -28889.632 -377.98935
 907000      .907  -45113.055 230288.693 -8814.7065   239103.4 -275401.75 36298.3489 -293.82355
 907500     .9075   -106179.3   231735.7 -5984.8597  237720.56   -337915.  100194.44 -199.49532
 908000      .908  -163485.47 224971.976 -2950.3309 227922.306 -388457.44 160535.138 -98.344364
 908500     .9085  -215001.45 210237.137 181.437462   210055.7 -425238.59 215182.889  6.0479154
 909000      .909  -258902.26 188053.186 3299.55787 184753.628 -446955.44 262201.816 109.985262
 909500     .9095  -293632.67 159206.009 6293.62578 152912.383 -452838.68 299926.297 209.787526
 910000       .91  -317962.34 124717.543 9057.63083 115659.912 -442679.88 327019.967 301.921028
 910500     .9105  -331029.35 85809.5687 11493.7123 74315.8564 -416838.92 342523.066 383.123744
 911000      .911  -332370.81 43860.4319  13515.626 30344.8059 -376231.24 345886.433 450.520866
 911500     .9115  -321939.16 356.211533 15051.7992 -14695.588 -322295.38 336990.963  501.72664
 912000      .912  -300103.96 -43161.923 16047.8665  -59209.79 -256942.04 316151.828 534.928885
 912500     .9125  -267638.71 -85152.311 16468.5957 -101620.91  -182486.4 284107.308 548.953189
 913000      .913   -225693.5 -124127.41 16299.1355 -140426.55 -101566.09 241992.638 543.304515
 913500     .9135  -175754.25  -158706.5 15545.5421 -174252.04 -17047.753 191299.796 518.184737
 914000      .914  -119590.08 -187664.59 14234.5647 -201899.15 68074.5109 133824.644 474.485489
 914500     .9145  -59190.612 -209975.81 12412.6973 -222388.51 150785.201 71603.3092 413.756577
 915000      .915  3304.47607 -224849.77 10144.5324 -234994.31 228154.249 6840.05632  338.15108
 915500     .9155  65681.2747 -231759.54 7510.47212 -239270.02  297440.82 -58170.803 250.349071
 916000      .916  125730.064 -230460.34 4603.88037 -235064.22   356190.4 -121126.18 153.462679
 916500     .9165  181323.596 -220998.16 1527.77517 -222525.94 402321.757 -179795.82 50.9258391
 917000      .917  230492.451 -203708.21 -1608.8207 -202099.39 434200.665 -232101.27 -53.627358
 917500     .9175  271494.807 -179202.99 -4694.7421 -174508.25 450697.797 -276189.55  -156.4914
 918000      .918  302878.144 -148350.59 -7620.6193 -140729.97 451228.734 -310498.76 -254.02064
 918500     .9185  323530.702 -112243.97 -10282.753 -101961.21 435774.667 -333813.45 -342.75842
 919000      .919  332720.861 -72162.203 -12586.786 -59575.417 404883.064 -345307.65 -419.55953
 919500     .9195  330123.066  -29525.21  -14451.05  -15074.16 359648.276 -344574.12 -481.70166
 920000       .92  315829.353 14156.5857 -15809.453 29966.0391 301672.768 -331638.81 -526.98178
 920500     .9205  290346.094 57335.7439 -16613.827 73949.5714  233010.35 -306959.92 -553.79425
 921000      .921  254576.054 98482.6302 -16835.629  115318.26 156093.423 -271411.68 -561.18765
 921500     .9215  209786.413 136139.604 -16466.955  152606.56 73646.8083 -226253.37  -548.8985
 922000      .922  157563.875 168972.658 -15520.819 184493.477 -11408.783 -173084.69 -517.36062
 922500     .9225  99758.4598 195818.673 -14030.691 209849.364 -96060.213 -113789.15 -467.68971
 923000      .923    38417.96 215726.623 -12049.316 227775.939 -177308.66 -50467.276 -401.64386
 923500     .9235  -24284.598  227991.27 -9646.8384 237638.108 -252275.87 14637.7593 -321.56128
 924000      .924  -86127.935 232178.138 -6908.3228 239086.461 -318306.07 79219.6126 -230.27743
 924500     .9245  -144921.21 228138.916 -3930.7378 232069.654 -373060.13 140990.476 -131.02459
 925000      .925  -198581.64 216016.703 -819.52151 216836.224 -414598.35 197762.121 -27.317384
 925500     .9255  -245208.27 196240.942  2315.1535 193925.789 -441449.21 247523.421 77.1717832
 926000      .926  -283149.31 169512.208 5362.28339 164149.925 -452661.52 288511.591  178.74278
 926500     .9265  -311060.68 136777.388 8213.96529 128563.423 -447838.06 319274.641 273.798843
 927000      .927  -327953.59 99196.1374 10769.2198 88426.9176 -427149.73 338722.808 358.973995
 927500     .9275   -333229.6 58099.7981 12937.5684 45162.2297  -391329.4 346167.167  431.25228
 928000      .928  -326701.79 14944.2366 14642.2384 301.998245 -341646.03 341344.031 488.074613
 928500     .9285  -308601.41 -28741.732 15822.8829 -44564.615 -279859.68 324424.297 527.429429
 929000      .929  -279569.67 -71410.502 16437.7185 -87848.221 -208159.17 296007.387  547.92395
 929500     .9295  -240635.01  -111550.5 16465.0057 -128015.51 -129084.51  257100.02 548.833522
 930000       .93  -193176.72 -147739.75 15903.8186 -163643.57 -45436.971 209080.541 530.127287
 930500     .9305  -138876.02 -178696.21 14774.0782 -193470.29 39820.1949 153650.097 492.469274
 931000      .931  -79656.525 -203323.23 13115.8464 -216439.08 123666.709  92772.371 437.194881
 931500     .9315  -17616.114 -220748.38 10987.9069 -231736.29 203132.269 28604.0205 366.263562
 932000      .932  45047.4096 -230354.36  8465.6825 -238820.04 275401.765 -36581.727 282.189417
 932500     .9325  106114.166 -231800.85 5638.56371 -237439.41 337915.016  -100475.6 187.952124
 933000      .933  163420.842 -225036.62 2606.74163 -227643.36 388457.458  -160814.1 86.8913877
 933500     .9335  214937.328 -210301.27 -522.34121 -209778.93   425238.6 -215459.67 -17.411374
 934000      .934  258838.634 -188116.82 -3637.7971 -184479.02 446955.452 -262476.43  -121.2599
 934500     .9345  293569.541 -159269.14 -6629.2213 -152639.92 452838.684 -300198.76 -220.97404
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      46       1      50
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  317899.697 -124780.18 -9390.6032 -115389.58 442679.879  -327290.3 -313.02011
 935500     .9355    330967.2 -85871.717 -11824.082 -74047.635 416838.917 -342791.28 -394.13607
 936000      .936  332309.136 -43922.093 -13843.414 -30078.679 376231.229 -346152.55 -461.44712
 936500     .9365  321877.972 -417.38845 -15377.025 14959.6364  322295.36   -337255. -512.56749
 937000      .937  300043.244 43101.2265  -16370.55 59471.7767 256942.017 -316413.79 -545.68501
 937500     .9375  267578.465 85092.0906 -16788.757 101880.848 182486.374 -284367.22 -559.62524
 938000      .938  225633.723 124067.663 -16616.795 140684.458  101566.06 -242250.52 -553.89315
 938500     .9385  175694.938 158647.222 -15860.718 174507.941 17047.7162 -191555.66 -528.69061
 939000      .939  119531.224 187605.776 -14547.277 202153.053 -68074.552  -134078.5 -484.90925
 939500     .9395  59132.2131  209917.46 -12722.966 222640.426 -150785.25 -71855.179 -424.09886
 940000       .94  -3362.4216 224791.878 -10452.376 235244.254  -228154.3 -7089.9543 -348.41253
 940500     .9405   -65738.77 231702.103 -7815.9095 239518.013 -297440.87 57922.8608 -260.53032
 941000      .941  -125787.11 230403.344 -4906.9304 235310.274 -356190.46 120880.183 -163.56435
 941500     .9415   -181380.2 220941.615 -1828.4565 222770.072 -402321.82 179551.745 -60.948551
 942000      .942  -230548.62 203652.111 1310.48954 202341.621 -434200.73 231859.106 43.6829845
 942500     .9425  -271550.54 179147.326  4398.7427 174748.583 -450697.86 275949.278 146.624757
 943000      .943  -302933.44 148295.361 7326.93341 140968.427  -451228.8 310260.372 244.231114
 943500     .9435  -323585.57 112189.168 9991.36215 102197.806 -435774.73 333576.928 333.045405
 944000      .944   -332775.3  72107.834  12297.673 59810.1609 -404883.13 345072.971 409.922435
 944500     .9445  -330177.08 29471.2657 14164.1965 15307.0692 -359648.34 344341.275 472.139882
 945000      .945  -315882.94 -14210.109 15524.8422 -29734.951 -301672.84 331407.787 517.494741
 945500     .9455  -290399.27  -57388.85 16331.4408  -73720.29 -233010.42 306730.708 544.381361
 946000      .946  -254628.81 -98535.322 16555.4499 -115090.77 -156093.49 271184.262 551.848332
 946500     .9465  -209838.76 -136191.89 16188.9655 -152380.85 -73646.875 226027.725 539.632184
 947000      .947  -157615.81 -169024.53 15245.0018 -184269.53 11408.7173 172860.816 508.166726
 947500     .9475  -99809.993 -195870.14 13757.0302 -209627.17 96060.1488 113567.023 458.567674
 948000      .948  -38469.091 -215777.69 11777.7938 -227555.48 177308.601 50246.8843 392.593125
 948500     .9485  24233.8663 -228041.94 9377.43846 -237419.38 252275.806 -14856.428 312.581282
 949000      .949  86077.6002 -232228.41 6641.02849 -238869.44 318306.014 -79436.572 221.367616
 949500     .9495  144871.272  -228188.8 3665.53263 -231854.33 373060.071 -141205.74 122.184421
 950000       .95  198532.091  -216066.2  556.38921 -216622.59 414598.289  -197975.7  18.546307
 950500     .9505  245159.102 -196290.05 -2576.2292 -193713.82 441449.154 -247735.33 -85.874306
 951000      .951  283100.527 -169560.94 -5621.3185 -163939.62 452661.462 -288721.85 -187.37728
 951500     .9515  311012.275 -136825.74 -8470.9758 -128354.76 447838.011 -319483.25 -282.36586
 952000      .952  327905.566 -99244.108 -11024.222 -88219.886 427149.674 -338929.79 -367.47405
 952500     .9525  333181.951 -58147.395 -13190.577 -44956.818 391329.346 -346372.53  -439.6859
 953000      .953  326654.517 -14991.462  -14893.27 -98.192898 341645.979 -341547.79 -496.44232
 953500     .9535  308554.507 28694.8741 -16071.952 44766.8262 279859.633 -324626.46 -535.73173
 954000      .954  279523.128   71364.01 -16684.841 88048.8509 208159.118 -296207.97 -556.16137
 954500     .9545  240588.836 111504.375 -16710.197 128214.571 129084.461 -257299.03 -557.00656
 955000      .955  193130.904 147693.981 -16147.093 163841.075 45436.9226   -209278. -538.23644
 955500     .9555  138830.557   178650.8 -15015.451 193666.252 -39820.243 -153846.01 -500.51505
 956000      .956  79611.4177 203278.175 -13355.333 216633.508 -123666.76 -92966.751 -445.17777
 956500     .9565  17571.3581 220703.675 -11225.522 231929.197 -203132.32  -28796.88 -374.18406
 957000      .957  -45091.816 230309.997 -8701.4402 239011.437 -275401.81 36390.3762 -290.04801
 957500     .9575  -106158.23 231756.838 -5872.4788 237629.317 -337915.06 100285.748 -195.74929
 958000      .958  -163464.56 224992.947 -2838.8285 227831.776 -388457.51 160625.732 -94.627617
 958500     .9585  -214980.71 210257.945 292.068272 209965.876 -425238.65 215272.774 9.73560906
 959000      .959  -258881.67 188073.829 3409.32389 184664.505  -446955.5 262290.998  113.64413
 959500     .9595  -293612.25  159226.49 6402.53376 152823.956 -452838.74  300014.78 213.417792
 960000       .96  -317942.07 124737.862 9165.68749 115572.174 -442679.93 327107.757 305.522916
 960500     .9605  -331009.24 85829.7273 11600.9243  74228.803 -416838.97 342610.168 386.697477
 961000      .961  -332350.85  43880.431 13621.9999 30258.4311 -376231.28 345972.852 454.066663
 961500     .9615  -321919.36  376.05233 15157.3416 -14781.289 -322295.42 337076.705  505.24472
 962000      .962  -300084.31  -43142.24 16152.5839 -59294.824 -256942.07 316236.897 538.419463
 962500     .9625  -267619.21 -85132.783 16572.4945 -101705.28 -182486.43 284191.709 552.416482
 963000      .963  -225674.16 -124108.04 16402.2221 -140510.26 -101566.12 242076.378 546.740735
 963500     .9635  -175735.06 -158687.28 15647.8229  -174335.1 -17047.775 191382.879 521.594096
 964000      .964  -119571.03 -187645.52 14336.0459 -201981.57 68074.4929 133907.075 477.868197
 964500     .9645  -59171.709  -209956.9 12513.3853 -222470.28 150785.187 71685.0946 417.112842
 965000      .965  3323.23262 -224831.01 10244.4333 -235075.44 228154.239 6921.20064 341.481108
 965500     .9655  65699.8862 -231740.93 7609.59205 -239350.52 297440.812 -58090.294 253.653068
 966000      .966  125748.532 -230441.86 4702.22547 -235144.09 356190.395 -121046.31 156.740849
 966500     .9665   181341.92 -220979.83  1625.3515 -222605.19 402321.755 -179716.57 54.1783834
 967000      .967  230510.633 -203690.03 -1512.0072 -202178.02 434200.664 -232022.64 -50.400239
 967500     .9675  271512.848 -179184.95 -4598.6854 -174586.26 450697.798 -276111.53 -153.28951
 968000      .968  302896.044 -148332.69 -7525.3134 -140807.38 451228.736 -310421.36 -250.84378
 968500     .9685  323548.462 -112226.21 -10188.192 -102038.02  435774.67 -333736.65 -339.60639
 969000      .969  332738.484 -72144.584 -12492.964  -59651.62 404883.068 -345231.45 -416.43214
 969500     .9695  330140.551 -29507.729 -14357.961 -15149.768  359648.28 -344498.51 -478.59871
 970000       .97  315846.701 14173.9301 -15717.093 29891.0229 301672.771 -331563.79 -523.90309
 970500     .9705  290363.306 57352.9529 -16522.189 73875.1418 233010.353 -306885.49 -550.73963
 971000      .971  254593.131 98499.7051 -16744.707 115244.412 156093.426 -271337.84 -558.15691
 971500     .9715  209803.356 136156.546 -16376.744  152533.29 73646.8099  -226180.1 -545.89145
 972000      .972  157580.686 168989.468 -15431.312  184420.78 -11408.782   -173012. -514.37708
 972500     .9725  99775.1383 195835.352 -13941.885 209777.237 -96060.214 -113717.02 -464.72949
 973000      .973  38434.5075 215743.173 -11961.203 227704.376 -177308.67 -50395.711 -398.70678
 973500     .9735   -24268.18  228007.69 -9559.4148 237567.105 -252275.87 14708.7654 -318.64716
 974000      .974  -86111.647 232194.432 -6821.5826 239016.014 -318306.08 79290.0643 -227.38609
 974500     .9745  -144905.05 228155.083 -3844.6756 231999.758 -373060.14 141060.377 -128.15585
 975000      .975  -198565.61 216032.744 -734.13214 216766.876 -414598.35 197831.477 -24.471071
 975500     .9755  -245192.36 196256.859 2399.87536 193856.983 -441449.22 247592.235 79.9958454
 976000      .976  -283133.53 169528.001 5446.34297 164081.658 -452661.53 288579.868 181.544766
 976500     .9765  -311045.02 136793.059 8297.36776 128495.691 -447838.08 319342.385 276.578925
 977000      .977  -327938.05 99211.6857 10851.9703 88359.7154 -427149.74 338790.023 361.732345
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      46       1      50
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775  -333214.18 58115.2255  13019.672 45095.5535 -391329.41 346233.857 433.989068
 978000      .978   -326686.5  14959.544 14723.7002 235.843842 -341646.04   341410.2 490.790006
 978500     .9785  -308586.24 -28726.544 15903.7079 -44630.251  -279859.7 324489.949 530.123596
 979000      .979  -279554.61 -71395.432 16517.9117 -87913.344 -208159.18 296072.527 550.597056
 979500     .9795  -240620.08 -111535.55  16544.572 -128080.12 -129084.53  257164.65 551.485732
 980000       .98   -193161.9 -147724.92 15982.7629 -163707.68 -45436.988 209144.666 532.758764
 980500     .9805  -138861.31 -178681.49 14852.4054  -193533.9 39820.1778  153713.72 495.080181
 981000      .981  -79641.936 -203308.63 13193.5613 -216502.19 123666.692 92835.4975 439.785377
 981500     .9815  -17601.639 -220733.89 11065.0142  -231798.9 203132.251 28666.6534 368.833808
 982000      .982   45061.771 -230339.98 8542.18711 -238882.16 275401.748 -36519.584  284.73957
 982500     .9825  106128.415 -231786.58 5714.47028 -237501.05 337914.999 -100413.94 190.482343
 983000      .983   163434.98 -225022.46 2682.05483 -227704.52 388457.441 -160752.93 89.4018277
 983500     .9835  214951.356 -210287.23 -447.61674 -209839.61 425238.584 -215398.97 -14.920558
 984000      .984  258852.552 -188102.88 -3563.6567 -184539.23 446955.437 -262416.21 -118.78856
 984500     .9845  293583.351 -159255.32 -6555.6605 -152699.66 452838.669 -300139.01 -218.52202
 985000      .985  317913.399 -124766.46 -9317.6175 -115448.85 442679.864 -327231.02 -310.58725
 985500     .9855  330980.796 -85858.107 -11751.667  -74106.44 416838.903 -342732.46 -391.72223
 986000      .986  332322.626  -43908.59 -13771.565 -30137.025 376231.215 -346094.19 -459.05215
 986500     .9865  321891.356 -403.99112 -15305.737 14901.7462 322295.347 -337197.09 -510.19124
 987000      .987  300056.524  43114.519  -16299.82 59414.3389 256942.005 -316356.34 -543.32733
 987500     .9875  267591.642  85105.279  -16718.58 101823.859 182486.363 -284310.22 -557.28599
 988000      .988  225646.797 124080.748 -16547.166 140627.914 101566.049 -242193.96 -551.57219
 988500     .9885  175707.911 158660.205 -15791.634 174451.839 17047.7058 -191499.54  -526.3878
 989000      .989  119544.095 187618.657 -14478.733  202097.39 -68074.562 -134022.83 -482.62443
 989500     .9895   59144.984  209930.24 -12654.957 222585.197 -150785.26 -71799.941 -421.83191
 990000       .99  -3349.7502 224804.558 -10384.899 235189.457 -228154.31 -7035.1487  -346.1633
 990500     .9905  -65726.198 231714.684   -7748.96 239463.644 -297440.88 57977.2376 -258.29867
 991000      .991  -125774.64 230415.826 -4840.5042  235256.33 -356190.46 120934.134 -161.35014
 991500     .9915  -181367.82    220954. -1762.5496  222716.55 -402321.82 179605.275 -58.751654
 992000      .992  -230536.34 203664.399 1375.88124 202288.518 -434200.73 231912.217 45.8627082
 992500     .9925  -271538.35 179159.518 4463.62324 174695.895 -450697.87 276001.973 148.787441
 993000      .993  -302921.35 148307.458 7391.30678 140916.151 -451228.81 310312.655 246.376893
 993500     .9935  -323573.57  112201.17 10055.2323 102145.938 -435774.74 333628.802 335.174411
 994000      .994   -332763.4 72119.7425 12361.0439 59758.6985 -404883.14  345124.44 412.034798
 994500     .9945  -330165.27 29483.0812  14227.072 15256.0092 -359648.35 344392.341 474.235733
 995000      .995  -315871.23 -14198.386 15587.2263 -29785.612 -301672.84 331458.454 519.574209
 995500     .9955  -290387.64 -57377.218 16393.3372 -73770.555 -233010.42 306780.979 546.444574
 996000      .996  -254617.28 -98523.781 16616.8625 -115140.64  -156093.5  271234.14 553.895416
 996500     .9965  -209827.31 -136180.43  16249.898 -152430.33 -73646.881 226077.213 541.663267
 997000      .997  -157604.46 -169013.17  15305.458 -184318.63 11408.7111 172909.916 510.181932
 997500     .9975  -99798.726 -195858.87 13817.0138 -209675.88 96060.1425  113615.74 460.567127
 998000      .998  -38457.912 -215766.51 11837.3085 -227603.81 177308.594 50295.2203 394.576949
 998500     .9985  24244.9578 -228030.84 9436.48796 -237467.33 252275.799  -14808.47 314.549599
 999000      .999  86088.6049  -232217.4  6699.6164 -238917.02 318306.007 -79388.989 223.320547
 999500     .9995   144882.19 -228177.87 3723.66258 -231901.54 373060.064 -141158.53 124.122086
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0  198542.924 -216055.36 614.064766 -216669.42 414598.282 -197928.86 20.4688255

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  662721.808  622971.05 435690.537 .1139902E7  836484.26 .1042773E7 2383.92248
Times of maxima :     .018241    .021061    .008538    .004677    .067906    .008146    .713921
Variable minima :   -647172.9 -648211.69 -743826.69 -719674.98 -.105614E7 -.121599E7 -1772.6864
Times of minima :     .007507     .71395    .003365    .713949    .006506    .002838    .056123

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   663085.008 -649589.86 -743826.69 .1139902E7 -.105614E7 -.121599E7 2437.68848
Times of maxima :     .018256    .714177    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                   659157.889 620943.538 -743826.69 .1139902E7 -.105614E7 -.121599E7 2452.88259
Times of maxima :     .018252    .020926    .003365    .004677    .006506    .002838    .014371
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   660139.902 -657453.51 -743826.69 .1139902E7 -.105614E7 -.121599E7 2380.95843
Times of maxima :     .018379    .713992    .003365    .004677    .006506    .002838    .713651
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                   658966.869 -628545.82 -743826.69 .1139902E7 -.105614E7 -.121599E7 2554.49573
Times of maxima :     .018268    .714087    .003365    .004677    .006506    .002838    .014259
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                   662397.387 -631772.83 -743826.69 .1139902E7 -.105614E7 -.121599E7  2379.2069
Times of maxima :      .01823    .714041    .003365    .004677    .006506    .002838    .713681
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   661986.665 -660514.15 -743826.69 .1139902E7 -.105614E7 -.121599E7 2430.75069
Times of maxima :     .018221    .714199    .003365    .004677    .006506    .002838     .71388
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   663007.863 -635785.23 -743826.69 .1139902E7 -.105614E7 -.121599E7 2396.28969
Times of maxima :     .018254    .713945    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                   663392.109  -644590.2 -743826.69 .1139902E7 -.105614E7 -.121599E7 2376.67314
Times of maxima :     .018329    .714027    .003365    .004677    .006506    .002838    .713677
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                   -713801.76 -649352.04 -743826.69 .1139902E7 -.105614E7 -.121599E7   3062.372
Times of maxima :     .008254     .71417    .003365    .004677    .006506    .002838    .013702
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                   660496.717 -631707.74 -743826.69 .1139902E7 -.105614E7 -.121599E7 2378.49843
Times of maxima :     .018222    .714065    .003365    .004677    .006506    .002838    .713664
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                   -676684.14 -681848.69 -743826.69 .1139902E7 -.105614E7 -.121599E7 2923.43942
Times of maxima :      .00855    .714128    .003365    .004677    .006506    .002838    .013835
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                    663677.95 618587.944 -743826.69 .1139902E7 -.105614E7 -.121599E7 2446.22357
Times of maxima :     .018323    .021008    .003365    .004677    .006506    .002838    .713829
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   658242.746 -648553.66 -743826.69 .1139902E7 -.105614E7 -.121599E7 2791.22741
Times of maxima :     .018242    .714173    .003365    .004677    .006506    .002838     .01396
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                   658927.731 -652609.19 -743826.69 .1139902E7 -.105614E7 -.121599E7 2659.01622
Times of maxima :     .018265    .713973    .003365    .004677    .006506    .002838    .014156
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   663174.008 -646231.77 -743826.69 .1139902E7 -.105614E7 -.121599E7  2385.1396
Times of maxima :      .01825    .714177    .003365    .004677    .006506    .002838    .713621
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   664213.169 -632164.43 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.32348
Times of maxima :     .018215    .714191    .003365    .004677    .006506    .002838    .713629
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                    663402.69 -665414.26 -743826.69 .1139902E7 -.105614E7 -.121599E7 2371.41324
Times of maxima :     .018228    .714105    .003365    .004677    .006506    .002838    .713651
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   665877.268 -635896.39 -743826.69 .1139902E7 .1124698E7 -.121599E7 2445.30177
Times of maxima :     .702853    .714344    .003365    .004677    .715061    .002838    .713855
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                   663109.646 -626613.75 -743826.69 .1139902E7 -.105614E7 -.121599E7 2383.77608
Times of maxima :     .018256    .714205    .003365    .004677    .006506    .002838    .713635
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                   664507.246 -682022.56 -743826.69 .1139902E7 -.105614E7 -.121599E7 2448.13071
Times of maxima :     .018301    .714088    .003365    .004677    .006506    .002838    .713751
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                   662371.493 -681183.89 -743826.69 .1139902E7 -.105614E7 -.121599E7 2363.66129
Times of maxima :     .018229    .714044    .003365    .004677    .006506    .002838    .713643
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   658919.224 -649959.49 -743826.69 .1139902E7 -.105614E7 -.121599E7 2664.52596
Times of maxima :     .018264    .714164    .003365    .004677    .006506    .002838     .01415
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   664971.729 -633637.13 -743826.69 .1139902E7 -.105614E7 -.121599E7 2451.84377
Times of maxima :     .018277    .714075    .003365    .004677    .006506    .002838    .713861
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   663270.682 -654000.74 -743826.69 .1139902E7 -.105614E7 -.121599E7 2381.01308
Times of maxima :     .018332    .713944    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   663032.167  -888546.3 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.29581
Times of maxima :     .018254    .713669    .003365    .004677    .006506    .002838    .713642
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                   660039.671 -626784.14 -743826.69 .1139902E7 -.105614E7 -.121599E7 2363.21335
Times of maxima :     .018225    .713954    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                   663182.225 -675432.21 -743826.69 .1139902E7 -.105614E7 -.121599E7 2435.43399
Times of maxima :     .018249    .714201    .003365    .004677    .006506    .002838    .713859
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   660060.151  -681599.2 -743826.69 .1139902E7 -.105614E7 -.121599E7 2378.72929
Times of maxima :     .018225    .714048    .003365    .004677    .006506    .002838    .713642
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   661694.206 -686102.29 -743826.69 .1139902E7 -.105614E7 -.121599E7 2364.81521
Times of maxima :     .018217     .71398    .003365    .004677    .006506    .002838     .71367
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   682231.616 -649498.63 -743826.69 .1139902E7 .1146824E7 -.121599E7 2596.69718
Times of maxima :     .701823    .714346    .003365    .004677    .715058    .002838     .01422
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   658956.787 -642400.28 -743826.69 .1139902E7 -.105614E7 -.121599E7 2610.60937
Times of maxima :     .018269    .713943    .003365    .004677    .006506    .002838    .014198
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   660424.758 -660080.18 -743826.69 .1139902E7 -.105614E7 -.121599E7 2366.13539
Times of maxima :     .018222    .713993    .003365    .004677    .006506    .002838    .713687
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   659000.503  -676515.1 -743826.69 .1139902E7 -.105614E7 -.121599E7 2506.51572
Times of maxima :     .018265    .714138    .003365    .004677    .006506    .002838    .014312
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   658996.371 -651536.25 -743826.69 .1139902E7 -.105614E7 -.121599E7 2509.91895
Times of maxima :     .018266    .714209    .003365    .004677    .006506    .002838    .014308
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                   659155.046 -644699.91 -743826.69 .1139902E7 -.105614E7 -.121599E7 2453.45618
Times of maxima :     .018252    .713953    .003365    .004677    .006506    .002838     .01437
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                    662129.79  -632769.9 -743826.69 .1139902E7 -.105614E7 -.121599E7 2403.30378
Times of maxima :     .018223    .713945    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                   -738963.83 -649960.32 -743826.69 .1139902E7 -.105614E7 -.121599E7 3223.56598
Times of maxima :     .008258    .714028    .003365    .004677    .006506    .002838    .013576
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                    659972.01 -697378.15 -743826.69 .1139902E7 -.105614E7 -.121599E7 2360.85567
Times of maxima :     .018226    .714057    .003365    .004677    .006506    .002838    .014475
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   658958.799 -665858.47 -743826.69 .1139902E7 -.105614E7 -.121599E7 2595.01941
Times of maxima :     .018269    .714188    .003365    .004677    .006506    .002838    .014223
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   664429.808 -657179.58 -743826.69 .1139902E7 -.105614E7 -.121599E7 2439.95458
Times of maxima :     .018219    .714185    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   658517.894 -656491.61 -743826.69 .1139902E7 -.105614E7 -.121599E7 2758.64104
Times of maxima :     .018247    .713945    .003365    .004677    .006506    .002838    .014012
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   665074.516 -673835.19 -743826.69 .1139902E7 -.105614E7 -.121599E7  2444.1898
Times of maxima :     .018248    .714229    .003365    .004677    .006506    .002838    .713847
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                   663852.456 -638148.06 -743826.69 .1139902E7 -.105614E7 -.121599E7 2394.83593
Times of maxima :     .018215    .713952    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   658422.326 -637092.44 -743826.69 .1139902E7 -.105614E7 -.121599E7 2770.97343
Times of maxima :     .018245    .714213    .003365    .004677    .006506    .002838    .013992
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   665110.078 -648269.29 -743826.69 .1139902E7 -.105614E7 -.121599E7 2408.12558
Times of maxima :     .018257    .713945    .003365    .004677    .006506    .002838    .714051
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                   658860.415 619741.208 -743826.69 .1139902E7 -.105614E7 -.121599E7 2450.88659
Times of maxima :     .018393    .020996    .003365    .004677    .006506    .002838    .713828
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                   659125.714 -647361.04 -743826.69 .1139902E7 -.105614E7 -.121599E7 2459.76197
Times of maxima :     .018254    .714133    .003365    .004677    .006506    .002838    .014363
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                   659357.496 -648902.69 -743826.69 .1139902E7 -.105614E7 -.121599E7 2421.80816
Times of maxima :     .018241    .713943    .003365    .004677    .006506    .002838    .014406
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   661701.602  -628277.9 -743826.69 .1139902E7 -.105614E7 -.121599E7 2403.71724
Times of maxima :     .018217    .713947    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                   663546.492 -663778.53 -743826.69 .1139902E7 -.105614E7 -.121599E7  2382.9818
Times of maxima :     .018222    .713949    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   -706933.57 -653489.36 -743826.69 .1139902E7 -.105614E7 -.121599E7 3027.83412
Times of maxima :     .008335    .713961    .003365    .004677    .006506    .002838    .013748
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                   660989.296 -632102.06 -743826.69 .1139902E7 -.105614E7 -.121599E7 2390.63052
Times of maxima :     .018218    .714144    .003365    .004677    .006506    .002838    .713647
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   664951.862 -635787.14 -743826.69 .1139902E7 -.105614E7 -.121599E7 2437.96837
Times of maxima :     .018238    .713758    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   658958.432 -685846.38 -743826.69 .1139902E7 -.105614E7 -.121599E7 2598.37317
Times of maxima :     .018269    .713962    .003365    .004677    .006506    .002838    .014218
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                   662989.546 -630012.08 -743826.69 .1139902E7 -.105614E7 -.121599E7 2393.31598
Times of maxima :     .018253    .713958    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                   665105.995 -904294.68 -743826.69 .1139902E7 -.105614E7 -.121599E7 2327.70175
Times of maxima :      .01826    .713637    .003365    .004677    .006506    .002838    .713792
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   662809.534 622790.731 -743826.69 .1139902E7 -.105614E7 -.121599E7 2445.35858
Times of maxima :     .018244    .021067    .003365    .004677    .006506    .002838    .713877
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   662610.395 -653473.91 -743826.69 .1139902E7 -.105614E7 -.121599E7 2374.98911
Times of maxima :     .018236    .713994    .003365    .004677    .006506    .002838    .713691
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   660613.114 -642035.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 2376.81914
Times of maxima :     .018221    .713972    .003365    .004677    .006506    .002838    .713961
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                   713644.004 -642478.17 -743826.69 .1139902E7 .1142258E7 -.121599E7 2427.15693
Times of maxima :      .70206    .714394    .003365    .004677     .71506    .002838    .713351
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                   663161.302 -667561.13 -743826.69 .1139902E7 -.105614E7 -.121599E7 2448.44757
Times of maxima :     .018252    .714135    .003365    .004677    .006506    .002838    .713686
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                   664981.194 -626170.45 -743826.69 .1139902E7 -.105614E7 -.121599E7 2374.30789
Times of maxima :      .01824    .714237    .003365    .004677    .006506    .002838    .713624
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   662334.198 -649696.99 -743826.69 .1139902E7 -.105614E7 -.121599E7 2440.55794
Times of maxima :     .018228    .714133    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                   649953.431 -625762.25 -743826.69 .1139902E7 -.105614E7 -.121599E7 2456.23841
Times of maxima :     .018348    .714048    .003365    .004677    .006506    .002838    .713863
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                   663734.043 -630571.72 -743826.69 .1139902E7 -.105614E7 -.121599E7 2373.28818
Times of maxima :     .018216    .714147    .003365    .004677    .006506    .002838    .713649
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                   651317.496 -683717.91 -743826.69 .1139902E7 -.105614E7 -.121599E7  2373.0015
Times of maxima :     .018354    .713971    .003365    .004677    .006506    .002838    .713633
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   661708.994 -659076.73 -743826.69 .1139902E7 -.105614E7 -.121599E7 2367.96211
Times of maxima :     .018218    .714146    .003365    .004677    .006506    .002838     .71366
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                    662762.13 -648910.48 -743826.69 .1139902E7 -.105614E7 -.121599E7  2368.7134
Times of maxima :     .018242    .714181    .003365    .004677    .006506    .002838    .713624
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                   663175.574 -639985.77 -743826.69 .1139902E7 -.105614E7 -.121599E7 2391.10008
Times of maxima :      .01825    .714167    .003365    .004677    .006506    .002838    .713634
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   662402.493 -653231.36 -743826.69 .1139902E7 -.105614E7 -.121599E7 2368.97399
Times of maxima :      .01823    .714131    .003365    .004677    .006506    .002838    .713666
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   659300.961 -645883.38 -743826.69 .1139902E7 -.105614E7 -.121599E7 2429.30651
Times of maxima :     .018244    .714148    .003365    .004677    .006506    .002838    .014397
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   663445.642 -629943.69 -743826.69 .1139902E7 .1114234E7 -.121599E7 2475.96169
Times of maxima :     .702436    .714324    .003365    .004677    .715062    .002838    .713802
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   661104.858 -664841.65 -743826.69 .1139902E7 -.105614E7 -.121599E7 2386.50118
Times of maxima :     .018217      .7141    .003365    .004677    .006506    .002838    .713644
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                   658921.909 -628250.17 -743826.69 .1139902E7 -.105614E7 -.121599E7 2662.87404
Times of maxima :     .018265    .714204    .003365    .004677    .006506    .002838    .014152
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   661716.355 -624580.06 -743826.69 .1139902E7 -.105614E7 -.121599E7 2438.63918
Times of maxima :     .018218    .714184    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   652032.784   -640849. -743826.69 .1139902E7 -.105614E7 -.121599E7 2379.11218
Times of maxima :      .01835    .713964    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                   663178.825 -635842.78 -743826.69 .1139902E7 -.105614E7 -.121599E7 2374.12924
Times of maxima :     .018249    .714064    .003365    .004677    .006506    .002838    .713675
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   658995.724 -684446.32 -743826.69 .1139902E7 -.105614E7 -.121599E7 2510.48583
Times of maxima :     .018266    .713957    .003365    .004677    .006506    .002838    .014308
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                    663282.67 -640161.26 -743826.69 .1139902E7 -.105614E7 -.121599E7 2383.81331
Times of maxima :     .018236    .714175    .003365    .004677    .006506    .002838    .713619
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   658952.696 -649842.71 -743826.69 .1139902E7 -.105614E7 -.121599E7 2628.81791
Times of maxima :     .018269    .714101    .003365    .004677    .006506    .002838    .014175
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   662211.074  -666885.4 -743826.69 .1139902E7 -.105614E7 -.121599E7 2413.44725
Times of maxima :     .018351    .713957    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                   661166.915 -661307.95 -743826.69 .1139902E7 -.105614E7 -.121599E7 2429.50899
Times of maxima :     .018216      .7142    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                   664997.358 -637457.08 -743826.69 .1139902E7 -.105614E7 -.121599E7   2371.368
Times of maxima :     .018241    .714076    .003365    .004677    .006506    .002838    .713664
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   664177.176 -647352.49 -743826.69 .1139902E7 -.105614E7 -.121599E7 2374.16029
Times of maxima :     .018314     .71419    .003365    .004677    .006506    .002838    .713643
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                   665036.389 -642381.51 -743826.69 .1139902E7 -.105614E7 -.121599E7 2405.09249
Times of maxima :     .018271    .713826    .003365    .004677    .006506    .002838    .714011
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   662539.663 -630920.91 -743826.69 .1139902E7 -.105614E7 -.121599E7  2404.8355
Times of maxima :     .018234     .71395    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                   658814.391 -679260.76 -743826.69 .1139902E7 -.105614E7 -.121599E7 2373.89679
Times of maxima :     .018394    .714008    .003365    .004677    .006506    .002838    .713631
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                   -702186.97 -635294.34 -743826.69 .1139902E7 -.105614E7 -.121599E7 3005.68829
Times of maxima :     .008385    .714162    .003365    .004677    .006506    .002838     .01377
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   659135.965 -688568.51 -743826.69 .1139902E7 -.105614E7 -.121599E7 2457.46994
Times of maxima :     .018253    .714049    .003365    .004677    .006506    .002838    .014366
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   663039.457 -645240.17 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.71274
Times of maxima :     .018254     .71395    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   663156.396 -673694.26 -743826.69 .1139902E7 -.105614E7 -.121599E7 2346.64025
Times of maxima :     .018252    .714015    .003365    .004677    .006506    .002838    .713667
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                   665051.145 -672298.21 -743826.69 .1139902E7  .115579E7 -.121599E7 2452.48822
Times of maxima :     .018245    .714344    .003365    .004677    .715055    .002838    .713786
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   663220.751 -639716.09 -743826.69 .1139902E7 -.105614E7 -.121599E7 2388.22193
Times of maxima :     .018241    .713959    .003365    .004677    .006506    .002838    .713665
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                   657911.143 -645129.04 -743826.69 .1139902E7 -.105614E7 -.121599E7 2822.34237
Times of maxima :     .018236    .713947    .003365    .004677    .006506    .002838    .013912
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                   662895.633 -690443.42 -743826.69 .1139902E7 -.105614E7 -.121599E7 2353.71428
Times of maxima :     .018248    .714066    .003365    .004677    .006506    .002838    .713641
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                    658176.22 -669634.57 -743826.69 .1139902E7 -.105614E7 -.121599E7  2445.6563
Times of maxima :       .0184    .714109    .003365    .004677    .006506    .002838    .713786
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   658715.906 -651044.41 -743826.69 .1139902E7 -.105614E7 -.121599E7 2726.71985
Times of maxima :     .018254    .714141    .003365    .004677    .006506    .002838    .014061
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                   662598.442  -630947.6 -743826.69 .1139902E7 -.105614E7 -.121599E7 2453.67526
Times of maxima :     .018236    .714187    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                   663157.591 -625801.14 -743826.69 .1139902E7 -.105614E7 -.121599E7 2379.72102
Times of maxima :     .018252    .714143    .003365    .004677    .006506    .002838    .713663
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                    660431.93 -633860.18 -743826.69 .1139902E7 -.105614E7 -.121599E7 2387.41497
Times of maxima :     .018222    .713967    .003365    .004677    .006506    .002838     .71367
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   662955.386 -664161.66 -743826.69 .1139902E7 -.105614E7 -.121599E7 2363.40494
Times of maxima :     .018251    .714011    .003365    .004677    .006506    .002838    .713672
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   661213.844 -633234.03 -743826.69 .1139902E7 -.105614E7 -.121599E7 2379.69195
Times of maxima :     .018216    .714028    .003365    .004677    .006506    .002838    .713684
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                   660569.271 -642468.48 -743826.69 .1139902E7 -.105614E7 -.121599E7 2419.37275
Times of maxima :     .018221    .713782    .003365    .004677    .006506    .002838     .71397
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                   -717899.64 -638667.14 -743826.69 .1139902E7 -.105614E7 -.121599E7 3084.04202
Times of maxima :     .008199     .71413    .003365    .004677    .006506    .002838    .013672
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   661467.305 -660436.72 -743826.69 .1139902E7 -.105614E7 -.121599E7 2367.84496
Times of maxima :     .018215    .714117    .003365    .004677    .006506    .002838    .713636
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                    663700.15 619153.417 -743826.69 .1139902E7 -.105614E7 -.121599E7 2455.06075
Times of maxima :     .018217    .021077    .003365    .004677    .006506    .002838     .71382
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                    659007.64 -663086.15 -743826.69 .1139902E7 -.105614E7 -.121599E7 2501.40614
Times of maxima :     .018264    .714181    .003365    .004677    .006506    .002838    .014318
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                   664902.047 -649153.52 -743826.69 .1139902E7 -.105614E7 -.121599E7 2367.01496
Times of maxima :     .018282    .714013    .003365    .004677    .006506    .002838    .713682
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   663127.106 -632357.55 -743826.69 .1139902E7 -.105614E7 -.121599E7 2443.30177
Times of maxima :     .018254    .714211    .003365    .004677    .006506    .002838    .713924
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                   662471.329 -905724.63 -743826.69 .1139902E7 -.105614E7 -.121599E7 2366.41721
Times of maxima :     .018232    .713362    .003365    .004677    .006506    .002838    .713692
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                   659220.551 -654660.51 -743826.69 .1139902E7 .1144076E7 -.121599E7 2434.58613
Times of maxima :      .70164    .714365    .003365    .004677    .715058    .002838     .71387
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   662615.565 -622535.37 -743826.69 .1139902E7 -.105614E7 -.121599E7 2439.79845
Times of maxima :     .018344    .714196    .003365    .004677    .006506    .002838    .713961
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   664751.774 -662441.76 -743826.69 .1139902E7 -.105614E7 -.121599E7 2389.25148
Times of maxima :      .01829    .713947    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                   -721693.95 -636269.55 -743826.69 .1139902E7 -.105614E7 -.121599E7 3104.98535
Times of maxima :     .008146    .714201    .003365    .004677    .006506    .002838    .013643
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                    659693.96 -640880.51 -743826.69 .1139902E7 -.105614E7 -.121599E7   2420.444
Times of maxima :      .01823    .713784    .003365    .004677    .006506    .002838    .713967
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   663050.824 -631244.87 -743826.69 .1139902E7 -.105614E7 -.121599E7 2383.91594
Times of maxima :     .018254    .713968    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   658961.529 -620600.78 -743826.69 .1139902E7 -.105614E7 -.121599E7 2566.84046
Times of maxima :     .018269    .713989    .003365    .004677    .006506    .002838    .014254
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                   661324.569 -640531.83 -743826.69 .1139902E7 -.105614E7 -.121599E7 2377.11392
Times of maxima :     .018215    .714017    .003365    .004677    .006506    .002838    .713661
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   662977.731 -678470.68 -743826.69 .1139902E7 -.105614E7 -.121599E7 2450.21429
Times of maxima :     .018252    .714147    .003365    .004677    .006506    .002838    .713802
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                   658959.495 -646952.05 -743826.69 .1139902E7 -.105614E7 -.121599E7 2586.60138
Times of maxima :      .01827    .714181    .003365    .004677    .006506    .002838    .014237
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                   664857.671 -631380.88 -743826.69 .1139902E7 -.105614E7 -.121599E7 2400.97346
Times of maxima :     .018233    .713959    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   654028.244 -652250.82 -743826.69 .1139902E7 -.105614E7 -.121599E7 2439.24872
Times of maxima :     .018411     .71421    .003365    .004677    .006506    .002838     .71388
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   661671.755 -635723.65 -743826.69 .1139902E7 -.105614E7 -.121599E7 2399.41687
Times of maxima :     .018217    .713955    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                   658923.647 -642379.05 -743826.69 .1139902E7 -.105614E7 -.121599E7 2661.77233
Times of maxima :     .018265    .713944    .003365    .004677    .006506    .002838    .014153
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                   677500.798 -711886.04 -743826.69 .1139902E7 .1175989E7 -.121599E7 2438.25616
Times of maxima :     .702063    .714205    .003365    .004677    .715054    .002838     .71335
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                    658138.82 -629492.39 -743826.69 .1139902E7 -.105614E7 -.121599E7 2801.70697
Times of maxima :      .01824    .713957    .003365    .004677    .006506    .002838    .013944
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   661348.429 -644965.36 -743826.69 .1139902E7 -.105614E7 -.121599E7 2371.05794
Times of maxima :     .018215    .714033    .003365    .004677    .006506    .002838    .713785
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   659026.127 -639346.29 -743826.69 .1139902E7 -.105614E7 -.121599E7 2491.17088
Times of maxima :     .018262    .713944    .003365    .004677    .006506    .002838    .014329
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                   662284.472 -630994.75 -743826.69 .1139902E7 .1110041E7 -.121599E7 2435.05528
Times of maxima :     .018227    .714358    .003365    .004677    .715064    .002838    .713883
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   660388.981 -651525.98 -743826.69 .1139902E7 -.105614E7 -.121599E7 2373.29117
Times of maxima :     .018223    .713961    .003365    .004677    .006506    .002838    .713924
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                     658959.3 -660370.25 -743826.69 .1139902E7 -.105614E7 -.121599E7 2589.41286
Times of maxima :      .01827    .714186    .003365    .004677    .006506    .002838    .014232
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                    659228.08 -650501.97 -743826.69 .1139902E7 -.105614E7 -.121599E7  2440.2457
Times of maxima :     .018248    .713824    .003365    .004677    .006506    .002838    .014385
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   658977.294 -623173.22 -743826.69 .1139902E7 -.105614E7 -.121599E7 2535.92788
Times of maxima :     .018267    .714043    .003365    .004677    .006506    .002838     .01428
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   662975.711 -672494.17 -743826.69 .1139902E7 -.105614E7 -.121599E7 2408.33096
Times of maxima :     .018337    .714139    .003365    .004677    .006506    .002838    .713956
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   663845.393 -647838.45 -743826.69 .1139902E7 -.105614E7 -.121599E7 2361.09614
Times of maxima :     .018215    .714081    .003365    .004677    .006506    .002838    .713657
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   658702.184  -652552.3 -743826.69 .1139902E7 -.105614E7 -.121599E7 2729.36613
Times of maxima :     .018253    .713977    .003365    .004677    .006506    .002838    .014057
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   663208.435 -687758.44 -743826.69 .1139902E7 -.105614E7 -.121599E7 2395.50492
Times of maxima :     .018333    .713754    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                   660701.622 -637055.41 -743826.69 .1139902E7 -.105614E7 -.121599E7 2413.39821
Times of maxima :      .01822    .713814    .003365    .004677    .006506    .002838    .713999
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   663178.825  -631849.9 -743826.69 .1139902E7 -.105614E7 -.121599E7 2376.79731
Times of maxima :     .018249    .714084    .003365    .004677    .006506    .002838    .713661
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                   -730695.19 -650226.24 -743826.69 .1139902E7 -.105614E7 -.121599E7  3192.0173
Times of maxima :     .008006    .713959    .003365    .004677    .006506    .002838    .013549
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   662975.266 -659344.71 -743826.69 .1139902E7 -.105614E7 -.121599E7 2388.02816
Times of maxima :     .018252    .713947    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   663007.863  -638613.8 -743826.69 .1139902E7 -.105614E7 -.121599E7 2371.90723
Times of maxima :     .018254    .714201    .003365    .004677    .006506    .002838    .713645
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   662829.863 -630019.78 -743826.69 .1139902E7 -.105614E7 -.121599E7 2387.04813
Times of maxima :     .018245    .713951    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   661617.918  -670572.4 -743826.69 .1139902E7 -.105614E7 -.121599E7 2383.81363
Times of maxima :     .018215    .713949    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                   663341.078 -659601.83 -743826.69 .1139902E7 -.105614E7 -.121599E7 2373.95342
Times of maxima :     .018232     .71396    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                   662929.517 -635906.83 -743826.69 .1139902E7 -.105614E7 -.121599E7 2413.91784
Times of maxima :      .01825     .71384    .003365    .004677    .006506    .002838     .71397
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   658992.685 -638600.06 -743826.69 .1139902E7 -.105614E7 -.121599E7 2513.31964
Times of maxima :     .018266    .714201    .003365    .004677    .006506    .002838    .014304
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                   658996.371 -654457.53 -743826.69 .1139902E7 -.105614E7 -.121599E7 2509.91895
Times of maxima :     .018266    .713982    .003365    .004677    .006506    .002838    .014308
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   652286.913 621461.984 -743826.69 .1139902E7 -.105614E7 -.121599E7 2441.97177
Times of maxima :      .01836    .020981    .003365    .004677    .006506    .002838     .71383
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   662992.926 -639493.47 -743826.69 .1139902E7 -.105614E7 -.121599E7 2379.32196
Times of maxima :     .018253    .714178    .003365    .004677    .006506    .002838    .713616
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                   664318.781 -660702.81 -743826.69 .1139902E7 -.105614E7 -.121599E7 2369.42133
Times of maxima :     .018308    .713971    .003365    .004677    .006506    .002838    .713675
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                    660618.18 -660718.74 -743826.69 .1139902E7 -.105614E7 -.121599E7 2366.74705
Times of maxima :     .018373    .714001    .003365    .004677    .006506    .002838    .713797
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                   658463.777 -639810.17 -743826.69 .1139902E7 -.105614E7 -.121599E7 2445.05409
Times of maxima :     .018397    .714136    .003365    .004677    .006506    .002838    .713843
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                    663947.56 -657788.55 -743826.69 .1139902E7 -.105614E7 -.121599E7 2377.44453
Times of maxima :     .018316    .713966    .003365    .004677    .006506    .002838    .713955
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   658954.767 -679261.53 -743826.69 .1139902E7 -.105614E7 -.121599E7 2621.65889
Times of maxima :     .018269    .713951    .003365    .004677    .006506    .002838    .014184
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   659925.197 -640356.87 -743826.69 .1139902E7 -.105614E7 -.121599E7  2400.3146
Times of maxima :     .018227    .713946    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                     661966.3 -699495.11 -743826.69 .1139902E7 -.105614E7 -.121599E7 2384.51119
Times of maxima :      .01822    .713955    .003365    .004677    .006506    .002838    .713635
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                   659985.475 -659783.63 -743826.69 .1139902E7 -.105614E7 -.121599E7 2408.37905
Times of maxima :     .018226    .713811    .003365    .004677    .006506    .002838    .713962
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                   660453.478 -625299.99 -743826.69 .1139902E7 -.105614E7 -.121599E7 2397.19873
Times of maxima :     .018222    .713953    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                   663017.898 -626230.07 -743826.69 .1139902E7 -.105614E7 -.121599E7 2441.93285
Times of maxima :     .018254    .714189    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                   657663.517 -641617.27 -743826.69 .1139902E7 -.105614E7 -.121599E7 2842.06892
Times of maxima :     .018233     .71417    .003365    .004677    .006506    .002838    .013882
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   662770.915 -695990.31 -743826.69 .1139902E7 -.105614E7 -.121599E7 2359.86847
Times of maxima :     .018243    .713947    .003365    .004677    .006506    .002838     .71366
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   661143.589  -657074.2 -743826.69 .1139902E7 -.105614E7 -.121599E7 2449.90798
Times of maxima :     .018217    .714186    .003365    .004677    .006506    .002838    .713878
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                   663967.049  -639598.1 -743826.69 .1139902E7 -.105614E7 -.121599E7 2369.44176
Times of maxima :     .018316    .714107    .003365    .004677    .006506    .002838    .713641
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   663104.483 -664632.14 -743826.69 .1139902E7 -.105614E7 -.121599E7 2364.29957
Times of maxima :     .018257    .714147    .003365    .004677    .006506    .002838    .713639
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                   665109.081  -666322.8 -743826.69 .1139902E7 -.105614E7 -.121599E7 2394.24813
Times of maxima :     .018255    .713945    .003365    .004677    .006506    .002838     .71402
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                   659079.015 -640534.41 -743826.69 .1139902E7 -.105614E7 -.121599E7 2471.77822
Times of maxima :     .018258    .713753    .003365    .004677    .006506    .002838     .01435
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   664698.541 -662053.89 -743826.69 .1139902E7 -.105614E7 -.121599E7 2444.72913
Times of maxima :     .018227    .714192    .003365    .004677    .006506    .002838     .71383
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                    662986.09 -645023.19 -743826.69 .1139902E7 -.105614E7 -.121599E7 2378.46704
Times of maxima :     .018253    .713956    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   658961.385 -645693.18 -743826.69 .1139902E7 -.105614E7 -.121599E7 2567.40384
Times of maxima :     .018269    .713964    .003365    .004677    .006506    .002838    .014253
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                   662992.926 -650635.68 -743826.69 .1139902E7 -.105614E7 -.121599E7 2400.89759
Times of maxima :     .018253    .713944    .003365    .004677    .006506    .002838    .714007
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                   686877.329 -654038.74 -743826.69 .1139902E7 .1154788E7 -.121599E7 2437.54221
Times of maxima :     .701726    .714362    .003365    .004677    .715057    .002838    .713847
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                   -672942.85 -662082.09 -743826.69 .1139902E7 -.105614E7 -.121599E7 2914.19748
Times of maxima :     .008569    .714198    .003365    .004677    .006506    .002838    .013839
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   658679.291 -922498.41 -743826.69 .1139902E7 -.105614E7 -.121599E7  2733.5894
Times of maxima :     .018252    .713642    .003365    .004677    .006506    .002838     .01405
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   -750151.22 -655036.53 -743826.69 .1139902E7 -.105614E7 -.121599E7 3297.92443
Times of maxima :     .007992    .713945    .003365    .004677    .006506    .002838    .013585
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                   661594.231 -661737.97 -743826.69 .1139902E7 -.105614E7 -.121599E7 2363.62855
Times of maxima :     .018214    .714127    .003365    .004677    .006506    .002838    .713643
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   661143.589 -647580.99 -743826.69 .1139902E7 -.105614E7 -.121599E7 2426.06574
Times of maxima :     .018217    .713956    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   659603.859 -691579.82 -743826.69 .1139902E7 -.105614E7 -.121599E7 2394.60783
Times of maxima :     .018232    .714028    .003365    .004677    .006506    .002838    .014436
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                   -699837.89 -654499.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 2995.44007
Times of maxima :     .008404    .713958    .003365    .004677    .006506    .002838    .013777
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                   664793.293 -674139.29 -743826.69 .1139902E7 -.105614E7 -.121599E7  2440.5058
Times of maxima :     .018288    .714201    .003365    .004677    .006506    .002838    .713855
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                    659639.36 -667590.41 -743826.69 .1139902E7 -.105614E7 -.121599E7 2391.12515
Times of maxima :     .018232    .714112    .003365    .004677    .006506    .002838     .01444
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                   663354.709  -672478.1 -743826.69 .1139902E7 -.105614E7 -.121599E7 2352.08579
Times of maxima :     .018231    .714061    .003365    .004677    .006506    .002838    .713652
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                    658078.98 -636250.17 -743826.69 .1139902E7 -.105614E7 -.121599E7 2441.55263
Times of maxima :     .018401    .714189    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   665103.658 -637298.36 -743826.69 .1139902E7 -.105614E7 -.121599E7 2376.59972
Times of maxima :     .018261    .714109    .003365    .004677    .006506    .002838    .713635
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   662715.348 -641995.33 -743826.69 .1139902E7 -.105614E7 -.121599E7 2442.06861
Times of maxima :     .018342    .714212    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                   662740.865 -656347.03 -743826.69 .1139902E7 -.105614E7 -.121599E7  2368.4389
Times of maxima :     .018241    .713973    .003365    .004677    .006506    .002838    .713757
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   662132.752 -633489.46 -743826.69 .1139902E7 -.105614E7 -.121599E7 2375.08858
Times of maxima :     .018352    .714074    .003365    .004677    .006506    .002838    .713666
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   662622.178 -639001.41 -743826.69 .1139902E7 -.105614E7 -.121599E7 2384.23128
Times of maxima :     .018237    .714203    .003365    .004677    .006506    .002838    .713615
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                   -697551.87 -682936.73 -743826.69 .1139902E7 -.105614E7 -.121599E7 2986.82121
Times of maxima :     .008419     .71419    .003365    .004677    .006506    .002838    .013782
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   -746246.57   -661068. -743826.69 .1139902E7 -.105614E7 -.121599E7 3257.44677
Times of maxima :     .008137    .713979    .003365    .004677    .006506    .002838    .013587
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   662132.752 -668977.86 -743826.69 .1139902E7 -.105614E7 -.121599E7 2361.37717
Times of maxima :     .018352    .714057    .003365    .004677    .006506    .002838    .713647
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                   651899.109 -665084.78 -743826.69 .1139902E7 -.105614E7 -.121599E7 2375.79799
Times of maxima :     .018351    .714178    .003365    .004677    .006506    .002838    .713641
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   658247.536 -676389.33 -743826.69 .1139902E7 -.105614E7 -.121599E7 2790.72577
Times of maxima :     .018242    .714163    .003365    .004677    .006506    .002838    .013961
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                   659175.563 -643145.65 -743826.69 .1139902E7 -.105614E7 -.121599E7 2449.43929
Times of maxima :     .018251     .71409    .003365    .004677    .006506    .002838    .014375
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   662402.493 -668301.55 -743826.69 .1139902E7 -.105614E7 -.121599E7 2365.34971
Times of maxima :      .01823    .714167    .003365    .004677    .006506    .002838    .713629
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                   658628.613 -622249.91 -743826.69 .1139902E7 -.105614E7 -.121599E7 2448.33222
Times of maxima :     .018396    .713992    .003365    .004677    .006506    .002838    .713844
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   656433.099 -644135.97 -743826.69 .1139902E7 -.105614E7 -.121599E7 2378.57744
Times of maxima :     .018415     .71398    .003365    .004677    .006506    .002838    .713656
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   658970.733  -656671.2 -743826.69 .1139902E7 -.105614E7 -.121599E7 2547.18972
Times of maxima :     .018268    .714209    .003365    .004677    .006506    .002838    .014267
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   664499.974 -629553.95 -743826.69 .1139902E7 -.105614E7 -.121599E7 2383.11256
Times of maxima :     .018301    .714188    .003365    .004677    .006506    .002838    .713653
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   665047.327 -678093.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 2386.69519
Times of maxima :     .018245    .713947    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                    660583.86  -656566.6 -743826.69 .1139902E7 -.105614E7 -.121599E7 2363.69783
Times of maxima :     .018221    .714037    .003365    .004677    .006506    .002838     .71367
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                    658071.19 -631162.53 -743826.69 .1139902E7 -.105614E7 -.121599E7 2808.14038
Times of maxima :     .018239    .714191    .003365    .004677    .006506    .002838    .013934
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                   661570.339 -647510.91 -743826.69 .1139902E7 -.105614E7 -.121599E7 2432.31057
Times of maxima :     .018214    .714186    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                   662565.441 -639318.97 -743826.69 .1139902E7 -.105614E7 -.121599E7 2389.68492
Times of maxima :     .018235    .713949    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   664571.853  -682299.2 -743826.69 .1139902E7 -.105614E7 -.121599E7   2406.997
Times of maxima :     .018223    .713973    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                   662897.554 -658308.69 -743826.69 .1139902E7 -.105614E7 -.121599E7 2420.29203
Times of maxima :     .018248    .713966    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                   659064.216 -910919.23 -743826.69 .1139902E7 -.105614E7 -.121599E7 2476.34814
Times of maxima :     .018259    .713663    .003365    .004677    .006506    .002838    .014345
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   -727850.33  -642209.9 -743826.69 .1139902E7 -.105614E7 -.121599E7 3150.72263
Times of maxima :     .008052    .713957    .003365    .004677    .006506    .002838    .013573
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   663217.961 -642502.04 -743826.69 .1139902E7 -.105614E7 -.121599E7 2418.94364
Times of maxima :     .018243    .713773    .003365    .004677    .006506    .002838    .713965
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   658954.364 -639270.25 -743826.69 .1139902E7 -.105614E7 -.121599E7 2623.31254
Times of maxima :     .018269    .714167    .003365    .004677    .006506    .002838    .014182
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   658972.824 -628103.45 -743826.69 .1139902E7 -.105614E7 -.121599E7 2543.25119
Times of maxima :     .018268     .71412    .003365    .004677    .006506    .002838    .014272
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                    663033.09 -653023.31 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.85471
Times of maxima :     .018254     .71395    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                   -739298.97 -648806.73 -743826.69 .1139902E7 -.105614E7 -.121599E7 3224.97379
Times of maxima :     .008253    .713945    .003365    .004677    .006506    .002838    .013576
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   663263.796 -638974.97 -743826.69 .1139902E7 -.105614E7 -.121599E7  2377.2272
Times of maxima :     .018236    .714194    .003365    .004677    .006506    .002838    .713613
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   663126.289 -647556.15 -743826.69 .1139902E7 -.105614E7 -.121599E7 2374.80179
Times of maxima :     .018255     .71396    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                   663108.621 -630771.54 -743826.69 .1139902E7 -.105614E7 -.121599E7 2384.06812
Times of maxima :     .018257    .713991    .003365    .004677    .006506    .002838    .713668
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                    664514.44 -640900.81 -743826.69 .1139902E7 -.105614E7 -.121599E7 2398.12013
Times of maxima :     .018301    .713946    .003365    .004677    .006506    .002838    .713874
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                    -647172.9 -679842.63 -743826.69 .1139902E7 -.105614E7 -.121599E7 2356.57495
Times of maxima :     .007507    .713999    .003365    .004677    .006506    .002838    .713771
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   655303.753 -659764.37 -743826.69 .1139902E7 -.105614E7 -.121599E7 2442.80613
Times of maxima :     .018421    .714227    .003365    .004677    .006506    .002838    .713865
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                   663252.668 -650162.54 -743826.69 .1139902E7 -.105614E7 -.121599E7 2432.18915
Times of maxima :     .018237    .714157    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   658593.542 -626833.51 -743826.69 .1139902E7 -.105614E7 -.121599E7 2747.74266
Times of maxima :      .01825    .713946    .003365    .004677    .006506    .002838    .014028
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                   -729446.17 -658434.01 -743826.69 .1139902E7 -.105614E7 -.121599E7 3171.09999
Times of maxima :     .008026    .714076    .003365    .004677    .006506    .002838    .013564
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                   663852.456 -655034.96 -743826.69 .1139902E7 -.105614E7 -.121599E7 2409.18013
Times of maxima :     .018215    .713946    .003365    .004677    .006506    .002838    .713971
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   657429.919  -644864.6 -743826.69 .1139902E7 -.105614E7 -.121599E7 2859.05627
Times of maxima :      .01823    .714052    .003365    .004677    .006506    .002838    .013858
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   658955.473 -647988.19 -743826.69 .1139902E7 -.105614E7 -.121599E7 2618.34935
Times of maxima :     .018269    .714214    .003365    .004677    .006506    .002838    .014187
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   662387.089 -625915.53 -743826.69 .1139902E7 -.105614E7 -.121599E7 2435.48811
Times of maxima :      .01823    .714163    .003365    .004677    .006506    .002838    .713923
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   663294.412 -632100.52 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.25013
Times of maxima :     .018235      .7142    .003365    .004677    .006506    .002838    .713616
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                   663145.494 -666012.05 -743826.69 .1139902E7 -.105614E7 -.121599E7 2407.39636
Times of maxima :     .018253    .713945    .003365    .004677    .006506    .002838    .713984
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                    665108.47 -658506.63 -743826.69 .1139902E7 -.105614E7 -.121599E7 2365.71553
Times of maxima :     .018255    .714001    .003365    .004677    .006506    .002838    .713692
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                     662104.6 -640210.42 -743826.69 .1139902E7 -.105614E7 -.121599E7  2388.0516
Times of maxima :     .018223    .713957    .003365    .004677    .006506    .002838    .713666
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                   663233.441 -636787.17 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.43028
Times of maxima :     .018332    .713999    .003365    .004677    .006506    .002838    .713799
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                   658971.625  -650409.2 -743826.69 .1139902E7 -.105614E7 -.121599E7 2545.50222
Times of maxima :     .018268    .713956    .003365    .004677    .006506    .002838    .014269
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   659951.879 -670305.97 -743826.69 .1139902E7 -.105614E7 -.121599E7 2365.16887
Times of maxima :     .018226    .714036    .003365    .004677    .006506    .002838    .713647
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   662895.143 -650892.24 -743826.69 .1139902E7 -.105614E7 -.121599E7  2371.6704
Times of maxima :     .018339    .714096    .003365    .004677    .006506    .002838    .713646
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   658890.569 -634789.13 -743826.69 .1139902E7 -.105614E7 -.121599E7 2678.79195
Times of maxima :     .018262    .714151    .003365    .004677    .006506    .002838    .014131
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                   659409.492 -636093.65 -743826.69 .1139902E7 -.105614E7 -.121599E7 2415.45497
Times of maxima :     .018239    .714201    .003365    .004677    .006506    .002838    .014413
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                   659680.232 -639902.92 -743826.69 .1139902E7 -.105614E7 -.121599E7 2389.25394
Times of maxima :     .018384    .713964    .003365    .004677    .006506    .002838    .713658
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   664108.685 -636761.05 -743826.69 .1139902E7 -.105614E7 -.121599E7 2411.84799
Times of maxima :     .018214    .713943    .003365    .004677    .006506    .002838    .713985
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   661128.079 -661557.72 -743826.69 .1139902E7 -.105614E7 -.121599E7 2389.46713
Times of maxima :     .018217    .714152    .003365    .004677    .006506    .002838    .713651
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                   659042.698 -636847.93 -743826.69 .1139902E7 -.105614E7 -.121599E7 2374.96965
Times of maxima :     .018391    .714067    .003365    .004677    .006506    .002838    .713796
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                   663217.961 -638992.38 -743826.69 .1139902E7 -.105614E7 -.121599E7  2420.4924
Times of maxima :     .018243    .713775    .003365    .004677    .006506    .002838    .713963
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                    661012.34 -659622.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 2372.63329
Times of maxima :     .018217    .714176    .003365    .004677    .006506    .002838    .713646
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   659062.474 -663603.97 -743826.69 .1139902E7 -.105614E7 -.121599E7 2476.91896
Times of maxima :     .018259    .713992    .003365    .004677    .006506    .002838    .014344
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                   -712463.76 -640194.24 -743826.69 .1139902E7 -.105614E7 -.121599E7 3055.42472
Times of maxima :     .008271    .713943    .003365    .004677    .006506    .002838    .013712
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   -688955.01 -656095.86 -743826.69 .1139902E7 -.105614E7 -.121599E7 2957.89512
Times of maxima :      .00848    .714142    .003365    .004677    .006506    .002838    .013803
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                   663109.646 -673972.75 -743826.69 .1139902E7 -.105614E7 -.121599E7 2381.43745
Times of maxima :     .018256    .714159    .003365    .004677    .006506    .002838    .713637
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   663007.863 -676130.38 -743826.69 .1139902E7 -.105614E7 -.121599E7 2366.64679
Times of maxima :     .018254    .714102    .003365    .004677    .006506    .002838    .713638
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   658540.306 -650968.38 -743826.69 .1139902E7 -.105614E7 -.121599E7  2755.5374
Times of maxima :     .018248    .714149    .003365    .004677    .006506    .002838    .014016
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                   658344.547 -651002.82 -743826.69 .1139902E7 -.105614E7 -.121599E7 2780.13465
Times of maxima :     .018244    .713948    .003365    .004677    .006506    .002838    .013978
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                   660591.164 -653232.69 -743826.69 .1139902E7 -.105614E7 -.121599E7 2425.70177
Times of maxima :     .018221     .71405    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   659010.335 -644469.73 -743826.69 .1139902E7 -.105614E7 -.121599E7  2499.7018
Times of maxima :     .018264    .713944    .003365    .004677    .006506    .002838    .014319
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   663237.959 -644063.05 -743826.69 .1139902E7 -.105614E7 -.121599E7 2371.52044
Times of maxima :     .018237    .714007    .003365    .004677    .006506    .002838    .713657
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   658996.371 -628099.72 -743826.69 .1139902E7 -.105614E7 -.121599E7 2509.91895
Times of maxima :     .018266    .713979    .003365    .004677    .006506    .002838    .014308
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   654911.066 -632717.99 -743826.69 .1139902E7 -.105614E7 -.121599E7 2456.26405
Times of maxima :     .018421    .713991    .003365    .004677    .006506    .002838    .713837
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                   664916.118 -648239.15 -743826.69 .1139902E7 -.105614E7 -.121599E7 2412.08599
Times of maxima :     .018236    .713825    .003365    .004677    .006506    .002838    .714018
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   658958.163 -660550.35 -743826.69 .1139902E7 -.105614E7 -.121599E7 2600.60545
Times of maxima :     .018269    .713717    .003365    .004677    .006506    .002838    .014214
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   663098.045 -634561.46 -743826.69 .1139902E7 -.105614E7 -.121599E7 2371.77283
Times of maxima :     .018257    .714183    .003365    .004677    .006506    .002838     .71364
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                   659027.336 -634549.38 -743826.69 .1139902E7 -.105614E7 -.121599E7 2490.60155
Times of maxima :     .018262    .714175    .003365    .004677    .006506    .002838    .014329
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                    658955.25 -617685.71 -743826.69 .1139902E7 -.105614E7 -.121599E7 2619.45297
Times of maxima :     .018269    .713948    .003365    .004677    .006506    .002838    .014186
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   662417.638 -632813.94 -743826.69 .1139902E7 -.105614E7 -.121599E7 2458.54461
Times of maxima :      .01823    .713967    .003365    .004677    .006506    .002838    .713825
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                   658865.066 -652441.26 -743826.69 .1139902E7 -.105614E7 -.121599E7 2688.60523
Times of maxima :     .018261    .713959    .003365    .004677    .006506    .002838    .014117
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   662935.623 -643515.54 -743826.69 .1139902E7 -.105614E7 -.121599E7 2417.16099
Times of maxima :     .018338    .713948    .003365    .004677    .006506    .002838    .713971
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                    663019.85  -641327.3 -743826.69 .1139902E7 -.105614E7 -.121599E7 2370.04991
Times of maxima :     .018254    .714182    .003365    .004677    .006506    .002838    .713634
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   658852.242 -620967.98 -743826.69 .1139902E7 -.105614E7 -.121599E7 2692.94845
Times of maxima :      .01826    .713953    .003365    .004677    .006506    .002838    .014111
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   663044.782  -654547.9 -743826.69 .1139902E7 -.105614E7 -.121599E7 2390.12456
Times of maxima :     .018254    .713972    .003365    .004677    .006506    .002838    .713662
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                   658996.371 -648134.49 -743826.69 .1139902E7 -.105614E7 -.121599E7 2509.91895
Times of maxima :     .018266    .714178    .003365    .004677    .006506    .002838    .014308
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                   658956.172 -678956.37 -743826.69 .1139902E7 -.105614E7 -.121599E7 2614.48319
Times of maxima :     .018269    .713949    .003365    .004677    .006506    .002838    .014193
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   662952.544 -633604.21 -743826.69 .1139902E7 -.105614E7 -.121599E7 2451.44664
Times of maxima :     .018251    .714178    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                   664129.986 -663087.93 -743826.69 .1139902E7 -.105614E7 -.121599E7 2383.88656
Times of maxima :     .018315    .713946    .003365    .004677    .006506    .002838    .713922
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                   659839.684 -670249.19 -743826.69 .1139902E7 -.105614E7 -.121599E7 2379.48652
Times of maxima :     .018228    .713954    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   664385.728 -645180.16 -743826.69 .1139902E7 -.105614E7 -.121599E7 2420.23875
Times of maxima :     .018218    .713797    .003365    .004677    .006506    .002838    .713993
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                   659945.186 -659081.12 -743826.69 .1139902E7 -.105614E7 -.121599E7 2371.52342
Times of maxima :     .018226    .713997    .003365    .004677    .006506    .002838    .713797
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                    658979.89 -651676.73 -743826.69 .1139902E7 -.105614E7 -.121599E7  2532.5438
Times of maxima :     .018267    .714202    .003365    .004677    .006506    .002838    .014283
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                   663065.395 621355.568 -743826.69 .1139902E7 -.105614E7 -.121599E7 2419.94827
Times of maxima :     .018255    .021088    .003365    .004677    .006506    .002838    .713963
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   663127.941  -641254.3 -743826.69 .1139902E7 -.105614E7 -.121599E7 2452.21406
Times of maxima :     .018254    .713972    .003365    .004677    .006506    .002838    .713812
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                   657147.992 -624790.75 -743826.69 .1139902E7 -.105614E7 -.121599E7 2877.59167
Times of maxima :     .018227    .713946    .003365    .004677    .006506    .002838    .013836
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                   663145.143 -689737.06 -743826.69 .1139902E7 -.105614E7 -.121599E7 2360.54881
Times of maxima :     .018334    .714109    .003365    .004677    .006506    .002838     .71361
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                   665038.712 -648493.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 2375.28643
Times of maxima :     .018271    .713975    .003365    .004677    .006506    .002838    .713664
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   -712614.28 -627918.34 -743826.69 .1139902E7 -.105614E7 -.121599E7 3056.20181
Times of maxima :     .008269    .714189    .003365    .004677    .006506    .002838    .013711
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                   658793.309 -628205.07 -743826.69 .1139902E7 -.105614E7 -.121599E7 2709.66352
Times of maxima :     .018257     .71397    .003365    .004677    .006506    .002838    .014086
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                   658815.941 -654421.74 -743826.69 .1139902E7 -.105614E7 -.121599E7 2703.75382
Times of maxima :     .018258    .714025    .003365    .004677    .006506    .002838    .014095
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   663042.136  -643226.6 -743826.69 .1139902E7 -.105614E7 -.121599E7 2388.54533
Times of maxima :     .018254    .713946    .003365    .004677    .006506    .002838     .71392
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                   658993.858 -646863.73 -743826.69 .1139902E7 -.105614E7 -.121599E7 2512.18638
Times of maxima :     .018266    .713985    .003365    .004677    .006506    .002838    .014306
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   657817.347 -639019.27 -743826.69 .1139902E7 -.105614E7 -.121599E7 2830.08948
Times of maxima :     .018235    .713975    .003365    .004677    .006506    .002838      .0139
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                   664822.695 -672312.44 -743826.69 .1139902E7 -.105614E7 -.121599E7 2432.81127
Times of maxima :     .018286    .714218    .003365    .004677    .006506    .002838    .713865
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   -749581.11 -661090.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 3366.32804
Times of maxima :     .007706    .713949    .003365    .004677    .006506    .002838    .013491
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   659032.349 -638285.59 -743826.69 .1139902E7 -.105614E7 -.121599E7 2488.32388
Times of maxima :     .018262    .714021    .003365    .004677    .006506    .002838    .014332
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   -707442.64 -623920.64 -743826.69 .1139902E7 -.105614E7 -.121599E7 3030.29194
Times of maxima :      .00833    .714019    .003365    .004677    .006506    .002838    .013745
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   659010.335 -661397.69 -743826.69 .1139902E7 -.105614E7 -.121599E7  2499.7018
Times of maxima :     .018264    .713956    .003365    .004677    .006506    .002838    .014319
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   659143.975 -661878.91 -743826.69 .1139902E7 -.105614E7 -.121599E7 2455.75016
Times of maxima :     .018253    .713997    .003365    .004677    .006506    .002838    .014368
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                    659095.42 -621040.63 -743826.69 .1139902E7 -.105614E7 -.121599E7 2467.20406
Times of maxima :     .018256    .713949    .003365    .004677    .006506    .002838    .014355
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                   658932.164 -669102.65 -743826.69 .1139902E7 -.105614E7 -.121599E7 2655.70671
Times of maxima :     .018266    .713946    .003365    .004677    .006506    .002838    .014159
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   660642.475 -674591.08 -743826.69 .1139902E7 -.105614E7 -.121599E7 2398.77633
Times of maxima :     .018221    .713947    .003365    .004677    .006506    .002838    .713952
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   657549.288 -683497.99 -743826.69 .1139902E7 -.105614E7 -.121599E7 2850.60076
Times of maxima :     .018232    .714021    .003365    .004677    .006506    .002838     .01387
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                   663132.346 -640466.85 -743826.69 .1139902E7 -.105614E7 -.121599E7 2382.36672
Times of maxima :     .018334    .714159    .003365    .004677    .006506    .002838    .713628
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                   663160.043 -683197.77 -743826.69 .1139902E7 -.105614E7 -.121599E7   2438.408
Times of maxima :     .018252    .714051    .003365    .004677    .006506    .002838    .713782
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                   659586.418 -634398.91 -743826.69 .1139902E7 -.105614E7 -.121599E7 2419.55503
Times of maxima :     .018233    .713803    .003365    .004677    .006506    .002838    .713972
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                    660098.96 -648758.19 -743826.69 .1139902E7 -.105614E7 -.121599E7 2388.37656
Times of maxima :     .018379    .713949    .003365    .004677    .006506    .002838    .713921
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   661213.844 -639564.87 -743826.69 .1139902E7 -.105614E7 -.121599E7 2398.07524
Times of maxima :     .018216    .713959    .003365    .004677    .006506    .002838    .713669
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   662255.984 -646857.92 -743826.69 .1139902E7 -.105614E7 -.121599E7 2370.01698
Times of maxima :     .018226    .714001    .003365    .004677    .006506    .002838     .71366

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        30           1.5000000      6.42991058E+05             0             0          100.000000
        31           1.5500000      6.64424093E+05           248           248           17.333333
        32           1.6000000      6.85857128E+05            31           279            7.000000
        33           1.6500000      7.07290163E+05             6           285            5.000000
        34           1.7000000      7.28723199E+05             8           293            2.333333
        35           1.7500000      7.50156234E+05             7           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.54083333E+00     1.55226794E+00
                             Variance = 1.74679487E-03     1.36104813E-03
                   Standard deviation = 4.17946752E-02     3.68923857E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      6.00124987E+05             0             0          100.000000
        29           1.4500000      6.21558022E+05            10            10           96.666667
        30           1.5000000      6.42991058E+05           113           123           59.000000
        31           1.5500000      6.64424093E+05           115           238           20.666667
        32           1.6000000      6.85857128E+05            47           285            5.000000
        33           1.6500000      7.07290163E+05             9           294            2.000000
        34           1.7000000      7.28723199E+05             1           295            1.666667
        35           1.7500000      7.50156234E+05             0           295            1.666667
        36           1.8000000      7.71589269E+05             0           295            1.666667
        37           1.8500000      7.93022304E+05             0           295            1.666667
        38           1.9000000      8.14455340E+05             0           295            1.666667
        39           1.9500000      8.35888375E+05             0           295            1.666667
        40           2.0000000      8.57321410E+05             0           295            1.666667
        41           2.0500000      8.78754445E+05             0           295            1.666667
        42           2.1000000      9.00187481E+05             1           296            1.333333
        43           2.1500000      9.21620516E+05             3           299             .333333
        44           2.2000000      9.43053551E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.52416667E+00     1.52546479E+00
                             Variance = 8.08458751E-03     7.63281186E-03
                   Standard deviation = 8.99143343E-02     8.73659651E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
3 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        34           1.7000000      7.28723199E+05             0             0          100.000000
        35           1.7500000      7.50156234E+05           295           295            1.666667
        36           1.8000000      7.71589269E+05             0           295            1.666667
        37           1.8500000      7.93022304E+05             0           295            1.666667
        38           1.9000000      8.14455340E+05             0           295            1.666667
        39           1.9500000      8.35888375E+05             0           295            1.666667
        40           2.0000000      8.57321410E+05             0           295            1.666667
        41           2.0500000      8.78754445E+05             0           295            1.666667
        42           2.1000000      9.00187481E+05             1           296            1.333333
        43           2.1500000      9.21620516E+05             3           299             .333333
        44           2.2000000      9.43053551E+05             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.73166667E+00     1.74166774E+00
                             Variance = 2.64771460E-03     2.37609188E-03
                   Standard deviation = 5.14559482E-02     4.87451729E-02

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

4 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        49           2.4500000      1.05021873E+06             0             0          100.000000
        50           2.5000000      1.07165176E+06           291           291            3.000000
        51           2.5500000      1.09308480E+06             0           291            3.000000
        52           2.6000000      1.11451783E+06             2           293            2.333333
        53           2.6500000      1.13595087E+06             1           294            2.000000
        54           2.7000000      1.15738390E+06             5           299             .333333
        55           2.7500000      1.17881694E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.48033333E+00     2.46974392E+00
                             Variance = 9.91527313E-04     1.20928283E-03
                   Standard deviation = 3.14885267E-02     3.47747442E-02

5 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
5 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        56           2.8000000      1.20024997E+06             0             0          100.000000
        57           2.8500000      1.22168301E+06           300           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.82500000E+00     2.83672683E+00
                             Variance = 1.52089415E-15     0.00000000E+00
                   Standard deviation = 3.89986429E-08     0.00000000E+00

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    27    26    38     3   138    13    42  5298     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  3252
   Size 21-30:    36   180 14783     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

