   ---   55   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_Convenc_RPI.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003BXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003AXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003CXX0008            1.5155 1608.                                         0
Series R-L-C.   3.272E-01  3.472E-01  0.000E+00   |  XX0008                   .3272 347.2                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Series R-L-C.   9.000E+02  0.000E+00  0.000E+00   |  X0002AX0010A              900.                                               0
Series R-L-C.   9.000E+02  0.000E+00  0.000E+00   |  X0002BX0010B              900.                                               0
Series R-L-C.   9.000E+02  0.000E+00  0.000E+00   |  X0002CX0010C              900.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0010AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0010BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0010CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\CONV2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\EXT3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\CONV4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Blank card ending branches.  IBR, NTOT = 26  27   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002AX0010A                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002BX0010B                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002CX0010C                .698                                             0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002AX0010A       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002BX0010B       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002CX0010C       .71                                                       0
Blank card ending switches.   KSWTCH = 13.        |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   2.151684236218E+08

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  2.1726922E+01                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  3.3623675E+02                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -3.5500775E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
 ***                    Switch  "X0002A"  to  "X0010A"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002B"  to  "X0010B"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002C"  to  "X0010C"  closed  after  0.00000000E+00  sec.
      0       0.0  129916.244 -244837.73 111666.038 -356503.77 374753.977 -18250.206        0.0
    500     .5E-3  165658.039 -237682.02 69925.7347 -307607.76 403340.061 -95732.304        0.0
   1000     .1E-2  196183.508  -222423.8 25250.8852 -247674.68 418607.306 -170932.62        0.0
   1500     .0015  219026.989  -199463.6 -20175.305  -179288.3 418490.593 -239202.29        0.0
   2000      .002  568460.186 -125101.42  -508206.5 383105.084 693561.605 -.107667E7        0.0
   2500     .0025  564754.077 32198.0723 -627102.87 659300.941 532556.005 -.119186E7        0.0
   3000      .003  508214.483 168791.468 -713247.99 882039.461 339423.015 -.122146E7        0.0
   3500     .0035    419668.8  274664.82 -733565.37  .100823E7  145003.98 -.115323E7        0.0
   4000      .004  310682.685 390619.206 -687422.58 .1078042E7 -79936.521 -998105.26        0.0
   4500     .0045  187674.913  498177.42 -632537.01 .1130714E7 -310502.51 -820211.92        0.0
   5000      .005  35081.8662 575481.227 -554768.72  .113025E7 -540399.36 -589850.59        0.0
   5500     .0055  -254500.16 608682.154 -306015.88 914698.033 -863182.32 -51515.715        0.0
   6000      .006   -461675.8 570120.722 -78914.619  649035.34  -.10318E7 382761.184        0.0
   6500     .0065    -576900.  505938.64 118578.002 387360.638 -.108284E7 695478.004        0.0
   7000      .007  -639525.78  429414.38 268432.274 160982.107 -.106894E7 907958.052        0.0
   7500     .0075  -663591.34  344147.67 355501.019 -11353.349 -.100774E7 .1019092E7        0.0
   8000      .008  -653325.03  238682.04 410352.449 -171670.41 -892007.07 .1063677E7        0.0
   8500     .0085  -606193.43 118450.852 445542.129 -327091.28 -724644.28 .1051736E7        0.0
   9000      .009  -483800.33 4095.30134 410716.976 -406621.68 -487895.63 894517.307        0.0
   9500     .0095  -336913.44 -81107.853  344128.12 -425235.97 -255805.59 681041.559        0.0
  10000       .01  -214086.62 -140222.06 278952.261 -419174.32 -73864.559 493038.877        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -172001.71 -243352.24 22295.2698 -265647.51 71350.5351 194296.977  743.17566
  11000      .011  -96843.087 -284269.06 21634.2368  -305903.3 187425.974 118477.323 721.141227
  11500     .0115  -39597.206 -328001.57 23272.1504 -351273.72  288404.36 62869.3565 775.738345
  12000      .012  -6745.8696 -370869.74 27790.6518  -398660.4 364123.875 34536.5214 926.355061
  12500     .0125  2388.51392 -392903.34 32472.3811 -425375.72  395291.85 30083.8672  1082.4127
  13000      .013   6121.6863 -416572.08 37082.1348 -453654.21 422693.762 30960.4485 1236.07116
  13500     .0135  -35036.208 -460783.69 43105.0472 -503888.74 425747.484  78141.255 1436.83491
  14000      .014  -64807.275 -545398.41 54691.1583 -600089.57 480591.139 119498.434 1823.03861
  14500     .0145  27959.8764 -522819.84 62206.1191 -585025.96 550779.719 34246.2427  2073.5373
  15000      .015  124627.845 -481002.11 62618.4237 -543620.54 605629.958 -62009.421 2087.28079
  15500     .0155  217343.794 -432241.82 56517.9731  -488759.8 649585.616 -160825.82 1883.93244
  16000      .016  322689.882 -374004.99 47523.1515 -421528.15 696694.876 -275166.73 1584.10505
  16500     .0165   433979.04 -296587.97   37433.69 -334021.66 730567.006 -396545.35 1247.78967
  17000      .017  542445.554 -191319.49 25725.9162 -217045.41 733765.049 -516719.64 857.530539
  17500     .0175  622039.545 -67281.083 14046.0417 -81327.125 689320.628  -607993.5 468.201391
  18000      .018  661191.521 75127.3689 6749.01698 68378.3519 586064.152  -654442.5 224.967233
  18500     .0185  662775.241 218729.704 1883.63924 216846.064 444045.537  -660891.6 62.7879746
  19000      .019  621529.226 345816.957 -5116.7224 350933.679 275712.269 -626645.95 -170.55741
  19500     .0195  539512.866 455334.247 -13687.129 469021.377 84178.6186   -553200. -456.23765
  20000       .02  420240.026 542448.693 -22764.331 565213.024 -122208.67 -443004.36 -758.81102
  20500     .0205  276585.826 601817.365 -31603.672 633421.037 -325231.54  -308189.5 -1053.4557
  21000      .021  122420.187 629092.431 -39963.746 669056.177 -506672.24 -162383.93 -1332.1249
  21500     .0215   -36713.93 615450.116 -46891.846 662341.962 -652164.05 -10177.916 -1563.0615
  22000      .022  -188533.83 566211.542 -50922.819  617134.36 -754745.37 137611.008 -1697.4273
  22500     .0225  -315082.67 499398.474   -52219.1 551617.574 -814481.14 262863.568 -1740.6367
  23000      .023  -409685.92 424075.548 -51419.019 475494.568 -833761.47 358266.901 -1713.9673
  23500     .0235  -473057.73 341336.468 -49191.724 390528.191  -814394.2 423866.005 -1639.7241
  24000      .024  -508510.15 253370.702  -45670.06 299040.762 -761880.85 462840.089 -1522.3353
  24500     .0245  -519848.53 164841.173 -40846.508 205687.681 -684689.71 479002.025 -1361.5503
  25000      .025  -511421.86 80902.6517  -34974.25 115876.901 -592324.51 476447.609 -1165.8083
  25500     .0255  -489905.44 2843.92341 -28013.366 30857.2889 -492749.36 461892.072 -933.77885
  26000      .026  -459738.25 -69568.905 -19446.918 -50121.987 -390169.35 440291.336 -648.23059
  26500     .0265   -424137.1 -138225.65 -9213.7376 -129011.91 -285911.45 414923.359 -307.12459
  27000      .027  -385727.43 -205251.31  1973.6696 -207224.98 -180476.12 387701.101 65.7889867
  27500     .0275  -344919.04 -271288.06  13255.679 -284543.74 -73630.981 358174.716 441.855965
  28000      .028  -300124.94 -335810.19 23980.7635 -359790.95 35685.2489 324105.702 799.358783
  28500     .0285  -248411.87 -397096.95 33647.9371 -430744.89 148685.083 282059.804  1121.5979
  29000      .029  -187199.69 -452770.46 41788.6181 -494559.08 265570.774 228988.306 1392.95394
  29500     .0295  -116209.93 -500391.84 48130.4001 -548522.24 384181.912  164340.33 1604.34667
  30000       .03  -35875.459 -536055.06 52659.5041 -588714.57 500179.605 88534.9633  1755.3168
  30500     .0305  53545.6909 -554198.04 55414.1686 -609612.21 607743.728 1868.47762 1847.13895
  31000      .031   150539.15 -549501.25 56391.1709 -605892.43 700040.404 -94147.979  1879.7057
  31500     .0315  250984.568 -518868.23 55551.9298 -574420.16 769852.795 -195432.64 1851.73099
  32000      .032  348719.566 -461901.61 52894.3067 -514795.92 810621.176 -295825.26 1763.14356
  32500     .0325  437092.938 -380349.43 48470.7082 -428820.14 817442.373 -388622.23 1615.69027
  33000      .033  509980.929 -277827.41 42360.8118 -320188.22 787808.341 -467620.12 1412.02706
  33500     .0335  562104.307 -159809.55 34744.4499   -194554. 721913.853 -527359.86 1158.14833
  34000      .034  589498.409 -33126.944 25965.6509 -59092.595 622625.353 -563532.76 865.521696
  34500     .0345  589844.259 94619.4301 16452.2806 78167.1495 495224.829 -573391.98 548.409355
  35000      .035  562787.636 215794.839  6589.9236 209204.915 346992.797 -556197.71  219.66412
  35500     .0355  510073.861 323641.072 -3309.3219 326950.393  186432.79 -513383.18 -110.31073
  36000      .036  435289.804  412990.76 -12965.665 425956.425 22299.0436 -448255.47 -432.18884
  36500     .0365  343365.162   480621.8 -22111.129  502732.93 -137256.64 -365476.29 -737.03765
  37000      .037  239840.938 525141.082 -30499.193 555640.275 -285300.14 -270340.13 -1016.6398
  37500     .0375  130180.835  546638.42 -37891.856 584530.275 -416457.58 -168072.69 -1263.0619
  38000      .038  19493.7627 546494.042 -44038.609 590532.652 -527000.28 -63532.372 -1467.9536
  38500     .0385  -87571.423 527228.471 -48685.357 575913.829 -614799.89 38886.0657 -1622.8452
  39000      .039  -187047.32 492084.764 -51607.019 543691.783 -679132.08   135440.3  -1720.234
  39500     .0395  -275919.59 444347.742 -52639.931 496987.673 -720267.33  223279.66 -1754.6644
  40000       .04  -352186.72  386772.62 -51699.648 438472.268 -738959.34 300487.071 -1723.3216
  40500     .0405  -414637.76 321381.442 -48791.997 370173.439  -736019.2 365845.763 -1626.3999
  41000      .041  -462573.11 249531.543 -44019.789 293551.332 -712104.66 418553.323 -1467.3263
  41500     .0415  -495613.01 172105.521 -37570.534 209676.055 -667718.53 458042.476 -1252.3511
  42000      .042  -513564.02 89760.8398 -29690.019 119450.858 -603324.86 483874.003 -989.66728
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      46       1      50
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -516323.39 3208.00345 -20663.823 23871.8264  -519531.4  495659.57  -688.7941
  43000      .043  -503834.49 -86485.399  -10814.28 -75671.119 -417349.09 493020.208 -360.47599
  43500     .0435  -476112.24 -177602.07 -498.90405 -177103.17 -298510.17 475613.338 -16.630135
  44000      .044  -433336.17 -267583.97 9901.24411 -277485.22 -165752.19 443237.411  330.04147
  44500     .0445  -375988.16 -353029.96 19998.2797 -373028.24 -22958.196 395986.438 666.609325
  45000      .045  -305024.47 -429920.48 29412.9967 -459333.48  124896.01 334437.471 980.433223
  45500     .0455  -222037.41 -494006.64 37791.5956 -531798.24 271969.234 259829.006 1259.71985
  46000      .046  -129334.65 -541244.01 44824.6629 -586068.67 411909.359 174159.314 1494.15543
  46500     .0465  -29903.901  -568195.8 50263.5891 -618459.39 538291.904 80167.4898 1675.45297
  47000      .047  72708.5206 -572395.68 53929.9418 -626325.62   645104.2 -18778.579 1797.66473
  47500     .0475  174561.462 -552661.94 55717.9019 -608379.85 727223.406 -118843.56  1857.2634
  48000      .048  271516.734 -509305.61  55592.242 -564897.86 780822.347 -215924.49 1853.07473
  48500     .0485  359478.146 -444163.94  53582.974 -497746.92  803642.09 -305895.17 1786.09913
  49000      .049  434650.716 -360446.27 49777.9203 -410224.19 795096.984  -384872.8 1659.26401
  49500     .0495  493781.974 -262433.89 44316.4018  -306750.3 756215.868 -449465.57 1477.21339
  50000       .05  534354.788  -155094.7 37385.9236 -192480.62 689449.487 -496968.86 1246.19745
  50500     .0505  554715.875 -43667.287 29219.8613 -72887.149 598383.163 -525496.01 973.995376
  51000      .051  554137.914 66741.0852 20092.8406 46648.2446 487396.829 -534045.07 669.761355
  51500     .0515  532821.351 171504.014 10313.0295 161190.984 361317.338 -522508.32  343.76765
  52000      .052  491845.065 266737.472 212.762166  266524.71 225107.593  -491632.3 7.09207221
  52500     .0525  433073.361 349445.569 -9861.7538 359307.323 83627.7919 -442935.11 -328.72513
  53000      .053  359024.552 417539.637 -19561.832 437101.469 -58515.085 -378586.38 -652.06105
  53500     .0535  272712.869 469747.109 -28548.426 498295.535 -197034.24 -301261.29  -951.6142
  54000      .054  177485.025 505451.317 -36503.996 541955.313 -327966.29 -213989.02 -1216.7999
  54500     .0545  76871.5627 524510.827 -43143.498 567654.325 -447639.26 -120015.06 -1438.1166
  55000      .055  -25540.246 527096.706 -48224.522 575321.228 -552636.95 -22684.276 -1607.4841
  55500     .0555  -126216.92 513571.403 -51556.596 565127.999 -639788.33 74660.3264 -1718.5532
  56000      .056  -221777.54 484424.725 -53009.392 537434.117 -706202.26 168768.147 -1766.9797
  56500     .0565  -309080.04 440276.199 -52519.406 492795.604 -749356.23  256560.63 -1750.6469
  57000      .057  -385293.99 381940.918 -50094.596 432035.514  -767234.9  335199.39 -1669.8199
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.71720000E-02  sec.
  57500     .0575  -447962.61 310539.961 -45816.092 356356.054 -758502.57 402146.515 -1527.2031
  58000      .058  -495059.06  227624.31 -39836.154 267460.464 -722683.37 455222.904 -1327.8718
  58500     .0585  -525039.84 135278.072  -32372.23 167650.302 -660317.91 492667.612 -1079.0743
  59000      .059  -540549.07 45173.0222 -23991.301 69164.3235 -585722.09 516557.768 -799.71004
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.93570000E-02  sec.
  59500     .0595  -540439.21  -21054.16 -15424.269 -5629.8911 -519385.05 525014.939  -514.1423
  60000       .06  -513757.62 -78731.687 -5448.0884 -73283.599 -435025.94 508309.536 -181.60295
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  6.01810000E-02  sec.
  60500     .0605  -469266.64 -137808.54 4789.06514  -142597.6  -331458.1 474055.709 159.635505
  61000      .061  -410452.03 -199125.71 14974.8865  -214100.6 -211326.32 425426.917 499.162884
  61500     .0615  -370810.43 -258095.47 26206.2313  -284301.7 -112714.96 397016.657 873.541042
  62000      .062  -315187.15 -316093.67 34006.8256  -350100.5  906.51635 349193.979 1133.56085
  62500     .0625  -237128.08 -346304.48  33589.356 -379893.84 109176.404 270717.434  1119.6452
  63000      .063  -186693.41 -387969.36 28485.7104 -416455.07 201275.948 215179.117 949.523679
  63500     .0635  -116855.23 -420974.69  22061.967 -443036.65 304119.453 138917.201 735.398899
  64000      .064  -32711.767 -441811.05 15386.6753 -457197.72 409099.282 48098.4421 512.889178
  64500     .0645  53987.7339  -455184.1 8217.67066 -463401.77 509171.835 -45770.063 273.922355
  65000      .065  124093.943 -456000.61 991.730039 -456992.34 580094.558 -123102.21  33.057668
  65500     .0655  193233.749 -465904.48 -5687.2585 -460217.22 659138.224 -198921.01 -189.57528
  66000      .066  218191.991 -488871.89 -9776.4118 -479095.48  707063.88  -227968.4 -325.88039
  66500     .0665  250661.502 -497113.08 -9671.5985 -487441.48 747774.583  -260333.1 -322.38662
  67000      .067  299198.447 -488730.59 -8498.9205 -480231.67  787929.04 -307697.37 -283.29735
  67500     .0675  352635.116 -467197.07 -6475.3642 -460721.71 819832.188 -359110.48 -215.84547
  68000      .068  394980.618 -436183.96 -2919.5822 -433264.38 831164.581  -397900.2 -97.319405
  68500     .0685  426841.641  -390292.5  1770.6995  -392063.2 817134.143 -425070.94 59.0233167
  69000      .069  454439.839 -343932.37 7189.89139 -351122.27 798372.213 -447249.95 239.663046
  69500     .0695   459125.14 -289584.36  12655.154 -302239.52 748709.501 -446469.99 421.838467
  70000       .07  475341.579 -224183.46 14840.1063 -239023.56 699525.036 -460501.47 494.670211
  70500     .0705  477547.295 -168244.53 14572.4659   -182817. 645791.825 -462974.83 485.748865
  71000      .071  476886.232 -110451.43 13525.3564 -123976.78 587337.659 -463360.88 450.845214
  71500     .0715  467201.374 -39728.781 11991.9756 -51720.757 506930.155  -455209.4 399.732519
  72000      .072  451369.894 39850.6862 9457.22902 30393.4572 411519.208 -441912.67 315.240967
  72500     .0725  426266.446 113129.291 6306.48778 106822.803 313137.155 -419959.96 210.216259
  73000      .073  384987.694 185728.604 3038.51079 182690.093 199259.089 -381949.18 101.283693
  73500     .0735  332831.812 239439.815 89.1078274 239350.707 93391.9971  -332742.7 2.97026091
  74000      .074  275338.098 281649.475 -1237.7487 282887.224  -6311.377 -276575.85 -41.258289
  74500     .0745  224024.286 321813.993 -1662.0888 323476.082 -97789.707 -225686.38  -55.40296
  75000      .075  163640.097 367415.301 -1906.5325 369321.833  -203775.2 -165546.63 -63.551083
  75500     .0755  99337.8569 407825.988 -1389.3723  409215.36 -308488.13 -100727.23 -46.312408
  76000      .076  34169.8806 442348.163  245.92824 442102.235 -408178.28 -33923.952 8.19760801
  76500     .0765   -33192.19  473699.15 2504.21427 471194.936 -506891.34 35696.4046 83.4738089
  77000      .077  -97738.245 488863.615 5160.19059 483703.424 -586601.86 102898.435 172.006353
  77500     .0775  -151718.37 495001.778 7128.00183 487873.776 -646720.15 158846.374 237.600061
  78000      .078  -203966.17 487629.898 8108.09196 479521.806 -691596.07 212074.261 270.269732
  78500     .0785  -261669.74 478908.211 8589.22416 470318.987 -740577.95 270258.965 286.307472
  79000      .079  -310752.33 464100.152  8754.3197 455345.832 -774852.49 319506.654 291.810657
  79500     .0795  -352824.03 449025.868 8319.17394 440706.694  -801849.9 361143.206 277.305798
  80000       .08  -389740.49 426928.017 7269.22794 419658.789 -816668.51  397009.72 242.307598
  80500     .0805  -416242.59 391133.055 5934.95752 385198.098 -807375.64 422177.544 197.831917
  81000      .081  -434374.37 341913.846 4620.21473 337293.631 -776288.22 438994.585 154.007158
  81500     .0815  -450184.61 281982.683   3811.224 278171.459  -732167.3 453995.837   127.0408
  82000      .082  -462293.31 224850.352 3215.36933 221634.983 -687143.66 465508.677 107.178978
  82500     .0825  -462745.87 164059.377 2569.28095 161490.097 -626805.25 465315.154 85.6426983
  83000      .083  -459511.42  105299.02 2137.05166 103161.968 -564810.44 461648.468 71.2350553
  83500     .0835  -446522.96 44595.6359 2251.65488  42343.981 -491118.59 448774.612 75.0551627
  84000      .084  -419834.27 -19183.295 2829.04012 -22012.335 -400650.97  422663.31 94.3013374
  84500     .0845  -383916.87 -87058.541 3839.08894  -90897.63 -296858.33 387755.961 127.969631
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      46       1      50
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085  -344090.22 -152414.09  4902.9321 -157317.02 -191676.13 348993.153  163.43107
  85500     .0855   -303406.6 -212062.76 5530.95685 -217593.71 -91343.848 308937.562 184.365228
  86000      .086   -256635.1 -270558.16 5921.79026 -276479.95 13923.0575 262556.893 197.393009
  86500     .0865  -208889.72 -318828.27 6195.90414 -325024.17 109938.545 215085.627 206.530138
  87000      .087  -151981.72 -360505.75 6135.85927 -366641.61 208524.025 158117.583 204.528642
  87500     .0875  -88025.129 -397928.83 5743.90386 -403672.74 309903.705 93769.0333 191.463462
  88000      .088  -20948.063 -432401.35  5304.4222 -437705.77 411453.287 26252.4847 176.814073
  88500     .0885  40849.0574 -457910.86 4795.22712 -462706.09 498759.919  -36053.83 159.840904
  89000      .089  96768.7396 -476064.72 4284.48117  -480349.2 572833.463 -92484.258 142.816039
  89500     .0895   151963.04 -487147.54 3795.33821 -490942.88 639110.579  -148167.7 126.511274
  90000       .09  202163.665 -486161.06  3208.2574 -489369.31 688324.722 -198955.41 106.941913
  90500     .0905  252448.611  -478524.1 2559.14868 -481083.25  730972.71 -249889.46  85.304956
  91000      .091  301510.758 -464804.39 2190.22817 -466994.61 766315.144 -299320.53 73.0076057
  91500     .0915  347831.854  -444639.5 2222.08778 -446861.59 792471.359 -345609.77 74.0695928
  92000      .092  382458.151  -413533.7  2468.3612 -416002.07 795991.856 -379989.79 82.2787068
  92500     .0925   408794.97 -375657.08 2791.63475 -378448.71 784452.049 -406003.34 93.0544917
  93000      .093  427434.056 -331934.54 3041.44545 -334975.99 759368.599 -424392.61 101.381515
  93500     .0935  436778.439 -281433.16 3196.61772 -284629.78 718211.601 -433581.82 106.553924
  94000      .094  442230.218 -228204.53 3297.51061 -231502.04 670434.747 -438932.71  109.91702
  94500     .0945  444336.382 -171705.92  3378.5452 -175084.46 616042.298 -440957.84 112.618173
  95000      .095  440202.269 -112476.56 3409.66914 -115886.23 552678.831  -436792.6 113.655638
  95500     .0955  423090.603 -47693.411 3361.55075 -51054.962 470784.014 -419729.05 112.051692
  96000      .096  398573.421 16726.3208 3244.65336 13481.6675   381847.1 -395328.77 108.155112
  96500     .0965  364859.867 80791.1751 3102.42925 77688.7459 284068.692 -361757.44 103.414308
  97000      .097  324730.851 143328.717 2910.97754  140417.74 181402.133 -321819.87 97.0325846
  97500     .0975  282587.246 201202.318 2630.96859 198571.349 81384.9279 -279956.28 87.6989529
  98000      .098  238641.085 254061.461  2365.4501 251696.011 -15420.376 -236275.64 78.8483365
  98500     .0985  189811.792 302903.178 2244.85794  300658.32 -113091.39 -187566.93  74.828598
  99000      .099  134046.214 350450.922  2248.1021  348202.82 -216404.71 -131798.11 74.9367366
  99500     .0995  77128.1863 391093.572 2336.74537 388756.826 -313965.39 -74791.441 77.8915123
 100000       0.1  16756.8325 426179.724 2496.94087 423682.783 -409422.89 -14259.892 83.2313624
 100500     .1005  -42798.031 453018.536  2639.2958 450379.241 -495816.57 45437.3268 87.9765266
 101000      .101  -98774.237  469631.56 2761.40187 466870.158  -568405.8 101535.639  92.046729
 101500     .1015  -150639.53 476497.987 2957.94434 473540.043 -627137.52 153597.478 98.5981448
 102000      .102  -201380.19 477199.534 3193.90651 474005.627 -678579.72 204574.095  106.46355
 102500     .1025   -250899.5 473174.427 3346.45526 469827.972 -724073.92 254245.952 111.548509
 103000      .103  -294995.64 460365.045 3438.24448 456926.801 -755360.69 298433.888 114.608149
 103500     .1035  -335648.93 441185.154 3502.94198 437682.212 -776834.08 339151.869 116.764733
 104000      .104  -368952.51 412927.935 3508.30224 409419.633 -781880.45 372460.815 116.943408
 104500     .1045  -393470.61 375487.563 3485.86257   372001.7 -768958.17 396956.473 116.195419
 105000      .105  -409481.27 330041.692 3481.83942 326559.852 -739522.97 412963.114 116.061314
 105500     .1055  -421245.91 281357.872 3447.97282 277909.899 -702603.79 424693.886 114.932427
 106000      .106  -427593.46 229791.229   3371.508 226419.721 -657384.69 430964.969   112.3836
 106500     .1065  -425873.95 174232.239 3317.07685 170915.162 -600106.19  429191.03 110.569228
 107000      .107  -417639.37 117188.515 3284.55962 113903.955 -534827.89 420923.933 109.485321
 107500     .1075  -400340.02 56568.5259 3246.79154 53321.7344 -456908.54 403586.807 108.226385
 108000      .108  -374119.93 -6861.6093 3237.73829 -10099.348 -367258.32  377357.67  107.92461
 108500     .1085  -340816.27 -71520.458 3291.11983 -74811.577 -269295.81 344107.385 109.703994
 109000      .109  -305175.79   -132403. 3347.89299 -135750.89 -172772.79  308523.68 111.596433
 109500     .1095  -265161.61  -190005.8 3367.42535 -193373.22 -75155.808 268529.032 112.247512
 110000       .11  -220432.72 -243771.06 3346.75398 -247117.82 23338.3487  223779.47 111.558466
 110500     .1105  -172201.74 -292477.37 3283.65199 -295761.02 120275.624 175485.394 109.455066
 111000      .111  -119080.77 -337725.55 3189.19816 -340914.75 218644.781 122269.971 106.306605
 111500     .1115  -62237.879 -378835.44 3115.14151 -381950.58 316597.558 65353.0201  103.83805
 112000      .112  -4654.5764  -414193.7 3079.34443 -417273.04 409539.121 7733.92081 102.644814
 112500     .1125  49478.9061 -440080.73 3009.13376 -443089.87 489559.641 -46469.772 100.304459
 113000      .113  102431.425 -458383.02  2876.1812  -461259.2 560814.442 -99555.244 95.8727066
 113500     .1135  152964.068 -468259.94 2711.15105 -470971.09  621224.01 -150252.92 90.3717016
 114000      .114   201101.74 -469933.46 2534.56837 -472468.03 671035.204 -198567.17 84.4856125
 114500     .1145  247764.681 -464935.19 2361.34294 -467296.54 712699.874 -245403.34 78.7114313
 115000      .115  291613.582 -453462.95 2244.44956  -455707.4  745076.53 -289369.13 74.8149853
 115500     .1155  329294.229 -434259.61 2188.74092 -436448.35 763553.838 -327105.49 72.9580308
 116000      .116  358228.888 -405698.15 2131.13263 -407829.28 763927.036 -356097.76 71.0377542
 116500     .1165  381061.799 -370689.48 2058.22719 -372747.71 751751.282 -379003.57 68.6075731
 117000      .117  396600.134 -328706.45 1983.91288 -330690.37 725306.586 -394616.22 66.1304294
 117500     .1175  406194.747 -281382.26 1892.68729 -283274.95 687577.009 -404302.06 63.0895762
 118000      .118  410708.554 -230497.24 1799.39155 -232296.63 641205.797 -408909.16 59.9797185
 118500     .1185  409441.714 -176938.11 1763.41361 -178701.52 586379.824  -407678.3 58.7804535
 119000      .119  399494.238 -119615.09 1773.88618 -121388.97 519109.326 -397720.35 59.1295395
 119500     .1195  380452.568 -58777.628 1772.93223 -60550.561 439230.197 -378679.64  59.097741
 120000       .12  355183.986 2512.61264 1751.29486 761.317782 352671.373 -353432.69 58.3764953
 120500     .1205  323328.412 64266.3069 1714.83816 62551.4688 259062.105 -321613.57 57.1612719
 121000      .121  287132.977 124194.923  1655.7022 122539.221 162938.055 -285477.28 55.1900733
 121500     .1215  247787.545 180865.057 1608.62776 179256.429 66922.4874 -246178.92 53.6209254
 122000      .122  205281.798 233554.714 1621.84702 231932.867 -28272.916 -203659.95 54.0615672
 122500     .1225   157367.51 283605.999 1669.12176 281936.877 -126238.49 -155698.39 55.6373921
 123000      .123  105415.518 329807.926 1709.40579  328098.52 -224392.41 -103706.11 56.9801931
 123500     .1235  51975.7389 370016.931 1745.87969 368271.051 -318041.19 -50229.859 58.1959895
 124000      .124  -2451.8463 404232.628 1781.67336 402450.955 -406684.47 4233.51969  59.389112
 124500     .1245  -55382.852 430659.297 1807.74582 428851.551 -486042.15 57190.5981 60.2581941
 125000      .125  -105679.09 448789.165 1849.81871 446939.346 -554468.25 107528.906 61.6606237
 125500     .1255  -153491.07 458807.149 1935.27182 456871.878 -612298.22 155426.345 64.5090605
 126000      .126  -200640.02  462699.58 2032.38149 460667.198 -663339.59 202672.397 67.7460496
 126500     .1265  -244917.54 459314.281 2112.80404 457201.477 -704231.82 247030.346 70.4268013
 127000      .127  -284779.69 448066.885 2181.19977 445885.685 -732846.58 286960.894  72.706659
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      46       1      50
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -319509.98 429318.025  2233.8917 427084.133   -748828. 321743.872 74.4630566
 128000      .128  -347303.53 402347.787 2264.78624    400083. -749651.32 349568.316 75.4928746
 128500     .1285  -367751.15 367663.741 2303.00653 365360.735 -735414.89  370054.16 76.7668844
 129000      .129  -381884.33 326696.385 2367.30817 324329.077 -708580.72 384251.642 78.9102722
 129500     .1295  -391407.07 281943.917 2422.92156 279520.995 -673350.99 393829.993  80.764052
 130000       .13   -394343.4 232706.209 2451.32038 230254.889 -627049.61  396794.72 81.7106794
 130500     .1305   -390520.3 179699.729 2463.66174 177236.068 -570220.03 392983.966 82.1220579
 131000      .131  -379593.99 123548.834 2459.15712 121089.677 -503142.82 382053.146 81.9719039
 131500     .1315    -360911.  64437.662 2440.22438 61997.4376 -425348.66 363351.227 81.3408128
 132000      .132  -335045.27 3457.06755 2436.40079 1020.66675 -338502.33 337481.668 81.2133597
 132500     .1325  -304122.49  -57175.56 2450.05051 -59625.611 -246946.93 306572.542 81.6683503
 133000      .133  -269812.53 -115247.89 2443.65591 -117691.54 -154564.64 272256.182 81.4551969
 133500     .1335  -230871.09 -171267.83 2409.22822 -173677.06 -59603.263  233280.32 80.3076075
 134000      .134  -188130.86 -224095.44 2360.78447 -226456.23 35964.5841 190491.643 78.6928157
 134500     .1345  -141671.56 -273394.13 2296.12578 -275690.25 131722.569 143967.684  76.537526
 135000      .135  -91794.151 -318833.75 2222.23492 -321055.99 227039.602  94016.386 74.0744973
 135500     .1355  -39758.598 -359537.17 2166.30934 -361703.48 319778.573 41924.9074 72.2103112
 136000      .136  11694.8676 -393419.56 2120.08377 -395539.65 405114.431 -9574.7839  70.669459
 136500     .1365  61365.0365 -419417.39 2051.75183 -421469.14 480782.424 -59313.285 68.3917278
 137000      .137   109993.56 -438334.55 1961.29353 -440295.85 548328.115 -108032.27  65.376451
 137500     .1375  156576.607 -449591.41 1861.35392 -451452.76 606168.015 -154715.25 62.0451306
 138000      .138  201048.504 -453682.18 1751.83266 -455434.01 654730.682 -199296.67  58.394422
 138500     .1385  242876.857 -450829.11 1647.52279 -452476.64  693705.97 -241229.33 54.9174264
 139000      .139  280791.896  -440882.9 1572.76967 -442455.67 721674.797 -279219.13 52.4256555
 139500     .1395  312349.062 -422563.94 1511.32997 -424075.27 734913.002 -310837.73 50.3776657
 140000       .14  337407.098 -396314.21 1436.16943 -397750.38 733721.311 -335970.93 47.8723143
 140500     .1405    356720.5 -363458.94 1350.57013 -364809.51 720179.443 -355369.93 45.0190043
 141000      .141  369929.817 -324388.75 1264.60976 -325653.36 694318.572 -368665.21 42.1536588
 141500     .1415  377514.907 -280415.37 1179.97941 -281595.35 657930.275 -376334.93 39.3326471
 142000      .142  379401.012 -232412.07 1114.02723 -233526.09 611813.079 -378286.98 37.1342411
 142500     .1425  374816.531 -180833.39 1082.89119 -181916.28 555649.919 -373733.64 36.0963729
 143000      .143  362296.548  -125234.9 1064.01723 -126298.92 487531.449 -361232.53 35.4672409
 143500     .1435   342957.11  -67145.55 1035.89069  -68181.44  410102.66 -341921.22 34.5296896
 144000      .144   317879.92 -8062.1953  1004.4309 -9066.6262 325942.115 -316875.49 33.4810301
 144500     .1445  287646.638 51031.1635 976.035436 50055.1281 236615.475  -286670.6 32.5345145
 145000      .145  253362.671 108616.741 952.666632 107664.074  144745.93   -252410. 31.7555544
 145500     .1455  215537.877 163691.403 952.557138 162738.846 51846.4746 -214585.32 31.7519046
 146000      .146  173876.787 215885.231 984.510558  214900.72 -42008.444 -172892.28 32.8170186
 146500     .1465  127951.795 265358.978 1023.73339 264335.244 -137407.18 -126928.06 34.1244464
 147000      .147  79697.9445 310446.509 1054.49345 309392.016 -230748.56 -78643.451 35.1497818
 147500     .1475    30342.23 350162.057 1083.47984 349078.577 -319819.83  -29258.75 36.1159947
 148000      .148  -18991.165  383701.89 1113.20426 382588.686 -402693.06 20104.3695 37.1068087
 148500     .1485  -67051.379 410145.219 1146.53644 408998.682  -477196.6 68197.9156 38.2178812
 149000      .149  -113202.71 429091.327 1201.18009 427890.147 -542294.04 114403.894 40.0393363
 149500     .1495  -157760.42 440979.472  1277.7656 439701.706 -598739.89 159038.187 42.5921868
 150000       .15   -200632.2 446282.626 1350.76782 444931.858 -646914.83  201982.97  45.025594
 150500     .1505  -239930.09 444035.035 1409.79548  442625.24 -683965.12 241339.883 46.9931827
 151000      .151  -274804.64 434223.517 1461.74633 432761.771 -709028.16  276266.39 48.7248775
 151500     .1515  -304328.75 416776.403 1507.14543 415269.258 -721105.16   305835.9 50.2381809
 152000      .152  -327779.25 391787.593 1550.55429 390237.038 -719566.84 329329.801 51.6851431
 152500     .1525  -345053.96 359797.628 1607.48383 358190.145 -704851.59 346661.443 53.5827943
 153000      .153  -357037.79 322228.871 1671.98284 320556.888 -679266.66 358709.769 55.7327614
 153500     .1535  -363727.81 279990.536 1721.46318 278269.073 -643718.34  365449.27 57.3821061
 154000      .154  -364010.65 233016.415 1751.73238 231264.683 -597027.07 365762.387 58.3910792
 154500     .1545  -357803.94 182110.101 1770.04362 180340.057 -539914.04 359573.981 59.0014541
 155000      .155  -344891.56 127845.279 1776.82645 126068.453 -472736.83 346668.382 59.2275485
 155500     .1555  -325432.38 71046.2519 1779.07129 69267.1806 -396478.63 327211.452 59.3023764
 156000      .156  -300179.41 12871.2304 1789.71728 11081.5132 -313050.64  301969.13 59.6572428
 156500     .1565  -270691.67 -44801.543 1798.67654 -46600.219 -225890.12 272490.343 59.9558846
 157000      .157  -237260.32  -101082.2 1787.84263 -102870.04 -136178.13 239048.166 59.5947545
 157500     .1575  -199681.46 -155632.19 1758.10431 -157390.29 -44049.278 201439.568  58.603477
 158000      .158  -158529.83  -207541.2 1716.65683 -209257.85 49011.3666 160246.486 57.2218944
 158500     .1585  -114229.83 -256215.19 1665.00019 -257880.19 141985.359 115894.829 55.5000062
 159000      .159  -67579.845 -300862.61   1612.559 -302475.17  233282.77 69192.4036 53.7519666
 159500     .1595  -19912.089  -340435.5 1568.93495 -342004.43 320523.406 21481.0241 52.2978316
 160000       .16  27014.4525 -373468.49  1521.3758 -374989.86  400482.94 -25493.077 50.7125266
 160500     .1605  72923.1713 -399758.54 1456.57604 -401215.12 472681.713 -71466.595 48.5525345
 161000      .161  117589.029 -419295.89 1379.43033 -420675.32 536884.923  -116209.6 45.9810111
 161500     .1615  160356.239  -431817.2 1296.87059 -433114.07 592173.438 -159059.37 43.2290196
 162000      .162  200714.148 -437348.35 1211.70832 -438560.05 638062.494 -199502.44 40.3902772
 162500     .1625  237873.182 -435792.08 1134.73648 -436926.82 673665.265 -236738.45 37.8245494
 163000      .163  270571.755 -426779.66 1071.41357 -427851.07 697351.413 -269500.34 35.7137858
 163500     .1635   297582.61 -409851.49 1007.59982 -410859.09 707434.099 -296575.01 33.5866605
 164000      .164  319151.882 -385801.87 934.362063 -386736.23 704953.751 -318217.52 31.1454021
 164500     .1645  335303.161  -355315.9 858.591219 -356174.49 690619.057 -334444.57 28.6197073
 165000      .165  345914.856  -319025.3  785.86402 -319811.16 664940.153 -345128.99 26.1954673
 165500     .1655  350956.676 -277710.49 719.594985 -278430.08 628667.163 -350237.08 23.9864995
 166000      .166  350199.101 -232032.77 670.217223 -232702.99  582231.87 -349528.88 22.3405741
 166500     .1665  342972.332 -182278.05  638.35778 -182916.41 525250.384 -342333.97 21.2785927
 167000      .167  329043.398 -128902.89 609.160155 -129512.05 457946.287 -328434.24 20.3053385
 167500     .1675  309405.583 -73355.393 576.872963 -73932.266 382760.976 -308828.71 19.2290988
 168000      .168  284666.895  -16736.99 548.366425 -17285.357 301403.886 -284118.53 18.2788808
 168500     .1685  255423.638 39856.6493 527.319703 39329.3296 215566.989 -254896.32 17.5773234
 169000      .169  222250.396 95379.0988 517.319324 94861.7795 126871.297 -221733.08 17.2439775
 169500     .1695  185514.704 148978.006 526.949803 148451.056 36536.6974 -184987.75 17.5649934
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      46       1      50
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17  145148.718 200290.561 552.076066 199738.485 -55141.843 -144596.64 18.4025355
 170500     .1705  101776.511 248604.379 578.018842  248026.36 -146827.87 -101198.49 19.2672947
 171000      .171  56830.1626 292604.941 601.550902  292003.39 -235774.78 -56228.612 20.0516967
 171500     .1715  11263.6093 331459.045 628.579832 330830.465 -320195.44 -10635.029 20.9526611
 172000      .172  -33991.408 364380.271 661.073038 363719.198 -398371.68 34652.4807 22.0357679
 172500     .1725  -78164.023 390789.023  702.65035 390086.373 -468953.05 78866.6732 23.4216783
 173000      .173  -120777.18 410389.937 759.299615 409630.638 -531167.12 121536.478 25.3099872
 173500     .1735   -161760.3 423396.972 823.224051 422573.748 -585157.27  162583.52 27.4408017
 174000      .174  -200247.05 429544.713 881.141769 428663.571 -629791.76 201128.193 29.3713923
 174500     .1745  -235018.63 428323.878 932.158352  427391.72  -663342.5 235950.784 31.0719451
 175000      .175  -265358.44 419699.468 981.137045 418718.331 -685057.91 266339.577 32.7045682
 175500     .1755  -290646.38 403716.093 1029.15348 402686.939 -694362.48 291675.536 34.3051161
 176000      .176  -310521.67 380665.331 1080.26414 379585.067   -691187. 311601.934 36.0088046
 176500     .1765  -325008.39 351156.795 1138.07939 350018.715 -676165.18 326146.465 37.9359798
 177000      .177  -334420.97 316173.186 1192.92472 314980.262 -650594.16 335613.895 39.7641573
 177500     .1775  -338273.16 276106.261 1234.22206 274872.039 -614379.42 339507.379 41.1407355
 178000      .178  -336081.62 231326.215 1263.55614 230062.659 -567407.83 337345.174  42.118538
 178500     .1785  -327803.21 182538.274 1285.35732 181252.917 -510341.48 329088.566  42.845244
 179000      .179   -313537.2 130498.902 1300.97973 129197.922  -444036.1 314838.178  43.365991
 179500     .1795  -293648.54 76131.8743 1315.35063 74816.5237 -369780.42 294963.893  43.845021
 180000       .18  -268906.74  20633.997 1330.20454 19303.7925 -289540.74 270236.948 44.3401513
 180500     .1805  -240145.76 -34689.579   1335.683 -36025.262 -205456.18 241481.447 44.5227666
 181000      .181  -207438.97 -89203.277 1324.77691 -90528.054 -118235.69 208763.749 44.1592302
 181500     .1815  -171046.39 -142211.43 1301.42347 -143512.86 -28834.957 172347.814 43.3807823
 182000      .182  -131528.87 -192880.65 1270.04595 -194150.69 61351.7783 132798.914 42.3348651
 182500     .1825    -89565.5 -240394.59 1232.92874 -241627.52 150829.091 90798.4283 41.0976247
 183000      .183  -46023.098 -283894.68 1195.68445 -285090.37 237871.586 47218.7826 39.8561483
 183500     .1835  -2099.6479 -322332.06 1158.42122 -323490.49 320232.417 3258.06909 38.6140407
 184000      .184  41231.6086 -354838.14 1112.11679 -355950.26 396069.751 -40119.492 37.0705596
 184500     .1845  83686.7802 -381207.84 1053.28464 -382261.13 464894.622 -82633.496 35.1094882
 185000      .185  124759.586 -401162.09 987.426565 -402149.51 525921.674 -123772.16 32.9142188
 185500     .1855  163804.762 -414435.19 918.812787   -415354. 578239.947 -162885.95 30.6270929
 186000      .186  200125.957 -420820.69 850.560932 -421671.25 620946.644  -199275.4 28.3520311
 186500     .1865  232936.813 -420140.42 788.131671 -420928.56 653077.237 -232148.68 26.2710557
 187000      .187    261245.2 -412081.97 729.842901 -412811.81 673327.169 -260515.36 24.3280967
 187500     .1875  284538.602 -396710.82 667.680275 -397378.51 681249.427 -283870.92 22.2560092
 188000      .188  302869.357 -374625.94 600.786137 -375226.72 677495.295 -302268.57 20.0262046
 188500     .1885  316093.672  -346323.9 534.982393 -346858.89 662417.575 -315558.69 17.8327464
 189000      .189  324038.113 -312348.92 473.793056 -312822.71 636387.034 -323564.32 15.7931019
 189500     .1895   326524.94 -273272.39 420.471977 -273692.86 599797.326 -326104.47 14.0157326
 190000       .19  323328.197   -229656. 379.146469 -230035.14 552984.192 -322949.05 12.6382156
 190500     .1905  314129.293 -181927.03 346.023776 -182273.06 496056.328 -313783.27 11.5341259
 191000      .191   299219.35 -130943.57 313.839291 -131257.41 430162.923 -298905.51 10.4613097
 191500     .1915  279259.209  -77863.13 283.196336 -78146.326 357122.339 -278976.01 9.43987787
 192000      .192  254720.614  -23670.28  259.08175 -23929.362 278390.894 -254461.53 8.63605833
 192500     .1925  226057.618 30676.5348 243.740915 30432.7939 195381.084 -225813.88 8.12469718
 193000      .193  193703.027 84283.9661 239.864624 84044.1015 109419.061 -193463.16 7.99548746
 193500     .1935  157997.154 136386.073 249.426784 136136.646 21611.0815 -157747.73 8.31422612
 194000      .194  119254.484 186375.418  266.62279 186108.795 -67120.934 -118987.86 8.88742634
 194500     .1945  78377.5747 233272.311 284.879572 232987.431 -154894.74 -78092.695 9.49598574
 195000      .195  36397.6069 276051.767 305.467575   275746.3 -239654.16 -36092.139 10.1822525
 195500     .1955  -5879.3022 313934.906 332.038352 313602.867 -319814.21 6211.34054 11.0679451
 196000      .196  -47731.122 346271.901 365.616162 345906.285 -394003.02 48096.7377 12.1872054
 196500     .1965  -88525.106 372563.913 408.145956 372155.767 -461089.02  88933.252 13.6048652
 197000      .197   -127813.3  392548.96 459.419537  392089.54 -520362.26  128272.72 15.3139846
 197500     .1975  -165134.34  406103.85 512.388193 405591.461 -571238.19 165646.726 17.0796064
 198000      .198  -199562.81 412817.714 561.598455 412256.115 -612380.53 200124.412 18.7199485
 198500     .1985  -230264.32 412408.295 608.852892 411799.442 -642672.62 230873.174 20.2950964
 199000      .199  -256671.37 404851.541 656.760672 404194.781 -661522.91 257328.129 21.8920224
 199500     .1995  -278375.35 390294.857 705.809129 389589.048 -668670.21 279081.158  23.526971
 200000       0.2  -295119.78 369050.015 757.552796 368292.462 -664169.79 295877.329 25.2517599
 200500     .2005  -306895.38 341685.666 810.281234 340875.385 -648581.04 307705.658 27.0093745
 201000      .201  -313620.19 308801.254 856.935567 307944.318 -622421.45 314477.128 28.5645189
 201500     .2015  -314887.86 270749.948  893.90646 269856.042 -585637.81 315781.771  29.796882
 202000      .202  -310510.27 228054.893 923.819263 227131.074 -538565.16 311434.091 30.7939754
 202500     .2025   -300559.6 181421.719 948.946259 180472.773 -481981.32 301508.546  31.631542
 203000      .203   -285281.1 131673.695 970.109349 130703.586  -416954.8 286251.213 32.3369783
 203500     .2035  -265077.13 79727.9729 988.968003 78739.0049  -344805.1 266066.097 32.9656001
 204000      .204  -240569.81 26673.4821 1003.18596 25670.2961  -267243.3    241573. 33.4395319
 204500     .2045  -212201.67 -26544.307 1006.81144 -27551.119 -185657.36 213208.482 33.5603815
 205000      .205  -180182.76 -79232.876  998.55224 -80231.428 -100949.88 181181.309 33.2850747
 205500     .2055  -144950.94 -130591.93 982.019501 -131573.95 -14359.011 145932.956 32.7339834
 206000      .206  -107130.31 -179763.14 959.658272  -180722.8 72632.8284 108089.968 31.9886091
 206500     .2065  -67453.974 -225879.38 933.088181 -226812.47  158425.41 68387.0626 31.1029394
 207000      .207  -26753.643 -268079.56 904.186272 -268983.75 241325.918 27657.8293 30.1395424
 207500     .2075  14034.7989 -305463.64 870.480771 -306334.13 319498.444 -13164.318 29.0160257
 208000      .208  54285.4689 -337435.26 827.598066 -338262.85 391720.725 -53457.871 27.5866022
 208500     .2085  93563.4837  -363652.6 776.363006 -364428.96 457216.083 -92787.121 25.8787669
 209000      .209  131274.879 -383745.64 721.017318 -384466.66 515020.522 -130553.86 24.0339106
 209500     .2095  166745.085 -397380.69 664.116437 -398044.81 564125.777 -166080.97 22.1372146
 210000       .21  199288.379 -404296.38 607.835902 -404904.22 603584.758 -198680.54 20.2611967
 210500     .2105  228196.581 -404288.03 553.806761 -404841.84 632484.615 -227642.77 18.4602254
 211000      .211  252800.963 -397209.21  499.33557 -397708.54 650010.172 -252301.63  16.644519
 211500     .2115  272833.047 -383279.59 441.370383 -383720.96 656112.637 -272391.68 14.7123461
 212000      .212  288178.926 -362911.61 382.013812 -363293.62 651090.532 -287796.91 12.7337937
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      46       1      50
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125  298636.031 -336506.97 325.326546  -336832.3 635143.006  -298310.7 10.8442182
 213000      .213   303994.86 -304509.23  273.44727 -304782.68 608504.089 -303721.41   9.114909
 213500     .2135  304096.503 -267428.76 228.376235 -267657.13  571525.26 -303868.13 7.61254118
 214000      .214  298794.246 -225792.93  190.74562 -225983.68 524587.179  -298603.5 6.35818732
 214500     .2145  288079.707 -180203.06 157.266457 -180360.33 468282.767 -287922.44 5.24221522
 215000      .215  272339.276 -131564.96 125.608706 -131690.57 403904.236 -272213.67 4.18695685
 215500     .2155  252036.992 -80843.452 98.1444802 -80941.596 332880.444 -251938.85 3.27148267
 216000      .216  227560.854 -28931.663 77.9547458 -29009.618 256492.517  -227482.9 2.59849153
 216500     .2165   199293.08 23311.7742 66.2521563  23245.522 175981.305 -199226.83 2.20840521
 217000      .217   167651.66 75043.9126 64.1927014 74979.7199 92607.7474 -167587.47 2.13975671
 217500     .2175  133036.259  125505.03 70.9139301 125434.116 7531.22899 -132965.35 2.36379767
 218000      .218  96006.2047 173903.716 82.3872333 173821.329 -77897.511 -95923.817 2.74624111
 218500     .2185  57411.3408 219279.602 96.6217193  219182.98 -161868.26 -57314.719 3.22072398
 219000      .219  18060.1096 260764.104 115.652052 260648.452 -242703.99 -17944.458  3.8550684
 219500     .2195  -21362.614  297646.91 141.297537 297505.612 -319009.52 21503.9119 4.70991791
 220000       .22  -60234.336 329342.136 173.810992 329168.325 -389576.47 60408.1465 5.79369973
 220500     .2205   -97969.03 355370.591  213.36205 355157.229 -453339.62 98182.3918 7.11206832
 221000      .221  -134062.49 375417.571 257.740227  375159.83 -509480.06 134320.234 8.59134091
 221500     .2215  -167880.96  389168.21  302.58176 388865.628 -557049.17 168183.538 10.0860587
 222000      .222  -198647.67 396258.185 346.371411 395911.814 -594905.86 198994.042 11.5457137
 222500     .2225  -225741.67  396503.95  390.84343 396113.106 -622245.62 226132.509 13.0281143
 223000      .223  -248722.72  389916.22 436.932069 389479.288 -638638.94 249159.653 14.5644023
 223500     .2235  -267268.98 376656.655 484.445218  376172.21 -643925.64 267753.426 16.1481739
 224000      .224  -281162.82 357020.324 532.990792 356487.333 -638183.14  281695.81 17.7663597
 224500     .2245  -290301.65 331460.207 579.727977 330880.479 -621761.85 290881.376 19.3242659
 225000      .225   -294477.1 300395.008 620.773962 299774.234  -594872.1  295097.87 20.6924654
 225500     .2255  -293452.59  264232.66 655.581479 263577.079 -557685.25 294108.167  21.852716
 226000      .226  -287198.97 223546.662 686.030071 222860.632 -510745.63 287884.998  22.867669
 226500     .2265  -275875.34 179052.994 712.883386  178340.11 -454928.34 276588.225 23.7627795
 227000      .227  -259758.84 131554.846 736.205649 130818.641 -391313.69 260495.048 24.5401883
 227500     .2275   -239238.8 81931.0049 755.644817 81175.3601 -321169.81 239994.445 25.1881606
 228000      .228  -214778.49 31118.0381 768.550215 30349.4878 -245896.52 215547.036 25.6183405
 228500     .2285  -186713.54 -20076.193 772.262586 -20848.456 -166637.34   187485.8 25.7420862
 229000      .229  -155389.71 -70892.235 767.575752  -71659.81 -84497.472 156157.282 25.5858584
 229500     .2295  -121327.54 -120496.66 756.858861 -121253.52  -830.8728 122084.395 25.2286287
 230000       .23  -85174.111 -168021.57 741.217645 -168762.79 82847.4642 85915.3282 24.7072548
 230500     .2305  -47628.758 -212622.11 721.345542 -213343.45  164993.35 48350.1038 24.0448514
 231000      .231  -9444.8333 -253473.48 697.211627 -254170.69 244028.643 10142.0449 23.2403876
 231500     .2315  28654.7402 -289824.77 666.769498 -290491.54 318479.508 -27987.971 22.2256499
 232000      .232  66130.7854 -321145.49  628.79189 -321774.29  387276.28 -65501.993 20.9597297
 232500     .2325  102456.046 -347003.47 585.267397 -347588.74 449459.518 -101870.78 19.5089132
 233000      .233  137011.171 -366982.41 538.917177 -367521.33 503993.584 -136472.25 17.9639059
 233500     .2335  169145.474 -380720.29 491.151394 -381211.45 549865.768 -168654.32 16.3717131
 234000      .234  198243.042 -387954.82 443.071232 -388397.89 586197.864 -197799.97 14.7690411
 234500     .2345  223713.074 -388501.93 394.712377 -388896.65 612215.009 -223318.36 13.1570792
 235000      .235  245103.622 -382331.59 344.466271 -382676.06 627435.215 -244759.16  11.482209
 235500     .2355  262185.343 -369651.85 292.126083 -369943.98 631837.194 -261893.22 9.73753611
 236000      .236  274765.689 -350761.96 240.203992 -351002.16 625527.647 -274525.48 8.00679972
 236500     .2365   282627.53 -325995.27 191.191043 -326186.47 608622.804 -282436.34 6.37303478
 237000      .237  285588.978 -295748.67 146.305428 -295894.98 581337.652 -285442.67 4.87684761
 237500     .2375  283548.883 -260507.26 106.421349 -260613.68 544056.144 -283442.46 3.54737828
 238000      .238  276472.567 -220811.22 71.0754624 -220882.29 497283.782 -276401.49 2.36918208
 238500     .2385   264513.45 -177341.16 38.6198339 -177379.78  441854.61 -264474.83  1.2873278
 239000      .239  248021.366 -130936.81 9.18209999 -130945.99 378958.177 -248012.18     .30607
 239500     .2395   227360.24 -82446.712  -15.00405 -82431.708 309806.952 -227375.24 -.50013501
 240000       .24   202874.65 -32690.162 -32.294252 -32657.867 235564.812 -202906.94 -1.0764751
 240500     .2405  174943.071 17518.5639  -42.17852 17560.7425 157424.507 -174985.25 -1.4059507
 241000      .241  143998.474 67364.0416 -44.574103 67408.6157 76634.4326 -144043.05 -1.4858034
 241500     .2415   110518.92 116057.785 -40.841684 116098.626 -5538.8644 -110559.76 -1.3613895
 242000      .242  75140.2429 162750.106 -32.972851 162783.079 -87609.863 -75173.216  -1.099095
 242500     .2425   38600.612 206561.943 -20.959698 206582.903 -167961.33 -38621.572 -.69865659
 243000      .243   1578.9549 246715.942  -3.288222  246719.23 -245136.99 -1582.2431  -.1096074
 243500     .2435  -35316.473 282553.412 20.6421934  282532.77 -317869.88  35337.115 .688073112
 244000      .244  -71498.997 313505.407 50.5318417 313454.875  -385004.4 71549.5293 1.68439472
 244500     .2445  -106401.56 339095.055  85.592425 339009.463 -445496.62 106487.156 2.85308083
 245000      .245  -139468.29 358942.453 123.689359 358818.763 -498410.74 139591.978 4.12297863
 245500     .2455  -170059.84 372677.696 162.669977 372515.026 -542737.53 170222.505 5.42233256
 246000      .246   -197548.9 380000.671 202.483821 379798.188 -577549.57 197751.381 6.74946069
 246500     .2465  -221446.19 380776.823 244.063761 380532.759 -602223.01  221690.25 8.13545871
 247000      .247  -241389.24 375029.625  287.33201 374742.293 -616418.87 241676.575 9.57773368
 247500     .2475  -257092.13 362900.445 331.586765 362568.858 -619992.57 257423.712 11.0528922
 248000      .248  -268349.99 344649.714 375.610918 344274.103 -612999.71 268725.605 12.5203639
 248500     .2485  -275003.42 320629.614 417.098484 320212.515 -595633.03 275420.514 13.9032828
 249000      .249  -276866.08 291205.017 454.310909 290750.706 -568071.09 277320.389  15.143697
 249500     .2495  -273835.21 256823.054 487.577761 256335.476 -530658.27 274322.791  16.252592
 250000       .25  -265974.58 218070.394  517.76107 217552.633 -484044.97 266492.339 17.2587023
 250500     .2505   -253480.5 175644.156 544.757729 175099.398 -429124.65 254025.255  18.158591
 251000      .251  -236628.77 130303.998 568.072897 129735.925 -366932.76  237196.84 18.9357632
 251500     .2515  -215775.72 82869.3687 586.671939 82282.6968 -298645.09 216362.391 19.5557313
 252000      .252  -191296.19 34165.5088 598.756935 33566.7518  -225461.7 191894.945 19.9585645
 252500     .2525  -163537.72 -15035.922 603.552246 -15639.474  -148501.8 164141.273 20.1184082
 253000      .253  -132928.71 -63945.256 602.150461 -64547.406 -68983.455 133530.861  20.071682
 253500     .2535  -100021.76 -111726.25 595.763596 -112322.02 11704.4924 100617.523 19.8587865
 254000      .254  -65442.705 -157535.93 584.727409 -158120.66 92093.2256 66027.4325 19.4909136
 254500     .2545  -29840.347 -200568.03 569.103736 -201137.14 170727.687 30409.4505 18.9701245
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      46       1      50
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255  6119.14333 -240055.63 548.361112 -240603.99 246174.777 -5570.7822 18.2787037
 255500     .2555  41828.2049 -275335.31 521.515374 -275856.82 317163.514 -41306.689 17.3838458
 256000      .256  76751.6332 -305874.12 488.863755 -306362.98 382625.751 -76262.769 16.2954585
 256500     .2565  110327.258 -331195.89 452.211172  -331648.1 441523.146 -109875.05 15.0737057
 257000      .257  141950.186 -350866.08 413.095827 -351279.18 492816.267 -141537.09 13.7698609
 257500     .2575  171029.408 -364529.17 372.252866 -364901.42 535558.576 -170657.16 12.4084289
 258000      .258  197025.386 -371934.72 330.136721 -372264.86  568960.11 -196695.25 11.0045574
 258500     .2585  219459.595 -372935.17 286.536826 -373221.71 592394.764 -219173.06 9.55122754
 259000      .259  237986.361 -367542.52 241.055039 -367783.57 605528.879 -237745.31 8.03516798
 259500     .2595  252370.832  -355917.1 194.644874 -356111.75 608287.936 -252176.19 6.48816245
 260000       .26  262398.507 -338291.54 149.309306 -338440.85 600690.048  -262249.2 4.97697688
 260500     .2605  267873.519 -314958.27 106.460368 -315064.74 582831.793 -267767.06 3.54867892
 261000      .261  268669.372 -286296.85 66.7671196 -286363.62 554966.226  -268602.6 2.22557065
 261500     .2615  264746.752  -252778.1 30.5419651 -252808.64 517524.852 -264716.21  1.0180655
 262000      .262  256163.854 -214958.11 -2.6027946 -214955.51 471121.967 -256166.46 -.08675982
 262500     .2625  243129.257  -173518.3 -33.000792  -173485.3 416647.557 -243162.26 -1.1000264
 263000      .263  225947.257 -129222.06 -59.686712 -129162.38 355169.319 -226006.94 -1.9895571
 263500     .2635  204936.736 -82842.088 -81.101651 -82760.987 287778.825 -205017.84 -2.7033884
 264000      .264  180435.645 -35150.176 -96.481102 -35053.695 215585.821 -180532.13 -3.2160367
 264500     .2645  152840.397 13063.8226 -105.71793 13169.5405 139776.575 -152946.12 -3.5239308
 265000      .265  122605.288 61002.6885 -109.12462 61111.8131 61602.5997 -122714.41 -3.6374872
 265500     .2655  90254.5372 107863.341 -107.65161 107970.992 -17608.804 -90362.189  -3.588387
 266000      .266  56411.0287 152812.099  -101.9424 152914.041  -96401.07 -56512.971 -3.3980801
 266500     .2665  21720.8835  195043.66 -91.441511 195135.102 -173322.78 -21812.325 -3.0480504
 267000      .267  -13213.498 233839.653 -75.367166  233915.02 -247053.15 13138.1308 -2.5122389
 267500     .2675  -47822.327 268569.085  -53.77941 268622.865 -316391.41 47768.5478  -1.792647
 268000      .268  -81538.146 298669.721 -27.258762  298696.98 -380207.87 81510.8877  -.9086254
 268500     .2685  -113804.98  323659.91 3.19889529 323656.711 -437464.89 113808.183 .106629843
 269000      .269  -144059.73 343125.802 36.1382968 343089.663 -487185.54 144095.873 1.20460989
 269500     .2695  -171723.46 356704.926 70.6771678 356634.249 -528428.39 171794.142 2.35590559
 270000       .27  -196280.73 364142.904 107.022083 364035.882 -560423.63  196387.75 3.56740278
 270500     .2705  -217325.04 365328.437 145.356563  365183.08 -582653.48 217470.395 4.84521876
 271000      .271  -234536.31  360276.93 185.108467 360091.822 -594813.24 234721.423 6.17028224
 271500     .2715  -247653.69 349105.866 225.353662 348880.512 -596759.56 247879.045 7.51178875
 272000      .272  -256480.94 332036.707 264.820134 331771.887 -588517.65 256745.763  8.8273378
 272500     .2725  -260857.33 309364.426 302.029655 309062.396 -570221.75 261159.355 10.0676552
 273000      .273  -260661.47 281445.126  336.31077 281108.815  -542106.6 260997.782  11.210359
 273500     .2735   -255880.2 248740.238   367.9464 248372.292 -504620.44  256248.15   12.26488
 274000      .274  -246628.33 211826.889 397.033792 211429.855 -458455.22 247025.369 13.2344597
 274500     .2745  -233112.35 171365.552 423.061026 170942.491  -404477.9 233535.413 14.1020342
 275000      .275  -215602.79 128070.941 445.307573 127625.633 -343673.73 216048.097 14.8435858
 275500     .2755  -194428.65 82702.2972 462.787368 82239.5098 -277130.95  194891.44 15.4262456
 276000      .276  -169939.84 36022.3528 474.557581 35547.7953 -205962.19 170414.396  15.818586
 276500     .2765  -142519.36 -11208.168 480.617987 -11688.786 -131311.19 142999.976 16.0205996
 277000      .277  -112635.81 -58197.829 481.727884 -58679.557 -54437.978 113117.535 16.0575961
 277500     .2775   -80840.68 -104130.11 478.329823 -104608.44 23289.4256 81319.0097 15.9443274
 278000      .278  -47722.971  -148201.8 470.383586 -148672.18 100478.828 48193.3541 15.6794529
 278500     .2785  -13883.557 -189647.75 457.706393 -190105.46 175764.197 14341.2638 15.2568798
 279000      .279  20079.9751 -227755.04 439.899565 -228194.94 247835.015 -19640.076 14.6633188
 279500     .2795  53610.1754 -261900.36 416.788167 -262317.15 315510.535 -53193.387 13.8929389
 280000       .28  86168.0697 -291541.38 389.138982 -291930.51 377709.445 -85778.931 12.9712994
 280500     .2805  117193.936 -316187.48 358.210998 -316545.69  433381.42 -116835.72 11.9403666
 281000      .281   146122.85 -335408.75  324.81584 -335733.57 481531.603 -145798.03 10.8271947
 281500     .2815  172428.881 -348867.58 289.348792 -349156.93 521296.464 -172139.53 9.64495972
 282000      .282  195642.322 -356329.57 252.044166 -356581.62 551971.895 -195390.28 8.40147221
 282500     .2825  215367.066 -357673.22 212.930479 -357886.15 573040.288 -215154.14 7.09768262
 283000      .283  231305.086  -352911.1 172.357516 -353083.46 584216.185 -231132.73 5.74525054
 283500     .2835  243222.259 -342162.55 131.497283 -342294.05 585384.813 -243090.76 4.38324277
 284000      .284  250915.658 -325621.69 91.7111203  -325713.4 576537.343 -250823.95 3.05703734
 284500     .2845  254231.541 -303561.37  53.798807 -303615.17 557792.911 -254177.74 1.79329357
 285000      .285  253098.613  -276350.9 18.1678443 -276369.07 529449.512 -253080.45 .605594811
 285500     .2855  247532.364  -244450.7 -14.992557 -244435.71 491983.065 -247547.36 -.49975191
 286000      .286  237647.712 -208414.48  -45.69005 -208368.79 446062.188  -237693.4 -1.5230017
 286500     .2865  223664.072 -168890.73 -73.560399 -168817.17 392554.806 -223737.63 -2.4520133
 287000      .287  205859.161 -126581.06 -97.590523 -126483.47 332440.218 -205956.75 -3.2530174
 287500     .2875  184539.286 -82206.821 -116.84606 -82089.975 266746.107 -184656.13 -3.8948687
 288000      .288  160054.681 -36509.457 -131.00681  -36378.45 196564.138 -160185.69 -4.3668937
 288500     .2885  132818.658 9743.39227 -140.11287 9883.50514 123075.266 -132958.77 -4.6704289
 289000      .289  103301.113 55771.8274 -144.45236 55916.2798 47529.2852 -103445.56 -4.8150785
 289500     .2895   72035.211 100784.134 -144.45189 100928.585 -28748.923 -72179.663 -4.8150629
 290000       .29  39604.6586 143987.887 -140.11337 144128.001 -104383.23 -39744.772 -4.6704456
 290500     .2905  6592.45269  184634.22 -130.94836 184765.169 -178041.77  -6723.401 -4.3649452
 291000      .291  -26443.039 222043.689 -116.72031  222160.41 -248486.73 26326.3187  -3.890677
 291500     .2915  -58953.273 255601.709 -97.765879 255699.475 -314554.98  58855.507 -3.2588626
 292000      .292  -90389.915 284754.588 -74.705056 284829.293  -375144.5   90315.21 -2.4901685
 292500     .2925  -120213.83  309019.76 -48.367262 309068.127 -429233.59 120165.464 -1.6122421
 293000      .293  -147889.99  327980.35 -19.593065 327999.943 -475870.34 147870.397 -.65310216
 293500     .2935  -172909.38 341297.789 11.2757392 341286.514 -514207.17 172920.655 .375857973
 294000      .294  -194834.55 348745.802 44.2742392 348701.528 -543580.35 194878.823 1.47580797
 294500     .2945  -213311.25 350220.098 79.1190176 350140.979 -563531.34 213390.364 2.63730059
 295000      .295  -228048.56 345722.166 115.074134 345607.092 -573770.73 228163.634 3.83580448
 295500     .2955  -238810.85  335349.39 151.234699 335198.155 -574160.24 238962.087 5.04115663
 296000      .296  -245420.01 319292.793 186.582002 319106.211  -564712.8 245606.589 6.21940007
 296500     .2965  -247746.78 297821.533 220.251476 297601.282 -545568.32 247967.035 7.34171585
 297000      .297  -245732.64  271290.22 251.945825 271038.274 -517022.86 245984.582 8.39819417
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      46       1      50
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -239421.11 240156.947 281.656573  239875.29 -479578.05 239702.762 9.38855243
 298000      .298  -228953.05 204975.231 309.056419 204666.175 -433928.28 229262.104 10.3018806
 298500     .2985  -214538.89 166366.537 333.509429 166033.028 -380905.43 214872.403  11.116981
 299000      .299  -196447.14 125004.013 354.316663 124649.696 -321451.15 196801.457 11.8105554
 299500     .2995  -174996.07  81598.503 370.767308 81227.7357 -256594.57 175366.833 12.3589103
 300000       0.3  -150541.03 36877.4793 382.445924 36495.0334 -187418.51 150923.473 12.7481975
 300500     .3005  -123492.24 -8411.0383 389.517094 -8800.5554  -115081.2 123881.753 12.9839031
 301000      .301  -94330.838  -53492.06 392.328803 -53884.388 -40838.778 94723.1666 13.0776268
 301500     .3015  -63590.335 -97581.922 390.916908 -97972.839 33991.5867  63981.252 13.0305636
 302000      .302  -31824.623  -139918.2  385.11296 -140303.31 108093.573 32209.7364 12.8370987
 302500     .3025  405.425602 -179775.07 374.735903 -180149.81 180180.498 -30.689699 12.4911968
 303000      .303   32546.794   -216480. 359.652017 -216839.66 249026.799 -32187.142 11.9884006
 303500     .3035  64065.4755 -249429.68 340.090096 -249769.77 313495.158 -63725.385 11.3363365
 304000      .304  94430.0259 -278081.68 316.784461 -278398.47 372511.708 -94113.241  10.559482
 304500     .3045  123104.877  -301949.7 290.506481 -302240.21 425054.578 -122814.37 9.68354937
 305000      .305  149574.198 -320620.55 261.694498 -320882.24 470194.745  -149312.5 8.72314992
 305500     .3055   173369.69 -333775.14 230.619704 -334005.76 507144.826 -173139.07 7.68732346
 306000      .306  194079.913 -341194.28 197.525239 -341391.81 535274.197 -193882.39 6.58417464
 306500     .3065  211363.137 -342767.86 162.707445 -342930.56 554130.994 -211200.43  5.4235815
 307000      .307  224949.136 -338496.41 126.813773 -338623.22 563445.545 -224822.32 4.22712577
 307500     .3075  234618.727 -328472.24  90.850878  -328563.1 563090.972 -234527.88  3.0283626
 308000      .308  240198.607 -312868.92 55.6951794 -312924.62 553067.528 -240142.91 1.85650598
 308500     .3085  241581.532 -291949.46  21.853158 -291971.31 533530.987 -241559.68 .728438601
 309000      .309  238742.585 -266072.68 -10.343255 -266062.34 504815.263 -238752.93 -.34477516
 309500     .3095  231739.633 -235686.71 -40.635881 -235646.08 467426.347 -231780.27 -1.3545294
 310000       .31  220717.611 -201327.02 -68.727737 -201258.29  422044.63 -220786.34 -2.2909246
 310500     .3105  205896.932 -163602.76 -94.020451 -163508.74 369499.694 -205990.95  -3.134015
 311000      .311  187546.978 -123168.87 -115.71963 -123053.15 310715.846  -187662.7  -3.857321
 311500     .3115  165978.791  -80710.73  -133.2975 -80577.433 246689.521 -166112.09 -4.4432499
 312000      .312  141557.873 -36945.055 -146.60696 -36798.448 178502.928 -141704.48 -4.8868985
 312500     .3125   114707.92 7384.65129 -155.67653 7540.32783 107323.268  -114863.6 -5.1892178
 313000      .313  85903.4348 51520.8988 -160.62939 51681.5281 34382.5361 -86064.064  -5.354313
 313500     .3135  55665.3816 94700.0983 -161.53687 94861.6352 -39034.717 -55826.919 -5.3845625
 314000      .314  24539.4354 136173.386 -158.20543 136331.591 -111633.95 -24697.641 -5.2735145
 314500     .3145   -6932.348 175234.435 -150.36792 175384.803 -182166.78 6781.98012  -5.012264
 315000      .315  -38218.105 211231.333 -138.08359 211369.417 -249449.44 38080.0214 -4.6027864
 315500     .3155  -68787.565 243564.898 -121.74298 243686.641 -312352.46 68665.8224 -4.0580994
 316000      .316  -98114.929  271693.98 -101.86909 271795.849 -369808.91 98013.0595 -3.3956362
 316500     .3165  -125687.46 295144.026 -79.042009 295223.068 -420831.49 125608.422 -2.6347336
 317000      .317   -151012.7 313511.636 -53.727053 313565.363 -464524.34 150958.977 -1.7909018
 317500     .3175  -173641.82 326481.446 -26.124312 326507.571 -500123.26 173615.693 -.87081039
 318000      .318  -193191.72 333843.409 3.58027869 333839.829 -527035.13   193195.3 .119342623
 318500     .3185   -209344.5 335492.665 34.8966531 335457.769 -544837.16 209379.395 1.16322177
 319000      .319  -221836.67 331419.324 67.1077296 331352.216   -553256.  221903.78 2.23692432
 319500     .3195  -230460.38 321705.978   99.44755 321606.531 -552166.36  230559.83 3.31491833
 320000       .32  -235065.86 306524.812 131.177012 306393.635 -541590.67 235197.037 4.37256706
 320500     .3205  -235564.98 286133.273 161.763347 285971.509 -521698.26 235726.747 5.39211156
 321000      .321  -231948.34 260880.812 190.956103 260689.856 -492829.16 232139.299 6.36520342
 321500     .3215  -224295.02 231211.533 218.499087 230993.034 -455506.55 224513.518 7.28330291
 322000      .322  -212760.86 197650.299 243.897448 197406.401 -410411.16  213004.76 8.12991494
 322500     .3225  -197562.04 160783.442 266.544554 160516.898 -358345.48 197828.585 8.88481847
 323000      .323  -178970.01 121247.782 285.868311 120961.913 -300217.79 179255.881 9.52894368
 323500     .3235  -157305.42 79717.8156 301.407206 79416.4084 -237023.24 157606.832 10.0469069
 324000      .324  -132936.32 36895.2863 312.976154 36582.3101  -169831.6 133249.293 10.4325385
 324500     .3245  -106286.77 -6491.4736 320.662326 -6812.1359 -99795.294  106607.43 10.6887442
 325000      .325  -77834.712 -49694.522 324.521286 -50019.044 -28140.189 78159.2328 10.8173762
 325500     .3255  -48091.491 -91967.009 324.424064 -92291.434 43875.5188 48415.9147 10.8141355
 326000      .326  -17582.293 -132584.03 320.204848 -132904.24 115001.738 17902.4982 10.6734949
 326500     .3265  13162.8862 -170854.93 311.771509 -171166.71  184017.82 -12851.115 10.3923836
 327000      .327  43619.5251 -206136.98 299.180872 -206436.16 249756.502 -43320.344 9.97269574
 327500     .3275  73271.3543 -237842.87 282.774082 -238125.65 311114.229  -72988.58 9.42580273
 328000      .328  101605.725 -265440.13 263.097049 -265703.23 367045.857 -101342.63 8.76990164
 328500     .3285  128121.304 -288457.61 240.603308 -288698.21 416578.913  -127880.7 8.02011026
 329000      .329    152349.5 -306502.25 215.573303 -306717.82  458851.75 -152133.93 7.18577675
 329500     .3295   173870.12 -319271.54 188.263521  -319459.8 493141.661 -173681.86 6.27545071
 330000       .33  192317.885 -326558.16 158.986472 -326717.15 518876.048  -192158.9 5.29954907
 330500     .3305  207389.021  -328254.9 128.186613 -328383.08 535643.918 -207260.83 4.27288711
 331000      .331  218838.272 -324351.15 96.5370905 -324447.69 543189.426 -218741.73 3.21790302
 331500     .3315   226471.73 -314923.81 64.8007861 -314988.61 541395.542 -226406.93  2.1600262
 332000      .332   230152.41 -300136.04 33.5634428  -300169.6 530288.449 -230118.85 1.11878143
 332500     .3325  229814.931 -280243.23 3.21799199 -280246.45 510058.165 -229811.71   .1072664
 333000      .333  225471.324 -255592.32 -25.893771 -255566.43 481063.645 -225497.22 -.86312571
 333500     .3335  217209.839 -226615.35 -53.419762 -226561.93 443825.187 -217263.26 -1.7806587
 334000      .334  205192.519 -193822.69 -78.917892 -193743.77 399015.208 -205271.44 -2.6305964
 334500     .3345  189643.023 -157787.88 -101.79842 -157686.08 347430.899 -189744.82 -3.3932805
 335000      .335  170834.023 -119130.33 -121.49955 -119008.83 289964.354 -170955.52 -4.0499851
 335500     .3355  149087.464 -78507.275 -137.70379 -78369.571 227594.739 -149225.17 -4.5901264
 336000      .336  124780.137 -36610.723 -150.29665 -36460.426  161390.86 -124930.43 -5.0098885
 336500     .3365  98339.5479 5842.30914 -159.23503 6001.54417 92497.2388 -98498.783 -5.3078343
 337000      .337  70235.6006 48122.2053 -164.49179 48286.6971 22113.3953 -70400.092 -5.4830598
 337500     .3375  40970.2978 89499.5754 -165.97148 89665.5469 -48529.278 -41136.269 -5.5323826
 338000      .338  11059.4584 129264.598  -163.4892 129428.087 -118205.14 -11222.948 -5.4496399
 338500     .3385     -18982. 166744.435 -156.96068 166901.395 -185726.43 18825.0394 -5.2320227
 339000      .339  -48641.903 201310.352 -146.55653 201456.909 -249952.25 48495.3464 -4.8852177
 339500     .3395   -77410.18 232381.197 -132.61636 232513.814 -309791.38 77277.5634 -4.4205452
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      46       1      50
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34  -104786.91 259432.437 -115.52904 259547.966 -364219.35 104671.383 -3.8509679
 340500     .3405  -130291.77 282004.957 -95.676376 282100.634 -412296.73 130196.095 -3.1892125
 341000      .341  -153475.69 299714.286 -73.349209 299787.635 -453189.97 153402.339 -2.4449736
 341500     .3415  -173937.67 312263.895 -48.761689 312312.657 -486201.57  173888.91 -1.6253896
 342000      .342  -191334.59 319453.371 -22.239487  319475.61 -510787.96 191312.346 -.74131623
 342500     .3425   -205378.7 321176.199 5.68783548 321170.512  -526554.9 205384.388 .189594516
 343000      .343  -215835.09 317415.637 34.3998992 317381.238 -533250.73  215869.49 1.14666331
 343500     .3435  -222525.95 308244.873  63.289105 308181.584 -530770.83 222589.243 2.10963683
 344000      .344  -225334.48 293825.539 91.8173533 293733.721 -519160.02   225426.3 3.06057844
 344500     .3445  -224211.27 274407.358 119.588943 274287.769 -498618.63 224330.859 3.98629811
 345000      .345   -219183.1  250330.08 146.300309 250183.779 -469513.18 219329.403 4.87667698
 345500     .3455  -210352.67 222018.813 171.562998  221847.25 -432371.48 210524.233  5.7187666
 346000      .346  -197887.89 189970.559 194.863628 189775.695 -387858.45 198082.757 6.49545427
 346500     .3465  -182013.49 154741.323 215.684793 154525.638 -336754.82 182229.179 7.18949309
 347000      .347  -163007.99 116936.999 233.587425 116703.412 -279944.99 163241.574 7.78624751
 347500     .3475  -141199.93 77203.0352 248.262704 76954.7725 -218402.97 141448.195 8.27542347
 348000      .348  -116967.44 36216.7501  259.58226 35957.1678 -153184.19 117227.022 8.65274202
 348500     .3485  -90738.133 -5318.8191 267.512878  -5586.332 -85419.313 91005.6454 8.91709593
 349000      .349  -62979.721 -46687.425 271.956379 -46959.381 -16292.296  63251.677 9.06521263
 349500     .3495  -34183.292 -87177.973 272.748973 -87450.722 52994.6807 34456.0411 9.09163242
 350000       .35  -4851.3003  -126099.5 269.774295 -126369.27 121248.195 5121.07463 8.99247651
 350500     .3505  24509.8535 -162792.24 263.022586 -163055.26 187302.095 -24246.831 8.76741952
 351000      .351  53396.9772 -196638.43 252.633223 -196891.06 250035.408 -53144.344 8.42110743
 351500     .3515  81313.1048 -227068.77 238.915209 -227307.68 308381.871  -81074.19 7.96384032
 352000      .352  107771.174 -253567.72 222.233233 -253789.96 361338.896 -107548.94 7.40777445
 352500     .3525  132306.155 -275684.17 202.870732 -275887.04 407990.328 -132103.28 6.76235774
 353000      .353  154490.806 -293044.68 181.058099 -293225.74 447535.486 -154309.75 6.03526998
 353500     .3535  173944.801 -305361.33 157.070202  -305518.4  479306.13 -173787.73 5.23567342
 354000      .354  190339.794 -312435.78 131.266249 -312567.04 502775.571 -190208.53 4.37554164
 354500     .3545  203402.833 -314161.55  104.12263 -314265.67 517564.383 -203298.71 3.47075434
 355000      .355   212915.28 -310521.49 76.2242858 -310597.72 523436.774 -212839.06 2.54080953
 355500     .3555  218713.351 -301584.82 48.1350086 -301632.95 520298.168 -218665.22 1.60450029
 356000      .356  220695.811 -287508.78 20.2917239 -287529.07 508204.592 -220675.52 .676390796
 356500     .3565  218832.165 -268540.81 -6.9444471 -268533.87  487372.98 -218839.11 -.23148157
 357000      .357  213163.531 -245014.73 -33.205823 -244981.53 458178.262 -213196.74 -1.1068608
 357500     .3575  203800.288 -217344.18 -58.089109 -217286.09 421144.469 -203858.38 -1.9363036
 358000      .358  190917.306 -186013.98 -81.128956 -185932.85  376931.29 -190998.44 -2.7042985
 358500     .3585  174745.447  -151567.6  -101.8291 -151465.77 326313.046 -174847.28 -3.3943035
 359000      .359  155566.032 -114595.94 -119.79184 -114476.14 270161.967 -155685.82 -3.9930612
 359500     .3595  133711.574 -75730.928 -134.78531 -75596.143 209442.502 -133846.36 -4.4928435
 360000       .36  109565.051 -35638.679 -146.67332 -35492.006  145203.73 -109711.72 -4.8891106
 360500     .3605  83552.7122 4992.07338 -155.34394 5147.41732 78560.6389 -83708.056 -5.1781312
 361000      .361  56135.0328 45462.4606 -160.68274 45623.1434 10672.5722 -56295.716 -5.3560913
 361500     .3615  27795.4847 85077.3739 -162.54972 85239.9237 -57281.889 -27958.034 -5.4183241
 362000      .362  -972.56915  123161.09 -160.82519 123321.915 -124133.66 811.743955 -5.3608397
 362500     .3625  -29674.267 159069.362 -155.52546 159224.887 -188743.63  29518.741  -5.184182
 363000      .363  -57815.898 192196.246 -146.82978 192343.076 -250012.14 57669.0679  -4.894326
 363500     .3635  -84909.778 221981.402 -134.99636 222116.399 -306891.18  84774.782 -4.4998788
 364000      .364  -110483.76 247920.113 -120.29917 248040.412 -358403.88 110363.466 -4.0099723
 364500     .3645  -134091.08 269572.569 -102.99972 269675.569 -403663.65 133988.084 -3.4333239
 365000      .365   -155321.5 286573.561 -83.328283 286656.889 -441895.06 155238.173 -2.7776094
 365500     .3655  -173812.14 298641.771 -61.539795 298703.311 -472453.91 173750.599 -2.0513265
 366000      .366  -189252.12 305583.909 -38.009035 305621.918 -494836.03  189214.11 -1.2669678
 366500     .3665  -201382.12 307293.716 -13.222574 307306.938 -508675.83 201368.897 -.44075248
 367000      .367  -209996.45 303751.627  12.309914 303739.317 -513748.08  210008.76 .410330466
 367500     .3675  -214947.93 295025.718 38.1093665 294987.609 -509973.65 214986.039 1.27031222
 368000      .368  -216152.14 281271.272 63.7545725 281207.517 -497423.41  216215.89 2.12515242
 368500     .3685   -213592.3 262730.464 88.8913834 262641.573 -476322.76 213681.188 2.96304611
 369000      .369  -207322.18 239730.551 113.167688 239617.384 -447052.73 207435.344 3.77225628
 369500     .3695  -197462.34 212676.683 136.158846 212540.525 -410139.02 197598.499 4.53862821
 370000       .37  -184192.75 182040.974 157.399675 181883.575 -366233.73 184350.154 5.24665582
 370500     .3705  -167748.39 148353.196 176.466934 148176.729 -316101.59 167924.861 5.88223113
 371000      .371  -148416.63 112192.492 193.019778 111999.472 -260609.12  148609.65 6.43399258
 371500     .3715  -126534.11 74178.4493 206.820286  73971.629 -200712.56 126740.931 6.89400952
 372000      .372  -102484.23 34962.9815 217.726731 34745.2547 -137447.22  102701.96 7.25755771
 372500     .3725  -76692.021 -4779.1759 225.619488 -5004.7954 -71912.845 76917.6409  7.5206496
 373000      .373   -49613.22 -44364.172 230.344283 -44594.516 -5249.0481 49843.5641 7.67814278
 373500     .3735   -21721.94 -83114.109 231.756378 -83345.865 61392.1689 21953.6964 7.72521261
 374000      .374  6497.81815 -120369.02 229.788481 -120598.81 126866.839 -6268.0297 7.65961604
 374500     .3745  34558.9666 -155497.22 224.475682 -155721.69 190056.184 -34334.491 7.48252275
 375000      .375  61977.6871 -187904.78 215.964954 -188120.74 249882.463 -61761.722  7.1988318
 375500     .3755  88278.7308  -217043.2 204.489754 -217247.69 305321.935 -88074.241 6.81632514
 376000      .376  113003.124 -242417.83  190.28994 -242608.12 355420.951 -112812.83 6.34299801
 376500     .3765  135719.995 -263598.73 173.571485  -263772.3 399318.724 -135546.42 5.78571617
 377000      .377  156037.453 -280230.71 154.555169 -280385.27 436268.165  -155882.9 5.15183898
 377500     .3775  173608.837 -292039.09 133.527612 -292172.62 465647.926 -173475.31 4.45092041
 378000      .378  188137.027 -298833.33 110.852965 -298944.18 486970.358 -188026.17 3.69509884
 378500     .3785  199377.311 -300508.75 86.9716696 -300595.72 499886.058 -199290.34 2.89905565
 379000      .379  207138.929 -297045.95   62.35971 -297108.31 504184.879 -207076.57   2.078657
 379500     .3795  211288.736 -288510.89  37.450041 -288548.34 499799.624 -211251.29  1.2483347
 380000       .38  211757.425 -275056.35 12.6105314 -275068.96 486813.778 -211744.81 .420351047
 380500     .3805  208543.082 -256921.24 -11.805073 -256909.43 465464.318 -208554.89 -.39350242
 381000      .381  201710.136 -234425.78 -35.419331 -234390.36 436135.917 -201745.55 -1.1806444
 381500     .3815  191386.504 -207965.05 -57.826419 -207907.23 399351.558 -191444.33 -1.9275473
 382000      .382  177759.039  -178000.5 -78.599809  -177921.9 355759.542 -177837.64 -2.6199936
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      46       1      50
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825  161068.144 -145050.16 -97.340686 -144952.82 306118.306 -161165.48 -3.2446895
 383000      .383  141604.798 -109680.21 -113.74543 -109566.47 251285.011 -141718.54 -3.7915142
 383500     .3835  119709.258 -72497.994 -127.60658 -72370.387 192207.252 -119836.86 -4.2535525
 384000      .384  95766.5918 -34142.886 -138.75898 -34004.127 129909.478 -95905.351 -4.6252995
 384500     .3845   70198.656 4725.39869 -147.04921  4872.4479 65473.2573 -70345.705 -4.9016405
 385000      .385   43455.104 43439.0781 -152.33137 43591.4094 16.0259336 -43607.435 -5.0777123
 385500     .3855  16003.3657 81335.3027 -154.47662 81489.7793 -65331.937 -16157.842 -5.1492207
 386000      .386  -11680.879 117768.834 -153.42158 117922.256 -129449.71 11527.4574 -5.1140528
 386500     .3865  -39120.032 152121.965 -149.21756 152271.183   -191242.  38970.814 -4.9739188
 387000      .387  -65839.427  183812.45 -142.01036  183954.46 -249651.88 65697.4162 -4.7336788
 387500     .3875  -91374.864 212302.664 -131.98409 212434.648 -303677.53 91242.8804 -4.3994698
 388000      .388  -115282.06 237109.554 -119.33407 237228.888 -352391.62  115162.73 -3.9778023
 388500     .3885  -137145.93 257813.768 -104.26051 257918.029  -394959.7 137041.674 -3.4753504
 389000      .389  -156589.74 274068.239 -86.978657 274155.218 -430657.98 156502.758 -2.8992886
 389500     .3895  -173282.27 285604.856  -67.76325  285672.62 -458887.13 173214.506  -2.258775
 390000       .39  -186941.15 292237.408 -46.978152 292284.387 -479178.56 186894.173 -1.5659384
 390500     .3905  -197334.76 293862.378 -25.039935 293887.418 -491197.13 197309.716 -.83466451
 391000      .391  -204286.12 290460.338 -2.3634819 290462.702 -494746.46 204283.756 -.07878273
 391500     .3915  -207677.38 282097.006 20.6608886 282076.345 -489774.39 207698.041 .688696286
 392000      .392  -207453.29 268922.969 43.6734579 268879.296 -476376.26 207496.965 1.45578193
 392500     .3925  -203623.83 251172.358 66.3315463 251106.026 -454796.19 203690.164 2.21105154
 393000      .393  -196263.98 229159.071 88.2682769 229070.803 -425423.05 196352.246  2.9422759
 393500     .3935  -185509.67 203269.498 109.078639 203160.419 -388779.16 185618.745 3.63595463
 394000      .394  -171553.09 173953.969  128.36329 173825.606 -345507.06 171681.457 4.27877633
 394500     .3945  -154639.77 141719.105 145.774772  141573.33 -296358.87 154785.541 4.85915907
 395000      .395  -135065.59 107119.928 161.032562 106958.895 -242185.52 135226.625 5.36775207
 395500     .3955  -113173.18 70751.2998 173.923759 70577.3761 -183924.48   113347.1 5.79745864
 396000      .396  -89347.217 33238.8903 184.281833 33054.6084 -122586.11 89531.4989 6.14272778
 396500     .3965  -64007.228  -4771.659 191.946389 -4963.6054 -59235.569  64199.174 6.39821298
 397000      .397  -37597.532 -42627.689 196.759057 -42824.449 5030.15707 37794.2915 6.55863525
 397500     .3975  -10577.931 -79682.039   198.6061 -79880.646 69104.1089 10776.5367 6.62020334
 398000      .398  16583.4728 -115303.66 197.451475 -115501.11 131887.131 -16386.021 6.58171582
 398500     .3985  43417.0238 -148887.51 193.341408 -149080.85 192304.535 -43223.682 6.44471361
 399000      .399  69458.2405 -179863.86  186.39621 -180050.26 249322.104 -69271.844 6.21320699
 399500     .3995  94254.8359   -207707. 176.779688 -207883.78 301961.834 -94078.056 5.89265627
 400000       0.4  117375.573  -231944.6 164.659773 -232109.26 349320.174 -117210.91 5.48865912
 400500     .4005  138420.248 -252167.59 150.210651 -252317.81 390587.843 -138270.04 5.00702168
 401000      .401  157027.531 -268037.89 133.649669 -268171.54 425065.425 -156893.88 4.45498896
 401500     .4015  172880.126 -279293.44 115.256869 -279408.69 452173.562 -172764.87 3.84189564
 402000      .402  185708.899 -285751.69 95.3703415 -285847.06 471460.588 -185613.53 3.17901138
 402500     .4025  195296.163 -287311.66 74.3699903 -287386.03 482607.821 -195221.79 2.47899968
 403000      .403  201478.753 -283954.77 52.6407283 -284007.41 485433.522 -201426.11 1.75469094
 403500     .4035  204152.176 -275745.85 30.5375789 -275776.39 479898.025 -204121.64  1.0179193
 404000      .404   203274.58 -262833.56 8.39434099 -262841.96 466108.144 -203266.19 .279811366
 404500     .4045   198867.77 -245448.18 -13.444643 -245434.73 444315.946 -198881.21 -.44815477
 405000      .405  191015.561 -223896.74 -34.614193 -223862.12 414912.298 -191050.18 -1.1538064
 405500     .4055  179861.011 -198556.89 -54.737237 -198502.16 378417.904 -179915.75 -1.8245746
 406000      .406  165602.695 -169869.39 -73.444512 -169795.95 335472.088 -165676.14 -2.4481504
 406500     .4065  148490.962 -138330.04 -90.411129 -138239.63 286821.005 -148581.37 -3.0137043
 407000      .407  128825.159 -104482.17 -105.38133 -104376.79  233307.33 -128930.54 -3.5127111
 407500     .4075  106950.231 -68908.716 -118.15099 -68790.565 175858.947 -107068.38 -3.9383664
 408000      .408  83250.5842 -32222.274 -128.53784 -32093.736 115472.858 -83379.122 -4.2845947
 408500     .4085  58142.1613 4946.18541 -136.37454 5082.55994 53195.9758 -58278.536 -4.5458179
 409000      .409  32064.0461 41958.9104 -141.51651 42100.4269 -9894.8643 -32205.563  -4.717217
 409500     .4095  5469.86516 78183.0853 -143.86021 78326.9455  -72713.22 -5613.7254 -4.7953404
 410000       .41  -21179.934 113001.744 -143.37343 113145.117 -134181.68 21036.5605 -4.7791142
 410500     .4105  -47424.316 145823.097 -140.10594 145963.203 -193247.41 47284.2097  -4.670198
 411000      .411  -72808.222 176089.438 -134.16246 176223.601 -248897.66   72674.06  -4.472082
 411500     .4115    -96890.9 203286.802   -125.673 203412.475  -300177.7 96765.2271    -4.1891
 412000      .412  -119254.69 226954.422  -114.7858 227069.207 -346209.11 119139.899 -3.8261934
 412500     .4125  -139513.24 246693.237 -101.67183 246794.909 -386206.48  139411.57 -3.3890609
 413000      .413  -157318.93 262173.258 -86.539679 262259.798 -419492.19 157232.389  -2.884656
 413500     .4135  -172368.26  273138.91 -69.657515 273208.567 -445507.17 172298.605 -2.3219172
 414000      .414  -184405.35 279412.012 -51.350235 279463.363 -463817.36 184353.997 -1.7116745
 414500     .4145  -193225.26 280893.837 -31.965943 280925.803  -474119.1 193193.298 -1.0655314
 415000      .415  -198678.23  277567.02  -11.84823 277578.869 -476245.25 198666.384 -.39494101
 415500     .4155  -200673.22 269496.431 8.67030407 269487.761 -470169.65 200681.891 .289010136
 416000      .416  -199180.34 256828.573 29.2648431 256799.308 -456008.92 199209.609 .975494769
 416500     .4165  -194231.76 239789.415 49.6046271 239739.811 -434021.17 194281.361 1.65348757
 417000      .417   -185920.2 218679.965 69.3373747 218610.628 -404600.16 185989.535 2.31124582
 417500     .4175  -174395.65 193869.764 88.1006747 193781.664 -368265.42 174483.754 2.93668916
 418000      .418   -159862.1 165789.892 105.555739 165684.336 -325651.99 159967.657 3.51852462
 418500     .4185  -142574.74 134925.982 121.408943 134804.573 -277500.72 142696.148 4.04696476
 419000      .419  -122836.48 101810.486 135.414142 101675.072 -224646.96 122971.892 4.51380475
 419500     .4195   -100993.4 67014.0693 147.366369  66866.703 -168007.47 101140.763 4.91221229
 420000       .42   -77428.88  31136.091 157.085571 30979.0055 -108564.97 77585.9653 5.23618569
 420500     .4205  -52555.908 -5206.3125 164.403577 -5370.7161 -47349.595 52720.3116 5.48011925
 421000      .421  -26808.405 -41389.925 169.178115 -41559.103 14581.5207 26977.5828 5.63927051
 421500     .4215  -633.49534 -76796.391  171.32077 -76967.712 76162.8955 804.816109 5.71069233
 422000      .422  25515.3529 -110822.21 170.808781 -110993.02 136337.559 -25344.544 5.69362604
 422500     .4225  51185.3069 -142888.41 167.680354 -143056.09 194073.713 -51017.627 5.58934515
 423000      .423  75931.3897 -172449.91 162.022275 -172611.93 248381.295 -75769.367  5.4007425
 423500     .4235  99324.2227 -199004.63 153.949294 -199158.58 298328.854 -99170.273 5.13164315
 424000      .424  120958.583 -222102.78 143.591731 -222246.37 343061.362 -120814.99 4.78639104
 424500     .4245  140461.584 -241355.35 131.108679 -241486.46 381816.932 -140330.48  4.3702893
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      46       1      50
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425  157498.957 -256440.72 116.707752 -256557.42 413939.672 -157382.25  3.8902584
 425500     .4255  171779.871  -267109.4 100.647202 -267210.05 438889.273 -171679.22 3.35490672
 426000      .426   183061.12 -273187.66 83.2248672 -273270.89 456248.783  -182977.9 2.77416224
 426500     .4265  191150.796 -274579.88 64.7605972 -274644.64 465730.673 -191086.04 2.15868657
 427000      .427  195911.796  -271270.1 45.5733738 -271315.67 467181.895 -195866.22 1.51911246
 427500     .4275  197265.305 -263322.98 25.9712139 -263348.95 460588.289 -197239.33 .865707131
 428000      .428  195192.966 -250883.28 6.26409372 -250889.54 446076.243  -195186.7 .208803124
 428500     .4285  189736.733 -234173.02 -13.222572  -234159.8 423909.758 -189749.96 -.44075241
 429000      .429  180997.167 -213487.03 -32.151547 -213454.88 394484.195 -181029.32 -1.0717182
 429500     .4295  169130.923 -189187.17 -50.187154 -189136.99 358318.096 -169181.11 -1.6729051
 430000       .43  154347.639 -161695.78  -67.01381 -161628.77  316043.42 -154414.65 -2.2337937
 430500     .4305  136906.668 -131488.47 -82.356254 -131406.12 268395.143 -136989.02 -2.7452085
 431000      .431  117113.664 -99086.763 -95.983496 -98990.779 216200.427 -117209.65 -3.1994499
 431500     .4315  95315.8021 -65049.563 -107.69339  -64941.87 160365.365 -95423.495 -3.5897797
 432000      .432  71895.1514 -29963.256 -117.30135 -29845.955 101858.407 -72012.453  -3.910045
 432500     .4325  47261.1735 5568.96442 -124.64448  5693.6089 41692.2091 -47385.818 -4.1548161
 433000      .433   21843.019 40937.8747 -129.59268 41067.4674 -19094.856 -21972.612  -4.319756
 433500     .4335  -3918.1037 75538.8802 -132.06358 75670.9438 -79456.984  3786.0401 -4.4021195
 434000      .434   -29575.99 108782.016 -132.03571 108914.052 -138358.01 29443.9546 -4.4011904
 434500     .4345   -54686.13 140101.231 -129.54351 140230.775 -194787.36 54556.5863 -4.3181168
 435000      .435  -78813.103 168963.704 -124.65768 169088.362 -247776.81 78688.4453  -4.155256
 435500     .4355  -101538.77 194879.305 -117.47341 194996.778 -296418.07 101421.296 -3.9157802
 436000      .436  -122470.23 217409.416 -108.11201 217517.528 -339879.65  122362.12 -3.6037337
 436500     .4365  -141247.06 236174.708 -96.727717 236271.436 -377421.77 141150.336 -3.2242572
 437000      .437  -157547.51 250861.625 -83.517391 250945.143 -408409.13 157463.991  -2.783913
 437500     .4375   -171093.3 261227.193  -68.72554 261295.919 -432320.49 171024.575 -2.2908513
 438000      .438  -181653.51 267102.333 -52.631347 267154.965 -448755.84 181600.874 -1.7543782
 438500     .4385  -189048.41 268394.488 -35.526391 268430.014  -457442.9 189012.884  -1.184213
 439000      .439  -193153.25 265089.507 -17.703051  265107.21 -458242.76  193135.55 -.59010171
 439500     .4395  -193900.96 257252.199 .545367281 257251.654 -451153.16 193901.502 .018178909
 440000       .44  -191283.53  245025.37 18.9204161 245006.449  -436308.9 191302.453 .630680536
 440500     .4405    -185352. 228627.225 37.1119714 228590.113 -413979.23 185389.112 1.23706571
 441000      .441  -176214.65 208346.984 54.7985843 208292.186 -384561.63 176269.446 1.82661948
 441500     .4415  -164034.33 184539.203 71.6641007 184467.539 -348573.53 164105.995 2.38880336
 442000      .442  -149025.73 157617.603  87.418156 157530.185 -306643.34 149113.152 2.91393853
 442500     .4425  -131452.26 128048.346 101.804182 127946.542 -259500.61 131554.067 3.39347274
 443000      .443  -111621.95 96342.3439 114.597406 96227.7465 -207964.29 111736.545 3.81991353
 443500     .4435  -89882.258 63046.6514 125.599273 62921.0521 -152928.91 90007.8575 4.18664242
 444000      .444  -66613.754  28734.926 134.630438 28600.2955  -95348.68 66748.3844 4.48768126
 444500     .4445   -42222.66 -6002.9869 141.532234 -6144.5191 -36219.673 42364.1919 4.71774115
 445000      .445  -17133.249 -40571.644 146.181842 -40717.826 23438.3953 17279.4304 4.87272808
 445500     .4455  8219.22827 -74380.056 148.506649 -74528.563 82599.2843 -8070.7216 4.95022165
 446000      .446  33395.4436 -106851.35 148.485625 -106999.84 140246.793 -33246.958 4.94952084
 446500     .4465  57959.1794 -137432.28 146.142583 -137578.43 195391.463 -57813.037 4.87141943
 447000      .447  81484.7765 -165602.53 141.536519 -165744.07 247087.309  -81343.24 4.71788395
 447500     .4475  103564.873 -190883.73 134.751955 -191018.48 294448.599 -103430.12 4.49173182
 448000      .448  123818.187  -212848.1 125.899079   -212974. 336666.291 -123692.29 4.19663596
 448500     .4485  141896.424 -231126.07 115.124804  -231241.2 373022.495  -141781.3 3.83749345
 449000      .449  157489.855 -245412.16 102.619624 -245514.78 402902.016 -157387.24 3.42065414
 449500     .4495  170332.024 -255469.74 88.6123353 -255558.35 425801.759 -170243.41 2.95374451
 450000       .45  180203.972 -261134.63  73.358812 -261207.99 441338.605 -180130.61 2.44529373
 450500     .4505  186937.959 -262317.77 57.1289328  -262374.9 449255.733 -186880.83 1.90429776
 451000      .451  190420.757 -259006.81 40.1955076   -259047. 449427.564 -190380.56 1.33985025
 451500     .4515  190596.201 -251266.69 22.8340265 -251289.52 441862.891 -190573.37 .761134215
 452000      .452  187466.239 -239238.61 5.33063806 -239243.94 426704.853 -187460.91 .177687935
 452500     .4525   181090.33 -223137.14 -12.016133 -223125.12 404227.467 -181102.35 -.40053777
 453000      .453  171583.805   -203246. -28.904004 -203217.09 374829.803 -171612.71 -.96346679
 453500     .4535   159115.55 -179912.92 -45.039267 -179867.88 339028.466 -159160.59 -1.5013089
 454000      .454  143905.089 -153543.51 -60.149665 -153483.36 297448.602 -143965.24 -2.0049888
 454500     .4545   126219.21 -124594.58 -73.993103 -124520.59 250813.794  -126293.2 -2.4664368
 455000      .455  106367.847 -93566.617 -86.355128 -93480.262 199934.464  -106454.2 -2.8785043
 455500     .4555  84698.6266 -60995.209 -97.040848 -60898.169 145693.836 -84795.667 -3.2346949
 456000      .456  61590.2869 -27441.488 -105.87423 -27335.614 89031.7749 -61696.161  -3.529141
 456500     .4565  37445.6206 6517.87103 -112.70561 6630.57664 30927.7495 -37558.326 -3.7568536
 457000      .457  12684.3048 40300.7014 -117.42114 40418.1226 -27616.397 -12801.726  -3.914038
 457500     .4575  -12264.225 73329.2654 -119.95156 73449.2169  -85593.49 12144.2731 -3.9983852
 458000      .458  -36967.709 105039.786 -120.27509 105160.061  -142007.5 36847.4341 -4.0091697
 458500     .4585   -60998.12 134891.709  -118.4097 135010.119 -195889.83 60879.7103 -3.9469901
 459000      .459  -83939.219 162376.962 -114.40258 162491.365 -246316.18 83824.8161 -3.8134192
 459500     .4595  -105394.26 187028.939 -108.32764 187137.267  -292423.2 105285.933 -3.6109215
 460000       .46   -124993.2 208430.684 -100.28952 208530.973 -333423.89 124892.915  -3.342984
 460500     .4605  -142399.16 226222.039 -90.428263 226312.468  -368621.2 142308.736 -3.0142754
 461000      .461  -157313.96 240105.588 -78.922728 240184.511 -397419.55 157235.038 -2.6307576
 461500     .4615  -169482.73 249851.267 -65.987168 249917.254   -419334. 169416.742 -2.1995723
 462000      .462  -178697.96 255299.903 -51.858736 255351.762 -433997.87 178646.103 -1.7286245
 462500     .4625  -184803.29 256365.938 -36.785271 256402.723 -441169.23 184766.506 -1.2261757
 463000      .463   -187696.6 253039.083 -21.021473 253060.104 -440735.69 187675.583 -.70071576
 463500     .4635  -187332.02 245384.574  -4.830191 245389.404 -432716.59 187327.185 -.16100637
 464000      .464  -183720.59 233541.961 11.5158444 233530.445 -417262.55 183732.101 .383861481
 464500     .4645  -176929.76 217722.412 27.7340957 217694.678 -394652.17 176957.495 .924469856
 465000      .465  -167081.65 198204.607 43.5391304 198161.068 -365286.26 167125.193 1.45130435
 465500     .4655  -154350.67 175329.659 58.6563058 175271.003 -329680.33 154409.324 1.95521019
 466000      .466  -138960.73 149495.341 72.8324285 149422.508 -288456.07 139033.559 2.42774762
 466500     .4665  -121181.75 121149.471 85.8379541 121063.633 -242331.22 121267.591 2.86126514
 467000      .467  -101325.12 90782.3159 97.4650834 90684.8508 -192107.44 101422.589 3.24883611
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      46       1      50
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675  -79738.159  58918.115 107.525542 58810.5895 -138656.27 79845.6848 3.58418473
 468000      .468  -56797.722 26105.8318  115.85047 25989.9813 -82903.554 56913.5724 3.86168233
 468500     .4685  -32903.233 -7090.6167 122.296838 -7212.9135 -25812.616 33025.5299 4.07656128
 469000      .469  -8469.6588 -40102.141 126.758176 -40228.899 31632.4824 8596.41701 4.22527254
 469500     .4695  16079.3411 -72364.009  129.17024  -72493.18 88443.3505 -15950.171 4.30567468
 470000       .47  40318.4022 -103325.24 129.508776 -103454.75 143643.646 -40188.893  4.3169592
 470500     .4705   63827.702 -132457.91 127.784221  -132585.7 196285.616 -63699.918 4.25947403
 471000      .471   86200.345 -159266.18 124.036421 -159390.21 245466.523 -86076.309 4.13454735
 471500     .4715  107049.744 -183294.95 118.332031 -183413.28 290344.692 -106931.41 3.94440104
 472000      .472  126016.635 -204137.88 110.768089 -204248.65 330154.516 -125905.87 3.69226962
 472500     .4725  142775.218 -221444.27 101.477807 -221545.74 364219.484 -142673.74 3.38259358
 473000      .473   157038.39 -234924.68 90.6303195 -235015.31 391963.066 -156947.76 3.02101065
 473500     .4735  168562.365 -244355.59 78.4237642 -244434.01 412917.954 -168483.94 2.61412547
 474000      .474  177150.781 -249583.02 65.0765989 -249648.09 426733.798  -177085.7 2.16921996
 474500     .4745  182658.205 -250525.09 50.8196567 -250575.91 433183.294 -182607.38 1.69398856
 475000      .475  184992.928 -247173.57 35.8917863 -247209.46 432166.494 -184957.04 1.19639288
 475500     .4755  184118.749 -239594.06 20.5413575  -239614.6 423712.806 -184098.21 .684711918
 476000      .476   180055.39 -227924.71 5.02845502 -227929.74 407980.099 -180050.36 .167615167
 476500     .4765  172877.727 -212373.45  -10.37905 -212363.07  385251.18 -172888.11 -.34596833
 477000      .477   162714.18 -193214.13 -25.414355 -193188.72  355928.31 -162739.59 -.84714516
 477500     .4775   149744.42 -170781.64 -39.820986 -170741.81 320526.056 -149784.24 -1.3273662
 478000      .478  134196.384 -145466.19 -53.360362 -145412.83 279662.571 -134249.74 -1.7786787
 478500     .4785  116342.595 -117706.77 -65.814847 -117640.95 234049.361 -116408.41 -2.1938282
 479000      .479  96495.5562 -87983.673 -76.985393 -87906.688  184479.23 -96572.542 -2.5661798
 479500     .4795  75002.0851 -56810.112 -86.689702 -56723.423 131812.197 -75088.775 -2.8896567
 480000       .48  52236.9319   -24723.1 -94.766036 -24628.334 76960.0315 -52331.698 -3.1588679
 480500     .4805  28596.0809 7725.91906 -101.08027 7826.99933 20870.1618 -28697.161 -3.3693423
 481000      .481  4489.90731 39980.5432 -105.53223 40086.0754 -35490.636 -4595.4395  -3.517741
 481500     .4815  -19663.726 71488.8239 -108.05959 71596.8835  -91152.55  19555.666 -3.6019862
 482000      .482  -43446.415 101712.487 -108.63667 101821.123  -145158.9 43337.7788 -3.6212224
 482500     .4825  -66446.382 130136.026 -107.26885 130243.295 -196582.41  66339.113 -3.5756284
 483000      .483  -88265.828 156275.643 -103.98854 156379.632 -244541.47 88161.8391 -3.4662846
 483500     .4835   -108528.1 179687.684 -98.856357  179786.54 -288215.79 108429.248 -3.2952119
 484000      .484  -126884.32 199976.267 -91.964299 200068.232 -326860.58 126792.353 -3.0654766
 484500     .4845  -143019.25 216799.947 -83.437627 216883.384 -359819.19  142935.81 -2.7812542
 485000      .485  -156656.53 229877.304 -73.433982 229950.738 -386533.84 156583.099 -2.4477994
 485500     .4855  -167563.14 238991.456 -62.137639 239053.594  -406554.6 167501.006 -2.0712546
 486000      .486  -175553.36 243993.611 -49.750704 244043.362 -419546.97 175503.608 -1.6583568
 486500     .4865  -180492.17 244805.652 -36.487235  244842.14 -425297.83 180455.686 -1.2162412
 487000      .487  -182297.82 241421.534 -22.572149 241444.106 -423719.36 182275.252 -.75240498
 487500     .4875  -180943.19 233907.306  -8.241418 233915.547 -414850.49 180934.945 -.27471393
 488000      .488  -176456.06 222399.793  6.2589889 222393.534 -398855.85  176462.32 .208632963
 488500     .4885  -168918.38 207103.956 20.6768465 207083.279 -376022.33 168939.054 .689228215
 489000      .489  -158464.51 188289.079 34.7615339 188254.317 -346753.58 158499.268  1.1587178
 489500     .4895  -145278.92 166284.047 48.2731917 166235.773 -311562.97 145327.192 1.60910639
 490000       .49  -129593.19 141471.775 60.9878328 141410.787 -271064.97 129654.179 2.03292776
 490500     .4905  -111682.13 114282.698 72.6980013    114210. -225964.83 111754.825 2.42326671
 491000      .491  -91858.958 85187.3345 83.2125045 85104.1219 -177046.29 91942.1701 2.77375015
 491500     .4915  -70469.721 54688.0716 92.3572179 54595.7143 -125157.79 70562.0778 3.07857393
 492000      .492     -47887. 23310.3333 99.9783319 23210.3549 -71197.333 47986.9784 3.33261106
 492500     .4925  -24503.292 -8406.5967 105.948779 -8512.5455 -16096.695 24609.2406 3.53162597
 493000      .493  -724.29159 -39918.789 110.174353 -40028.964 39194.4976 834.465944 3.67247842
 493500     .4935  23037.8951 -70686.823 112.595133 -70799.419 93724.7185   -22925.3 3.75317111
 494000      .494  46371.7515  -100184.9 113.183049 -100298.09 146556.654 -46258.568 3.77276829
 494500     .4945  68873.5028 -127909.84 111.938918 -128021.78 196783.339 -68761.564 3.73129727
 495000      .495  90154.2555 -153389.72 108.890591 -153498.61 243543.971 -90045.365 3.62968637
 495500     .4955  109846.924 -176192.09 104.093475 -176296.19 286039.017 -109742.83 3.46978249
 496000      .496  127612.645 -195931.42 97.6334861 -196029.05 323544.062 -127515.01 3.25444954
 496500     .4965  143146.465 -212275.45 89.6286136 -212365.08 355421.919 -143056.84 2.98762045
 497000      .497  156182.341 -224950.72 80.2258445 -225030.95 381133.065 -156102.12 2.67419482
 497500     .4975  166497.604 -233746.99 69.5952168 -233816.58 400244.589 -166428.01 2.31984056
 498000      .498  173916.813 -238520.74 57.9240243 -238578.67 412437.558 -173858.89 1.93080081
 498500     .4985  178314.905 -239197.69 45.4124971  -239243.1 417512.594 -178269.49  1.5137499
 499000      .499  179619.475 -235773.98 32.2721037 -235806.25 415393.451  -179587.2 1.07573679
 499500     .4995  177811.998 -228316.21 18.7258153 -228334.94 406128.212 -177793.27 .624193845
 500000       0.5  172927.908 -216960.08 5.00648029 -216965.08 389887.986  -172922.9 .166882676
 500500     .5005  165055.714 -201907.71 -8.6487736 -201899.06 366963.425 -165064.36 -.28829245
 501000      .501  154335.348 -183424.07 -22.005757 -183402.07 337759.422 -154357.35 -.73352524
 501500     .5015  140955.761 -161832.33  -34.83947 -161797.49 302788.086  -140990.6 -1.1613157
 502000      .502  125151.752 -137508.29 -46.938304 -137461.35 262660.042 -125198.69 -1.5646101
 502500     .5025  107199.999 -110874.04 -58.105319 -110815.93 218074.038  -107258.1  -1.936844
 503000      .503  87414.2036 -82390.577 -68.157923 -82322.419 169804.781 -87482.362 -2.2719308
 503500     .5035  66139.4232 -52549.753 -76.929607 -52472.823 118689.176 -66216.353 -2.5643202
 504000      .504  43745.8976 -21865.641 -84.274756 -21781.367  65611.539 -43830.172 -2.8091585
 504500     .5045  20622.5889 9134.33601 -90.073937 9224.40994 11488.2529 -20712.663 -3.0024646
 505000      .505  -2829.4741 39918.4212 -94.237572 40012.6588 -42747.895 2735.23654 -3.1412524
 505500     .5055  -26203.992 69959.5289 -96.707161 70056.2361 -96163.521 26107.2848  -3.223572
 506000      .506  -49096.319 98744.1718 -97.453549 98841.6254 -147840.49 48998.8653 -3.2484516
 506500     .5065  -71110.522 125781.256 -96.474156  125877.73 -196891.78  71014.048 -3.2158052
 507000      .507  -91866.409 150610.582 -93.792437 150704.375 -242476.99 91772.6168 -3.1264146
 507500     .5075  -111006.21 172810.775 -89.459694 172900.235 -283816.99 110916.754 -2.9819898
 508000      .508  -128200.75 192006.439 -83.556652 192089.995 -320207.19 128117.191 -2.7852217
 508500     .5085  -143154.95 207874.435  -76.19322 207950.629 -351029.38 143078.755  -2.539774
 509000      .509  -155612.79 220149.219 -67.505809 220216.725 -375762.01 155545.288 -2.2501936
 509500     .5095  -165361.61 228627.203 -57.652164 228684.855 -393988.81 165303.957 -1.9217388
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      46       1      50
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -172235.78 233170.178 -46.806034 233216.984 -405405.96 172188.972 -1.5602011
 510500     .5105  -176119.73 233707.682 -35.154421 233742.836 -409827.41 176084.572  -1.171814
 511000      .511  -176949.95 230238.154 -22.896784 230261.051  -407188.1 176927.053 -.76322612
 511500     .5115    -174716. 222828.818 -10.243796 222839.062 -397544.82 174705.758 -.34145987
 512000      .512   -169460.5 211614.326 2.58548666 211611.741 -381074.82 169463.082 .086182889
 512500     .5125  -161278.16 196794.221 15.3684933 196778.852 -358072.38 161293.532 .512283109
 513000      .513  -150314.11 178629.346 27.8856463  178601.46 -328943.45 150341.995 .929521544
 513500     .5135  -136761.35 157437.326 39.9259816   157397.4 -294198.67 136801.275 1.33086605
 514000      .514  -120857.56 133587.127  51.289823 133535.837 -254444.69 120908.854 1.70966077
 514500     .5145  -102880.99 107492.688 61.7897045 107430.898 -210373.67 102942.775 2.05965682
 515000      .515  -83145.469 79605.7069 71.2516831 79534.4552 -162751.18 83216.7209  2.3750561
 515500     .5155  -61994.898 50407.7536 79.5178696 50328.2358 -112402.65 62074.4158 2.65059565
 516000      .516  -39797.082 20401.8645 86.4504768  20315.414 -60198.946 39883.5324 2.88168256
 516500     .5165  -16937.358 -9896.1406 91.9366202 -9988.0772 -7041.2171 17029.2943 3.06455401
 517000      .517  6187.97772 -39966.444 95.8913671 -40062.336 46154.4221 -6092.0864  3.1963789
 517500     .5175  29178.4074 -69294.052 98.2577373  -69392.31 98472.4598  -29080.15 3.27525791
 518000      .518  51636.1065 -97377.582 99.0052593 -97476.587 149013.689 -51537.101 3.30017531
 518500     .5185  73172.8974 -123737.87 98.1289481   -123836.  196910.77 -73074.768 3.27096494
 519000      .519  93417.0708 -147926.24 95.6493128 -148021.88 241343.306 -93321.422 3.18831043
 519500     .5195  112019.886 -169532.17 91.6135674 -169623.78 281552.052 -111928.27 3.05378558
 520000       .52  128661.553  -188190.3 86.0969903  -188276.4 316851.854 -128575.46 2.86989968
 520500     .5205  143056.596 -203586.51 79.2021453 -203665.72  346643.11 -142977.39 2.64007151
 521000      .521  154958.651 -215463.12 71.0554086 -215534.17  370421.77  -154887.6 2.36851362
 521500     .5215  164164.681 -223623.17 61.8026577 -223684.97  387787.85 -164102.88 2.06008859
 522000      .522  170518.514 -227933.77 51.6056792 -227985.38 398452.284 -170466.91 1.72018931
 522500     .5225  173913.599 -228328.31 40.6397525 -228368.95 402241.913 -173872.96 1.35465842
 523000      .523   174294.85 -224807.55 29.0924287 -224836.64 399102.397 -174265.76 .969747623
 523500     .5235  171659.484 -217439.41 17.1622272 -217456.58 389098.899 -171642.32 .572074241
 524000      .524  166056.876 -206357.68  5.0552957 -206362.73 372414.552 -166051.82 .168509857
 524500     .5245  157587.566 -191759.42 -7.0198769  -191752.4 349346.987 -157594.59  -.2339959
 525000      .525  146401.474 -173901.58  -18.85778 -173882.72 320303.055 -146420.33 -.62859267
 525500     .5255  132695.336 -153096.46 -30.260002  -153066.2 285791.797  -132725.6 -1.0086667
 526000      .526  116709.337 -129706.35 -41.037846 -129665.31 246415.687 -116750.38 -1.3679282
 526500     .5265  98722.9373 -104137.26  -51.01363 -104086.25 202860.199 -98773.951 -1.7004543
 527000      .527  79049.9202 -76831.844 -60.022104 -76771.822 155881.764 -79109.942 -2.0007368
 527500     .5275  58032.8039 -48261.639 -67.913587 -48193.725 106294.443 -58100.717 -2.2637862
 528000      .528  36036.8272 -18918.898 -74.558199 -18844.339 54955.7249 -36111.385 -2.4852733
 528500     .5285  13443.6424 10691.8832 -79.849437 10771.7327 2751.75916 -13523.492 -2.6616479
 529000      .529  -9355.2205 40062.5753 -83.706158 40146.2814 -49417.796 9271.51432 -2.7902053
 529500     .5295  -31965.057 68690.0746 -86.072878 68776.1475 -100655.13 31878.9843 -2.8690959
 530000       .53  -53994.809 96084.8967 -86.918776 96171.8155 -150079.71 53907.8903 -2.8972925
 530500     .5305  -75063.906 121779.594 -86.236991 121865.831  -196843.5 74977.6694 -2.8745664
 531000      .531  -94808.942 145336.807 -84.045369 145420.852 -240145.75 94724.8964 -2.8015123
 531500     .5315  -112889.96 166356.731 -80.387751 166437.119 -279246.69 112809.576 -2.6795917
 532000      .532  -128996.28 184483.879 -75.334241 184559.213 -313480.16 128920.944 -2.5111414
 532500     .5325   -142851.7  199413.03 -68.979879  199482.01 -342264.73  142782.72 -2.2993293
 533000      .533  -154219.22 210894.316  -61.44176 210955.758 -365113.54 154157.782 -2.0480587
 533500     .5335  -162905.09 218737.395 -52.855279  218790.25 -381642.48 162852.231 -1.7618426
 534000      .534  -168762.15 222814.658 -43.371061  222858.03 -391576.81 168718.778  -1.445702
 534500     .5345  -171692.48 223063.371 -33.153347 223096.525 -394755.85 171659.323 -1.1051116
 535000      .535  -171648.97 219486.633 -22.378718 219509.012 -391135.61 171626.594 -.74595727
 535500     .5355  -168636.08 212153.169 -11.233867 212164.402 -380789.25 168624.843 -.37446224
 536000      .536  -162709.54 201195.966 .087890657 201195.878 -363905.51  162709.63 .002929689
 536500     .5365  -153975.36 186809.834 11.3911767 186798.442 -340785.19 153986.749 .379705889
 537000      .537  -142587.89 169247.952 22.4833281 169225.468 -311835.84  142610.37  .74944427
 537500     .5375  -128747.22  148817.48 33.1779234 148784.302  -277564.7 128780.397 1.10593078
 538000      .538  -112695.73 125874.242  43.296725 125830.945 -238569.97 112739.024 1.44322417
 538500     .5385  -94713.808 100816.532 52.6712688 100763.861 -195530.34 94766.4789 1.75570896
 539000      .539   -75114.92 74078.1653  61.145133 74017.0202 -149193.08 75176.0646  2.0381711
 539500     .5395  -54240.054 46120.9166  68.577013 46052.3396 -100360.97 54308.6311 2.28590043
 540000       .54   -32451.77 17426.5203 74.8443286 17351.6759  -49878.29 32526.6143 2.49481095
 540500     .5405  -10127.938 -11511.609  79.846397 -11591.455 1383.67051 10207.7846 2.66154657
 541000      .541  12344.7263 -40196.797 83.5059384 -40280.303 52541.5236  -12261.22 2.78353128
 541500     .5415  34577.3169 -68137.598 85.7689962 -68223.367 102714.915 -34491.548 2.85896654
 542000      .542  56185.4898 -94856.218 86.6045563 -94942.823 151041.708 -56098.885 2.88681854
 542500     .5425  76796.1705 -119896.73 86.0046755 -119982.73 196692.897 -76710.166 2.86682252
 543000      .543  96054.0529 -142832.88 83.9851498 -142916.87 238886.934 -95970.068 2.79950499
 543500     .5435  113627.738  -163275.4 80.5863811 -163355.99 276903.138 -113547.15  2.6862127
 544000      .544  129215.383 -180878.54 75.8734649 -180954.41  310093.92 -129139.51  2.5291155
 544500     .5445  142549.806 -195345.87 69.9345632 -195415.81 337895.677 -142479.87 2.33115211
 545000      .545  153403.041 -206435.27 62.8780155 -206498.15 359838.308 -153340.16 2.09593385
 545500     .5455  161590.261 -213962.95 54.8294515 -214017.78  375553.21 -161535.43 1.82764838
 546000      .546  166972.989 -217806.58 45.9295206 -217852.51 384779.568 -166927.06 1.53098402
 546500     .5465  169461.486 -217907.28 36.3322012 -217943.61 387368.765 -169425.15 1.21107337
 547000      .547   169016.24 -214270.53 26.2032943 -214296.73 383286.771 -168990.04 .873443144
 547500     .5475  165648.532 -206965.92 15.7181498 -206981.64  372614.45 -165632.81 .523938327
 548000      .548  159420.111 -196125.76 5.05801269 -196130.82 355545.874 -159415.05 .168600423
 548500     .5485   150442.05 -181942.72 -5.5942923 -181937.13 332384.773 -150447.64 -.18647641
 549000      .549  138872.812 -164666.39  -16.05818 -164650.34 303539.206 -138888.87 -.53527266
 549500     .5495  124915.507 -144598.97 -26.158208 -144572.81 269514.474 -124941.66 -.87194026
 550000       .55  108814.366 -122089.97 -35.726172 -122054.24 230904.337 -108850.09 -1.1908724
 550500     .5505  90850.4522 -97530.191 -44.602877 -97485.588 188380.643 -90895.055 -1.4867626
 551000      .551  71336.6948 -71344.842  -52.64047 -71292.201 142681.536 -71389.335 -1.7546823
 551500     .5515  50612.3834  -43986.17 -59.705684 -43926.465 94598.5536 -50672.089 -1.9901895
 552000      .552  29037.2725  -15925.64 -65.683112 -15859.957 44962.9127 -29102.956 -2.1894371
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      46       1      50
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525  6985.38271 12354.1625  -70.47755   12424.64 -5368.7797 -7055.8603 -2.3492517
 553000      .553  -15161.432 40367.7885  -74.01519 40441.8037  -55529.22 15087.4166  -2.467173
 553500     .5535  -37020.069 67635.2341 -76.243868  67711.478  -104655.3 36943.8253 -2.5414623
 554000      .554  -58212.831 93690.1753 -77.132947 93767.3082 -151903.01 58135.6982 -2.5710982
 554500     .5545  -78374.008 118087.983 -76.673662 118164.656 -196461.99 78297.3346 -2.5557887
 555000      .555  -97156.229 140413.341 -74.880035 140488.221 -237569.57 97081.3494 -2.4960012
 555500     .5555  -114236.43 160287.313 -71.789452 160359.103 -274523.74 114164.642 -2.3929817
 556000      .556  -129321.37 177373.741 -67.462173 177441.203 -306695.11 129253.906 -2.2487391
 556500     .5565   -142152.6 191384.892 -61.979731 191446.872 -333537.49 142090.618  -2.065991
 557000      .557   -152510.9 202086.294  -55.44255 202141.737 -354597.19 152455.455  -1.848085
 557500     .5575  -160220.04 209300.668 -47.967431 209348.635  -369520.7 160172.068 -1.5989144
 558000      .558  -165149.83 212910.904 -39.685648  212950.59 -378060.73 165110.143 -1.3228549
 558500     .5585  -167218.36 212861.984  -30.74155 212892.726 -380080.35 167187.621 -1.0247183
 559000      .559  -166393.32  209161.79 -21.290801  209183.08 -375555.11 166372.033 -.70969338
 559500     .5595  -162692.45 201880.821 -11.497757 201892.319 -364573.28 162680.957 -.38325858
 560000       .56  -156183.15 191150.837 -1.5320779 191152.369 -347333.99 156181.616 -.05106926
 560500     .5605  -146981.22 177162.473 8.43502995 177154.038 -324143.69 146989.654 .281167665
 561000      .561  -135248.88 160161.879 18.2342378 160143.645 -295410.76 135267.119 .607807928
 561500     .5615  -121191.95 140446.433 27.7006128 140418.733 -261638.38 121219.651  .92335376
 562000      .562  -105056.22 118359.558 36.6755101 118322.883 -223415.78 105092.896   1.222517
 562500     .5625  -87123.166  94284.723 45.0086483 94239.7144 -181407.89 87168.1749 1.50028828
 563000      .563  -67704.973 68638.7622 52.5606991 68586.2015 -136343.74 67757.5342  1.7520233
 563500     .5635  -47139.082 41864.6344 59.2062053 41805.4282 -89003.717 47198.2884 1.97354018
 564000      .564  -25782.328 14423.7749 64.8364043 14358.9385 -40206.102  25847.164 2.16121348
 564500     .5645  -4004.7911 -13211.829 69.3613008  -13281.19 9207.03757 4074.15243 2.31204336
 565000      .565  17816.5698  -40567.72 72.7106039 -40640.431 58384.2897 -17743.859  2.4236868
 565500     .5655  39304.4434 -67175.111 74.8339926 -67249.945 106479.554 -39229.609 2.49446642
 566000      .566   60087.719 -92578.933 75.7014496 -92654.634 152666.652 -60012.018 2.52338165
 566500     .5665   79807.935 -116345.65 75.3038721 -116420.95 196153.583 -79732.631 2.51012907
 567000      .567  98125.4798 -138070.66 73.6537496 -138144.32 236196.142 -98051.826 2.45512499
 567500     .5675  114725.425 -157385.21 70.7854963 -157455.99 272110.632 -114654.64 2.35951654
 568000      .568  129322.895 -173962.57 66.7548725 -174029.32 303285.462 -129256.14 2.22516242
 568500     .5685  141667.923 -187523.58 61.6373362 -187585.22 329191.506 -141606.29 2.05457787
 569000      .569  151549.736 -197841.34  55.525924 -197896.87 349391.079 -151494.21 1.85086413
 569500     .5695  158800.384   -204745. 48.5293208 -204793.53 363545.389 -158751.85 1.61764403
 570000       .57  163297.627 -208122.64 40.7702374 -208163.41  371420.27 -163256.86 1.35900791
 570500     .5705  164967.006 -207923.07 32.3838802 -207955.46 372890.078 -164934.62 1.07946267
 571000      .571  163783.048  -204156.6 23.5161223 -204180.11 367939.647 -163759.53 .783870742
 571500     .5715  159769.611 -196894.69 14.3209192 -196909.01 356664.305 -159755.29 .477363975
 572000      .572  152999.384 -186268.64 4.95701377 -186273.59  339268.02 -152994.43 .165233792
 572500     .5725  143592.588 -172467.15 -4.4154061 -172462.73 316059.733   -143597.  -.1471802
 573000      .573  131714.875 -155733.07 -13.637547 -155719.43 287447.941 -131728.51 -.45458492
 573500     .5735  117574.439 -136359.11 -22.554323 -136336.56 253933.554 -117596.99 -.75181077
 574000      .574  101418.373 -114682.77 -31.016366 -114651.75 216101.144 -101449.39 -1.0338789
 574500     .5745  83528.3224 -91080.389 -38.882137 -91041.507 174608.712 -83567.204 -1.2960712
 575000      .575  64215.5421 -65960.637 -46.020474 -65914.616 130176.179 -64261.563 -1.5340158
 575500     .5755   43815.464 -39757.408 -52.313414 -39705.095 83572.8724 -43867.777 -1.7437805
 576000      .576  22681.8916 -12922.344 -57.658615 -12864.685 35604.2351  -22739.55 -1.9219538
 576500     .5765  1180.89648  14082.934 -61.970994  14144.905 -12902.038 -1242.8675 -2.0656998
 577000      .577    -20315.5 40794.7369 -65.183653 40859.9206 -61110.237 20250.3163 -2.1727884
 577500     .5775  -41435.766 66755.2725 -67.248363 66822.5209 -108191.04 41368.5175 -2.2416121
 578000      .578  -61815.308  91520.505  -68.13602  91588.641 -153335.81 61747.1717 -2.2712007
 578500     .5785  -81102.795 114667.773  -67.83733  114735.61 -195770.57 81034.9581 -2.2612443
 579000      .579  -98966.224  135803.01  -66.36348 135869.373 -234769.23 98899.8603  -2.212116
 579500     .5795   -115098.6 154567.436 -63.746192 154631.182 -269666.04 115034.858 -2.1248731
 580000       .58  -129223.21 170643.627 -60.036953 170703.664 -299866.84 129163.171 -2.0012318
 580500     .5805   -141098.3 183760.871 -55.305572 183816.177 -324859.17 141042.992 -1.8435191
 581000      .581  -150521.27 193699.722 -49.638415  193749.36 -344220.99 150471.631 -1.6546138
 581500     .5815  -157332.14  200295.69 -43.136699 200338.827 -357627.83 157289.003   -1.43789
 582000      .582  -161416.28 203441.984 -35.915076 203477.899 -364858.27 161380.366 -1.1971692
 582500     .5825  -162706.35 203091.233 -28.100164 203119.333 -365797.59 162678.253 -.93667214
 583000      .583  -161183.38 199256.171 -19.828563 199275.999 -360439.55  161163.55 -.66095211
 583500     .5835  -156876.99 192009.286 -11.244269 192020.531 -348886.28 156865.748 -.37480898
 584000      .584  -149864.85 181481.454 -2.4957275  181483.95 -331346.31 149862.359 -.08319092
 584500     .5845  -140271.27 167859.583 6.26712366 167853.316 -308130.86  140277.54 .208904122
 585000      .585  -128265.02 151383.328   14.89543 151368.432 -279648.35 128279.916 .496514332
 585500     .5855  -114056.39 132340.886 23.2435196 132317.643 -246397.28 114079.635 .774783985
 586000      .586   -97893.51 111063.965 31.1708838 111032.794 -208957.47  97924.681 1.03902946
 586500     .5865   -80057.97 87921.9848 38.5444195 87883.4404 -167979.96 80096.5147 1.28481398
 587000      .587   -60859.91 63315.6544  45.240922 63270.4135 -124175.56 60905.1508 1.50803073
 587500     .5875  -40632.613 37670.0265 51.1495688 37618.8769 -78302.639 40683.7626 1.70498563
 588000      .588  -19726.741 11427.1682 56.1740533 11370.9941 -31153.909 19782.9153 1.87246844
 588500     .5885  1495.71854 -14961.438 60.2340578 -15021.672 16457.1565 -1435.4845 2.00780193
 589000      .589   22667.708 -41042.647 63.2660853 -41105.914 63710.3554 -22604.442 2.10886951
 589500     .5895  43423.4573  -66369.44 65.2240539 -66434.664 109792.897 -43358.233 2.17413513
 590000       .59  63404.8282 -90508.595 66.0799653 -90574.675 153913.423 -63338.748 2.20266551
 590500     .5905  82267.5097 -113048.12 65.8245919 -113113.94 195315.625 -82201.685 2.19415306
 591000      .591  99686.9498 -133604.26 64.4679368 -133668.73  233291.21 -99622.482 2.14893123
 591500     .5915  115363.919 -151828.07 62.0391814  -151890.1 267191.984 -115301.88 2.06797271
 592000      .592  129029.627 -167411.24 58.5859091 -167469.83 296440.871 -128971.04 1.95286364
 592500     .5925  140450.319  -180091.4 54.1727526 -180145.57 320541.716 -140396.15 1.80575842
 593000      .593  149431.292 -189656.44 48.8798972 -189705.32  339087.73 -149382.41 1.62932991
 593500     .5935  155820.232 -195948.15 42.8016948 -195990.95 351768.381 -155777.43 1.42672316
 594000      .594  159509.809 -198864.81 36.0453085 -198900.86  358374.62 -159473.76 1.20151028
 594500     .5945  160439.473 -198362.83 28.7291776 -198391.56 358802.308 -160410.74 .957639253
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      46       1      50
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  158596.422 -194457.39  20.981069 -194478.37 353053.815 -158575.44 .699368968
 595500     .5955  154015.745 -187222.03 12.9356104 -187234.96  341237.77 -154002.81 .431187013
 596000      .596  146779.762 -176787.27  4.7315451   -176792. 323567.027 -146775.03  .15771817
 596500     .5965  137016.556  -163338.3 -3.4908638 -163334.81 300354.858 -137020.05 -.11636213
 597000      .597  124897.733 -147111.71   -11.5921 -147100.12 272009.445 -124909.33 -.38640332
 597500     .5975  110635.409 -128391.31 -19.435431 -128371.88  239026.72 -110654.84 -.64784768
 598000      .598  94478.4931 -107503.19 -26.888921  -107476.3 201981.682 -94505.382 -.89629736
 598500     .5985  76708.3199 -84810.017 -33.827605  -84776.19 161518.337 -76742.148 -1.1275868
 599000      .599  57633.7372 -60704.743 -40.135868 -60664.607  118338.48 -57673.873 -1.3378623
 599500     .5995  37585.7405 -35603.786 -45.709728 -35558.076 73189.5263  -37631.45 -1.5236576
 600000       0.6  16911.7476 -9939.8607 -50.458669  -9889.402 26851.6083 -16962.206 -1.6819556
 600500     .6005  -4030.4043 15845.4702  -54.30693 15899.7771 -19875.874 3976.09737  -1.810231
 601000      .601  -24878.648  41309.386 -57.194388 41366.5804 -66188.034 24821.4533 -1.9064796
 601500     .6015  -45272.955 66015.4172 -59.077257 66074.4945 -111288.37  45213.878 -1.9692419
 602000      .602  -64861.576 89540.9385 -59.928778 89600.8673 -154402.51 64801.6473 -1.9976259
 602500     .6025  -83307.113 111484.407 -59.739889 111544.147 -194791.52 83247.3728 -1.9913296
 603000      .603  -100292.32 131472.213 -58.519596 131530.733 -231764.54 100233.805 -1.9506532
 603500     .6035  -115525.57 149165.023 -56.294765 149221.318 -264690.59 115469.272 -1.8764922
 604000      .604  -128745.78 164263.535 -53.109351 164316.644 -293009.31  128692.67 -1.7703117
 604500     .6045  -139726.96  176513.53 -49.023255 176562.553 -316240.49  139677.94 -1.6341085
 605000      .605  -148282.05 185710.164  -44.11104 185754.275 -333992.22  148237.94  -1.470368
 605500     .6055  -154266.12 191701.401 -38.460677 191739.861 -345967.52 154227.655 -1.2820226
 606000      .606  -157578.82 194390.529 -32.172287 194422.701 -351969.35  157546.65 -1.0724096
 606500     .6065  -158166.11 193737.711 -25.356619 193763.068 -351903.82  158140.75 -.84522064
 607000      .607  -156021.03  189760.55  -18.13308 189778.683 -345781.58 156002.896   -.604436
 607500     .6075  -151183.83 182533.666 -10.627419 182544.293  -333717.5 151173.205 -.35424729
 608000      .608  -143741.19 172187.308 -2.9692818 172190.278  -315928.5 143738.222 -.09897606
 608500     .6085  -133824.67 158905.025 4.71013163 158900.315  -292729.7 133829.385 .157004388
 609000      .609  -121608.44  142920.42 12.2801623 142908.139 -264528.86 121620.718 .409338745
 609500     .6095  -107306.16 124513.054 19.6126124 124493.442 -231819.22 107325.774 .653753747
 610000       .61   -91167.31 104003.553 26.5837329 103976.969 -195170.86 91193.8938 .886124432
 610500     .6105  -73472.758 81748.0106 33.0763856 81714.9343 -155220.77 73505.8345 1.10254619
 611000      .611    -54529.9 58131.8048 38.9822433 58092.8226  -112661.7 54568.8818 1.29940811
 611500     .6115  -34667.311 33562.9286 44.2038168 33518.7247  -68230.24 34711.5151 1.47346056
 612000      .612  -14229.069 8464.95243 48.6561072 8416.29632 -22694.021 14277.7246 1.62187024
 612500     .6125  6431.20283 -16730.266 52.2677972 -16782.534 23161.4686  -6378.935 1.74225991
 613000      .613  26956.4449 -41590.009 54.9821154 -41644.991 68546.4539 -26901.463 1.83273718
 613500     .6135  46992.3513 -65688.139 56.7576033 -65744.897 112680.491 -46935.594 1.89192011
 614000      .614  66193.4952 -88612.411 57.5688577  -88669.98 154805.906 -66135.926 1.91896192
 614500     .6145  84229.2887 -109971.53 57.4071111 -110028.93 194200.815 -84171.882 1.91357037
 615000      .615  100789.666 -129401.81  56.280474 -129458.09 230191.471 -100733.39  1.8760158
 615500     .6155  115590.398 -146573.38 54.2136996 -146627.59 262163.773 -115536.18 1.80712332
 616000      .616  128377.962 -161195.75  51.247458   -161247. 289573.714 -128326.71  1.7082486
 616500     .6165  138933.885 -173022.76 47.4373153  -173070.2 311956.645 -138886.45 1.58124384
 617000      .617   147078.49 -181856.68 42.8526446 -181899.53 328935.169 -147035.64 1.42842149
 617500     .6175  152673.959 -187551.56 37.5755165 -187589.14 340225.519 -152636.38 1.25251722
 618000      .618  155626.671 -190015.63 31.6994526 -190047.33 345642.302 -155594.97 1.05664842
 618500     .6185  155888.752 -189212.76 25.3279074 -189238.09 345101.515 -155863.42 .844263581
 619000      .619  153458.832 -185162.98 18.5723976 -185181.56 338621.816 -153440.26 .619079921
 619500     .6195  148382.015 -177942.01 11.5503363 -177953.56 326324.027 -148370.47  .38501121
 620000       .62  140749.044 -167679.86 4.38280115 -167684.24 308428.902 -140744.66 .146093372
 620500     .6205  130694.693  -154558.5 -2.8075549  -154555.7 285253.198  -130697.5 -.09358516
 621000      .621  118395.402 -138808.68  -9.898436 -138798.78  257204.08  -118405.3 -.32994787
 621500     .6215  104066.173 -120705.81 -16.769784 -120689.04 224771.978 -104082.94 -.55899281
 622000      .622   87956.805 -100565.19 -23.305721 -100541.89 188521.997 -87980.111 -.77685736
 622500     .6225  70347.5286 -78736.523 -29.396588 -78707.126 149084.051 -70376.925 -.97988626
 623000      .623  51544.1264  -55597.79 -34.941001 -55562.849 107141.917 -51579.067    -1.1647
 623500     .6235  31872.6316 -31548.755 -39.847684 -31508.907 63421.3867 -31912.479 -1.3282561
 624000      .624   11673.687 -7004.0514 -44.036925 -6960.0145 18677.7384 -11717.724 -1.4678975
 624500     .6245  -8703.3482 17613.9565 -47.441702 17661.3982 -26317.305  8655.9065 -1.5813901
 625000      .625  -28906.443 41882.4408 -50.008573 41932.4494 -70788.884 28856.4346 -1.6669524
 625500     .6255  -48586.987 65385.3782 -51.698465 65437.0767 -113972.37 48535.2888 -1.7232822
 626000      .626  -67405.814 87720.6868 -52.487383 87773.1742  -155126.5 67353.3269 -1.7495794
 626500     .6265  -85039.047 108507.105  -52.36693 108559.472 -193546.15   84986.68 -1.7455643
 627000      .627  -101183.66 127390.695 -51.344477 127442.039 -228574.36 101132.318 -1.7114826
 627500     .6275  -115562.69 144050.855 -49.442868 144100.298 -259613.54 115513.244 -1.6480956
 628000      .628  -127929.94 158205.764 -46.699772 158252.464 -286135.71 127883.243 -1.5566591
 628500     .6285  -138074.27 169617.144 -43.166812 169660.311 -307691.41 138031.104 -1.4388937
 629000      .629  -145823.14 178094.278   -38.9086 178133.187 -323917.42 145784.229 -1.2969533
 629500     .6295  -151045.58 183497.203   -34.0017 183531.205 -334542.78 151011.578   -1.13339
 630000       .63  -153654.41 185739.013 -28.533438 185767.547 -339393.43 153625.879 -.95111459
 630500     .6305  -153607.68 184787.247 -22.600414 184809.848 -338394.92 153585.075 -.75334712
 631000      .631  -150909.29 180664.336   -16.3067 180680.643 -331573.63 150892.984 -.54355668
 631500     .6315  -145608.94 173447.113 -9.7618612 173456.875 -319056.05 145599.179 -.32539537
 632000      .632  -137801.16 163265.392 -3.0789409  163268.47 -301066.56 137798.085 -.10263136
 632500     .6325  -127623.67 150299.646 3.62745662 150296.018 -277923.32 127627.301 .120915221
 633000      .633  -115254.94  134777.82 10.2429803 134767.577 -250032.76 115265.185 .341432677
 633500     .6335  -100911.06 116971.321 16.6553259 116954.666 -217882.38 100927.718  .55517753
 634000      .634  -84841.964 97190.2729 22.7561193 97167.5167 -182032.24 84864.7203 .758537311
 634500     .6345  -67327.055 75778.1096   28.44286 75749.6668 -143105.16 67355.4978 .948095332
 635000      .635   -48670.36 53105.6155 33.6207867 53071.9947 -101775.98 48703.9803 1.12069289
 635500     .6355  -29195.251 29564.5105 38.2045278  29526.306 -58759.761 29233.4553 1.27348426
 636000      .636  -9238.8531  5560.6906 42.1194482 5518.57116 -14799.544  9280.9725 1.40398161
 636500     .6365  10853.7903 -18492.766 45.3027082 -18538.069 29346.5563 -10808.488 1.51009027
 637000      .637  30735.6871 -42182.708 47.7041462 -42230.412 72918.3953 -30687.983 1.59013821
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      46       1      50
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  50063.8974 -65103.013 49.2870754   -65152.3  115166.91  -50014.61 1.64290251
 638000      .638   68505.453 -86861.551 50.0289599  -86911.58 155367.004 -68455.424   1.667632
 638500     .6385  85743.0909 -107086.89 49.9218506 -107136.81 192829.983 -85693.169 1.66406169
 639000      .639  101480.704 -125434.64 48.9724829 -125483.61 226915.345 -101431.73  1.6324161
 639500     .6395  115448.418  -141593.3     47.202  -141640.5 257041.713 -115401.22     1.5734
 640000       .64  127407.219 -155289.53 44.6453632 -155334.17 282696.747 -127362.57 1.48817877
 640500     .6405  137153.047 -166292.81 41.3505864 -166334.16 303445.862  -137111.7 1.37835288
 641000      .641  144520.286 -174419.32 37.3778848 -174456.69 318939.601 -144482.91 1.24592949
 641500     .6415  149384.576 -179534.95 32.7987064 -179567.75 328919.527 -149351.78 1.09329021
 642000      .642  151664.911  -181557.6 27.6945588  -181585.3 333222.516 -151637.22  .92315196
 642500     .6425  151324.977 -180458.43 22.1555769 -180480.59 331783.409 -151302.82 .738519229
 643000      .643   148373.72 -176262.25 16.2788408 -176278.53 324635.968 -148357.44 .542628028
 643500     .6435  142865.136   -169047. 10.1665462 -169057.17 311912.139 -142854.97 .338884875
 644000      .644  134897.294 -158942.35 3.92417243 -158946.27 293839.642 -134893.37 .130805748
 644500     .6445  124610.597 -146127.31 -2.3412716 -146124.97 270737.905 -124612.94 -.07804239
 645000      .645  112185.312 -130827.13 -8.5229579  -130818.6 243012.437 -112193.83  -.2840986
 645500     .6455  97838.4017  -113309.3 -14.515975 -113294.78 211147.699 -97852.918 -.48386585
 646000      .646  81819.7357 -93878.897 -20.219119 -93858.678 175698.632 -81839.955 -.67397063
 646500     .6465  64407.7302 -72873.261 -25.536699 -72847.724 137280.991 -64433.267 -.85122331
 647000      .647  45904.5128 -50656.136 -30.380262 -50625.756 96560.6489 -45934.893 -1.0126754
 647500     .6475  26630.6859 -27611.384 -34.670082 -27576.714 54242.0701 -26665.356 -1.1556694
 648000      .648  6919.77793 -4136.3586 -38.336396 -4098.0222 11056.1365 -6958.1143 -1.2778799
 648500     .6485  -12887.528 19364.9459 -41.320421 19406.2663 -32252.474 12846.2079 -1.3773474
 649000      .649  -32449.288 42488.8463 -43.575229 42532.4215 -74938.135 32405.7131 -1.4525076
 649500     .6495  -51428.205 64838.9091 -45.066517 64883.9756 -116267.11 51383.1382 -1.5022172
 650000       .65  -69497.446 86032.7473 -45.773222 86078.5205 -155530.19 69451.6726 -1.5257741
 650500     .6505   -86346.27  105708.56 -45.687905 105754.248 -192054.83 86300.5818 -1.5229302
 651000      .651  -101685.36 123531.303 -44.816797  123576.12 -225216.66 101640.545 -1.4938932
 651500     .6515   -115251.8 139198.388 -43.179528 139241.568 -254450.18 115208.617 -1.4393176
 652000      .652  -126813.55 152444.821 -40.808611  152485.63 -279258.37 126772.736  -1.360287
 652500     .6525  -136173.45 163047.683 -37.748774 163085.431 -299221.13 136135.699 -1.2582925
 653000      .653  -143172.58 170829.883 -34.056174 170863.939 -314002.46 143138.524 -1.1352058
 653500     .6535  -147692.95 175663.119 -29.797483 175692.916 -323356.07 147663.153 -.99324942
 654000      .654  -149659.48 177469.983 -25.048755 177495.031 -327129.47 149634.435  -.8349585
 654500     .6545  -149041.26 176225.192 -19.894059 176245.086 -325266.45 149021.364 -.66313531
 655000      .655  -145851.99 171955.921 -14.423902 171970.344 -317807.91 145837.563 -.48079673
 655500     .6555  -140149.73 164741.237 -8.7335588 164749.971 -304890.96 140140.993 -.29111863
 656000      .656  -132035.83 154710.651 -2.9214038 154713.572 -286746.48 132032.907 -.09738013
 656500     .6565  -121653.14 142041.793 2.91272581 142038.881 -263694.94 121656.055  .09709086
 657000      .657   -109183.5 126957.281 8.66914409 126948.612 -236140.78 109192.173  .28897147
 657500     .6575  -94844.543 109720.804 14.2499663 109706.554 -204565.35 94858.7932 .474998878
 658000      .658  -78885.885 90632.5097 19.5608097 90612.9489 -169518.39 78905.4454  .65202699
 658500     .6585  -61584.796  70023.785  24.512475 69999.2726 -131608.58 61609.3084 .817082501
 659000      .659  -43241.376  48251.501 29.0225087 48222.4785 -91492.877 43270.3988 .967416957
 659500     .6595  -24173.355 25691.8406 33.0165691  25658.824 -49865.196 24206.3717  1.1005523
 660000       .66  -4710.5927 2733.80354 36.4295782 2697.37397 -7444.3962 4747.02224 1.21431927
 660500     .6605  14810.6278   -20227.5 39.2066903 -20266.706 35038.1276 -14771.421 1.30688968
 661000      .661  34053.4141  -42797.65 41.3041403 -42838.954  76851.064  -34012.11 1.37680468
 661500     .6615  52686.0833 -64589.695 42.6899789 -64632.385 117275.778 -52643.393  1.4229993
 662000      .662  70387.8791 -85230.784 43.3446346 -85274.129 155618.663 -70344.534 1.44482115
 662500     .6625  86854.4892 -104368.54  43.261227 -104411.81 191223.034 -86811.228  1.4420409
 663000      .663  101803.272 -121677.09 42.4455913 -121719.54 223480.363 -101760.83 1.41485304
 663500     .6635  114978.104 -136862.57 40.9160293 -136903.49 251840.675 -114937.19 1.36386764
 664000      .664  126153.771 -149668.15 38.7028493 -149706.86 275821.925 -126115.07 1.29009498
 664500     .6645  135139.818 -159878.38 35.8477691 -159914.23 295018.197 -135103.97 1.19492564
 665000      .665  141783.799 -167322.77 32.4031979 -167355.18 309106.574  -141751.4  1.0801066
 665500     .6655  145973.864 -171878.71  28.431355 -171907.14 317852.571 -145945.43 .947711832
 666000      .666   147640.63 -173473.39 24.0031833  -173497.4 321114.023 -147616.63 .800106111
 666500     .6665  146758.328 -172085.05 19.1970552 -172104.25 318843.382 -146739.13  .63990184
 667000      .667  143345.193 -167743.19 14.0973138 -167757.29 311088.384  -143331.1 .469910461
 667500     .6675  137463.098 -160527.98 8.79273888 -160536.78 297991.082  -137454.3 .293091296
 668000      .668  129216.439 -150568.82 3.37501147  -150572.2 279785.261 -129213.06 .112500382
 668500     .6685  118750.286 -138041.99 -2.0628026 -138039.93 256792.276 -118752.35 -.06876009
 669000      .669  106247.832 -123167.55 -7.4277857 -123160.12  229415.38 -106255.26 -.24759286
 669500     .6695  91927.1778 -106205.47 -12.628737 -106192.85 198132.652 -91939.807 -.42095789
 670000       .67  76037.5292 -87451.114 -17.577762 -87433.536 163488.643 -76055.107 -.58592539
 670500     .6705  58854.8576 -67230.041 -22.191826 -67207.849 126084.898 -58877.049 -.73972755
 671000      .671  40677.1106 -45892.409 -26.394191 -45866.015 86569.5201 -40703.505 -.87980636
 671500     .6715  21819.0492 -23806.896 -30.115659  -23776.78 45625.9453 -21849.165 -1.0038553
 672000      .672  2606.79965 -1354.3317 -33.295653 -1321.0361 3961.13137 -2640.0953 -1.1098551
 672500     .6725  -16627.788 21078.8639  -35.88314  21114.747 -37706.652 16591.9052 -1.1961047
 673000      .673  -35552.877 43107.3334 -37.837446 43145.1709  -78660.21 35515.0396 -1.2612482
 673500     .6735  -53842.368 64353.4025 -39.128939 64392.5314 -118195.77 53803.2388  -1.304298
 674000      .674  -71181.519 84453.5536 -39.739535 84493.2931 -155635.07 71141.7793 -1.3246512
 674500     .6745  -87272.359 103064.642 -39.662964 103104.305   -190337. 87232.6959 -1.3220988
 675000      .675   -101838.8 119869.752 -38.904774 119908.656 -221708.55 101799.898 -1.2968258
 675500     .6755  -114631.39 134583.586 -37.482103 134621.068 -249214.97 114593.904 -1.2494034
 676000      .676  -125431.54 146957.314 -35.423277 146992.737 -272388.86 125396.119 -1.1807759
 676500     .6765  -134055.33 156782.778 -32.767267 156815.545 -290838.11 134022.567 -1.0922422
 677000      .677  -140356.59 163895.996  -29.56301 163925.559 -304252.59 140327.029 -.98543368
 677500     .6775  -144229.39 168179.893 -25.868576 168205.761 -312409.28 144203.518 -.86228587
 678000      .678   -145609.8 169566.223 -21.750126 169587.973 -315176.03 145588.053  -.7250042
 678500     .6785  -144476.99  168036.65 -17.280695 168053.931 -312513.64  144459.71 -.57602317
 679000      .679  -140853.48 163622.965 -12.538846 163635.504 -304476.44 140840.937 -.41796154
 679500     .6795  -134804.71 156406.449 -7.6072614 156414.056 -291211.16 134797.106 -.25357538
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      46       1      50
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -126437.92 146516.386 -2.5713266 146518.957 -272954.31  126435.35 -.08571089
 680500     .6805  -115900.17 134127.752 2.48229188  134125.27 -250027.92 115902.654 .082743063
 681000      .681  -103375.81 119458.123 7.46709148 119450.655 -222833.93 103383.278 .248903049
 681500     .6815   -89083.23 102763.852 12.2982109 102751.554 -191847.08 89095.5281 .409940363
 682000      .682  -73271.052 84335.5962 16.8939175 84318.7023 -157606.65 73287.9462 .563130583
 682500     .6825  -56213.813 64493.2508 21.1770375 64472.0737 -120707.06 56234.9899 .705901249
 683000      .683  -38207.192 43580.4053 25.0762637 43555.3291 -81787.598 38232.2686 .835875458
 683500     .6835  -19562.895 21958.3961 28.5273136 21929.8688 -41521.291 19591.4223 .950910454
 684000      .684   -603.2534 .065364231 31.4739332 -31.408569 -603.31877 634.727336 1.04913111
 684500     .6845   18344.346 -21916.667 33.8687767 -21950.536 40261.0132 -18310.477 1.12895922
 685000      .685  36953.1185  -43415.31 35.6741738 -43450.984 80368.4281 -36917.444 1.18913913
 685500     .6855  54902.5186 -64127.264 36.8627637 -64164.127 119029.783 -54865.656 1.22875879
 686000      .686  71883.7592 -83698.147  37.417943 -83735.565 155581.906 -71846.341 1.24726477
 686500     .6865  87605.1214 -101793.85 37.3340911 -101831.18 189398.967 -87567.787  1.2444697
 687000      .687  101796.963 -118106.22 36.6165664 -118142.84 219903.184 -101760.35 1.22055221
 687500     .6875   114216.34 -132358.36  35.281501 -132393.64 246574.698 -114181.06 1.17605003
 688000      .688  124651.174 -144309.25 33.3554356 -144342.61 268960.428 -124617.82 1.11184785
 688500     .6885  132923.864 -153757.91 30.8748235 -153788.78 286681.772 -132892.99 1.02916078
 689000      .689   138894.32 -160546.69 27.8853937 -160574.58 299441.011 -138866.44 .929513125
 689500     .6895  142462.325 -164563.97 24.4413458 -164588.42   307026.3 -142437.88 .814711526
 690000       .69  143569.215 -165745.96 20.6043682 -165766.57 309315.178 -143548.61 .686812272
 690500     .6905  142198.838  -164077.7 16.4425001 -164094.14 306276.534  -142182.4 .548083337
 691000      .691  138377.784 -159593.22 12.0288879 -159605.24 297970.999 -138365.75 .400962928
 691500     .6915  132174.874 -152374.89 7.44048839 -152382.33  284549.76 -132167.43  .24801628
 692000      .692  123699.929  -142551.9 2.75675745 -142554.66 266251.827 -123697.17 .091891915
 692500     .6925   113101.82 -130297.96 -1.9416819 -130296.01 243399.776 -113103.76 -.06472273
 693000      .693  100565.857 -115828.21 -6.5744017 -115821.63 216394.067 -100572.43 -.21914672
 693500     .6935  86310.5453 -99395.476 -11.062556 -99384.414 185706.021 -86321.608 -.36875185
 694000      .694   70583.774 -81285.829 -15.330256 -81270.498 151869.603 -70599.104 -.51100853
 694500     .6945  53658.5094 -61813.614 -19.305891 -61794.308 115472.124 -53677.815 -.64352969
 695000      .695  35828.0578 -41316.004 -22.923325 -41293.081 77144.0618 -35850.981 -.76411083
 695500     .6955   17400.985 -20147.156 -26.122969 -20121.033 37548.1411 -17427.108 -.87076565
 696000      .696  -1304.2241 1327.90061  -28.85272 1356.75333 -2632.1247 1275.37135 -.96175733
 696500     .6965  -19964.671 22739.5612 -31.068789 22770.6299 -42704.232 19933.6024 -1.0356263
 697000      .697  -38258.621 43720.0055 -32.736422  43752.742 -81978.626 38225.8844 -1.0912141
 697500     .6975  -55871.048 63909.5165 -33.830475  63943.347 -119780.56 55837.2172 -1.1276825
 698000      .698  -72499.059 82962.6452 -34.335813  82996.981  -155461.7 72464.7235 -1.1445271
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  6.98001000E-01  sec.
 698500     .6985  -87857.103 100554.118 -34.247504 100588.366 -188411.22 87822.8555 -1.1415835
 699000      .699  -101681.87  116384.39 -33.570806 116417.961 -218066.26 101648.297 -1.1190269
 699500     .6995   -113736.8  130184.74 -32.320982 130217.061 -243921.54 113704.476 -1.0773661
 700000       0.7  -123816.14 141721.836  -30.52297 141752.358 -265537.98 123785.618 -1.0174323
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005  -131748.46 150801.676 -28.210923 150829.887 -282550.14 131720.254  -.9403641
 701000      .701  -137399.57 157272.854 -25.427596 157298.282 -294672.42 137374.138 -.84758653
 701500     .7015  -140674.74 161029.075 -22.223586 161051.299 -301703.82 140652.518 -.74078621
 702000      .702   63183.128 84780.9763 -8530.9179 93311.8941 -21597.848 -71714.046 -284.36393
 702500     .7025  53591.8279 90659.5329 -9518.4364 100177.969 -37067.705 -63110.264 -317.28121
 703000      .703  47028.6323 113278.167 -11361.513 124639.681 -66249.535 -58390.146 -378.71712
 703500     .7035  40640.7367 138881.239 -13054.366 151935.605 -98240.502 -53695.103 -435.14554
 704000      .704  27230.1246 166615.426 -13929.698 180545.124  -139385.3 -41159.822 -464.32325
 704500     .7045  8302.43297 186837.214 -14925.446  201762.66 -178534.78 -23227.879 -497.51488
 705000      .705  -12585.033 200420.381 -15122.535 215542.916 -213005.41 -2537.5014 -504.08449
 705500     .7055  37511.2913 122722.999 -14135.106 136858.105 -85211.708 -51646.398 -471.17021
 706000      .706  1119.01974 126796.708 -10870.152  137666.86 -125677.69 -11989.172 -362.33841
 706500     .7065  -36388.158 135875.079 -8431.9594 144307.039 -172263.24 27956.1982 -281.06531
 707000      .707  -72581.152 135371.861 -6315.2273 141687.088 -207953.01 66265.9249 -210.50758
 707500     .7075   -112109.9 129178.851 -3521.9483 132700.799 -241288.75 108587.955 -117.39828
 708000      .708  -144409.19 122920.246 -1012.8923 123933.139 -267329.44 143396.297 -33.763076
 708500     .7085  -141732.78 72352.4118 2096.40971 70256.0021 -214085.19  143829.19 69.8803235
 709000      .709  -150429.08 24829.5758   5659.728 19169.8478 -175258.65 156088.806   188.6576
 709500     .7095   -176292.2 3542.88065 8236.79378 -4693.9131 -179835.08 184528.996 274.559793
 710000       .71  -196302.54 -25919.736  10166.304  -36086.04 -170382.81 206468.846 338.876799
 ***                                                             Close switch  "X0002A"  to  "X0010A"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002B"  to  "X0010B"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002C"  to  "X0010C"  after  7.10001000E-01  sec.
 710500     .7105  -200516.26 -55898.377 12098.0925 -67996.469 -144617.88 212614.349 403.269751
 711000      .711  -199289.41 -88762.906 13772.4418 -102535.35  -110526.5 213061.849 459.081394
 711500     .7115  -187729.45 -114888.97 14441.0392 -129330.01 -72840.474 202170.486 481.367973
 712000      .712  -460136.81 -344915.83  50748.483 -395664.31 -115220.98 510885.289  1691.6161
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  7.12291000E-01  sec.
 712500     .7125  -435729.01 -468896.96 61284.2509 -530181.21 33167.9528 497013.261 2042.80836
 713000      .713  -345111.13 -562838.37  68455.349 -631293.72 217727.243 413566.477 2281.84497
 713500     .7135  -214678.23  -615529.4 71391.2898 -686920.69 400851.171 286069.516 2379.70966
 714000      .714   -78936.32 -648748.95 70889.3753 -719638.33  569812.63 149825.696 2362.97918
 714500     .7145  -4969.6144 -634437.88 69198.4288 -703636.31 629468.265 74168.0432 2306.61429
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  7.14613000E-01  sec.
 715000      .715  52363.7581 -600943.15 61892.5257 -662835.68  653306.91 9528.76769 2063.08419
 715500     .7155  63345.7512 -536709.68 52831.2846 -589540.96 600055.428 -10514.467 1761.04282
 716000      .716  84605.0194 -425301.32   45936.44 -471237.76  509906.34 -38668.579 1531.21467
 716500     .7165  223496.486 -278888.21 44753.5926  -323641.8 502384.691 -178742.89 1491.78642
 717000      .717  343744.716 -198090.95 42987.4687 -241078.42 541835.671 -300757.25 1432.91562
 717500     .7175  425451.017 -138193.56 35972.0199 -174165.58 563644.579   -389479. 1199.06733
 718000      .718  462521.209 -61446.171  26820.615 -88266.786  523967.38 -435700.59 894.020501
 718500     .7185   471369.38 26811.3743 16279.0638 10532.3105 444558.006 -455090.32 542.635458
 719000      .719  463373.011 122424.967 2926.74641  119498.22 340948.045 -460446.26 97.5582138
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  7.19052000E-01  sec.
 719500     .7195  440339.974 217399.483 -12135.009 229534.493  222940.49 -452474.98 -404.50032
 720000       .72  448267.574 297997.104 -23962.838 321959.942  150270.47 -472230.41 -798.76126
 720500     .7205  454425.232 363537.693 -30633.163 394170.857 90887.5382 -485058.39 -1021.1054
 721000      .721  409511.804  395803.53  -34090.24  429893.77 13708.2744 -443602.04 -1136.3413
 721500     .7215  336503.483 420455.238 -33934.062   454389.3 -83951.755 -370437.55 -1131.1354
 722000      .722  251129.165 448029.481 -31296.032 479325.514 -196900.32  -282425.2 -1043.2011
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      46       1      50
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225  159792.766 466049.916 -27133.609 493183.524 -306257.15 -186926.37 -904.45362
 723000      .723  67358.0837 472999.217 -21850.652 494849.869 -405641.13 -89208.736 -728.35506
 723500     .7235  6200.21188 465447.748 -17056.318 482504.066 -459247.54  -23256.53 -568.54392
 724000      .724  -53544.028 450462.412 -12137.001 462599.412 -504006.44 41407.0274 -404.56669
 724500     .7245  -123626.91 424918.676 -6424.5622 431343.238 -548545.58 117202.345 -214.15207
 725000      .725  -188139.62 394183.004 -2060.0272 396243.031 -582322.62 186079.593 -68.667574
 725500     .7255   -252367.8 357051.216 1034.71743 356016.498 -609419.02 253402.521 34.4905809
 726000      .726  -307079.45 315917.365 3542.83678 312374.529 -622996.81 310622.283 118.094559
 726500     .7265  -344341.03 265250.537 5453.50922 259797.028 -609591.57 349794.539 181.783641
 727000      .727  -359109.87 202804.913 6811.68831 195993.225 -561914.78 365921.554 227.056277
 727500     .7275  -364631.88 138336.846 7991.02722 130345.818 -502968.73 372622.908 266.367574
 728000      .728  -362206.01 77543.3868 9042.84732 68500.5395 -439749.39 371248.853 301.428244
 728500     .7285  -350018.23 15119.2302 9876.12647 5243.10374 -365137.46 359894.353 329.204216
 729000      .729  -330970.61 -44711.626 10443.1151 -55154.741 -286258.98 341413.724 348.103836
 729500     .7295  -300535.54  -99110.24 10589.1537 -109699.39  -201425.3 311124.697 352.971792
 730000       .73  -254789.16 -151997.96 10323.2992 -162321.26  -102791.2 265112.461 344.109972
 730500     .7305  -198250.37 -202281.26 9725.69864 -212006.96 4030.88341 207976.073 324.189955
 731000      .731  -137217.48 -242947.91 8697.68266 -251645.59 105730.421 145915.167 289.922755
 731500     .7315  -75205.171 -271890.85 7142.33653 -279033.19 196685.681 82347.5074 238.077884
 732000      .732  -12196.163 -290918.42 5236.21679 -296154.63 278722.254 17432.3802  174.54056
 732500     .7325  49666.3684 -299985.94  2974.4009 -302960.34 349652.307 -46691.967 99.1466966
 733000      .733  108551.046  -298629.2 293.732303 -298922.94 407180.249 -108257.31 9.79107675
 733500     .7335  166815.794 -290973.23 -2539.2145 -288434.01  457789.02 -169355.01 -84.640485
 734000      .734  218657.023 -275610.58 -5327.3956 -270283.18 494267.602 -223984.42 -177.57985
 734500     .7345  260572.598 -250958.39 -8049.9816 -242908.41 511530.991 -268622.58 -268.33272
 735000      .735  291163.695 -218066.22 -10610.432 -207455.79 509229.914 -301774.13 -353.68106
 735500     .7355  310846.229 -178648.26 -12879.496 -165768.76 489494.484 -323725.73 -429.31653
 736000      .736  319202.956 -134646.95 -14752.977 -119893.97 453849.902 -333955.93 -491.76589
 736500     .7365  315916.911 -87977.138 -16187.815 -71789.324 403894.049 -332104.73 -539.59383
 737000      .737   303957.26 -42126.872 -17099.502  -25027.37 346084.132 -321056.76 -569.98341
 737500     .7375  280716.814 3119.61825 -17437.059 20556.6768 277597.196 -298153.87 -581.23528
 738000      .738  246270.327 47345.2178 -17233.558 64578.7756 198925.109 -263503.88 -574.45192
 738500     .7385  203023.811 88547.1487   -16514.4 105061.549 114476.662 -219538.21    -550.48
 739000      .739  152634.054 125583.652 -15308.024 140891.676 27050.4019 -167942.08 -510.26748
 739500     .7395  97223.3149 156894.231 -13650.356 170544.586 -59670.916 -110873.67 -455.01185
 740000       .74    39161.24 181172.512 -11604.462 192776.974 -142011.27 -50765.702 -386.81541
 740500     .7405  -18575.903 196722.645 -9236.7822 205959.427 -215298.55  9339.1212 -307.89274
 741000      .741  -75773.852 204365.352 -6618.6353 210983.988  -280139.2  69155.217 -220.62118
 741500     .7415  -130746.06 204565.586 -3865.5838  208431.17 -335311.64 126880.473 -128.85279
 742000      .742   -180529.3 196993.999 -1081.6552 198075.655  -377523.3 179447.645 -36.055173
 742500     .7425  -223686.95  182149.17 1644.17038 180504.999 -405836.12 225331.119 54.8056794
 743000      .743  -258549.73 160758.496 4211.54177 156546.954 -419308.23 262761.275 140.384726
 743500     .7435  -283350.65 133147.355 6536.07612 126611.279   -416498. 289886.724 217.869204
 744000      .744  -297286.66 100179.639 8548.98733 91630.6519  -397466.3 305835.652 284.966244
 744500     .7445  -300771.65 63849.7039 10176.0794 53673.6246 -364621.36 310947.733 339.202646
 745000      .745  -293856.81 25810.1194 11342.6483 14467.4712 -319666.93 305199.463 378.088276
 745500     .7455  -276226.97 -12836.213 12006.4158 -24842.629 -263390.76 288233.384  400.21386
 746000      .746  -248706.84 -50598.184 12151.7367 -62749.921 -198108.66 260858.581 405.057889
 746500     .7465  -212349.99 -85946.556 11763.8418 -97710.398 -126403.44 224113.833 392.128061
 747000      .747  -167953.47 -118080.06 10864.2508 -128944.31 -49873.417 178817.724 362.141692
 747500     .7475  -117496.05 -145705.31 9493.33717 -155198.64  28209.258 126989.387 316.444572
 748000      .748  -63191.593 -167453.47 7693.54234 -175147.01 104261.876 70885.1357 256.451411
 748500     .7485  -6961.2045 -182532.53 5521.62518 -188054.15 175571.324 12482.8297 184.054173
 749000      .749  49433.4399 -190532.56 3056.73037 -193589.29 239966.001  -46376.71 101.891012
 749500     .7495  103929.772 -191172.31 390.522817 -191562.83  295102.08 -103539.25 13.0174272
 750000       .75  154507.952 -184377.64 -2386.2361  -181991.4 338885.588 -156894.19 -79.541203
 750500     .7505  199729.636  -170746.4 -5168.7382 -165577.66 370476.038 -204898.37 -172.29127
 751000      .751  237607.491  -150612.2 -7852.6702 -142759.53 388219.694 -245460.16 -261.75567
 751500     .7515  266620.726 -124536.57 -10347.481 -114189.09 391157.293 -276968.21 -344.91603
 752000      .752  285887.381 -93573.783 -12566.292 -81007.491 379461.164 -298453.67  -418.8764
 752500     .7525  294778.661 -58894.747  -14428.31 -44466.437 353673.408 -309206.97 -480.94367
 753000      .753  292985.894 -21778.479 -15865.556 -5912.9231 314764.373 -308851.45 -528.85187
 753500     .7535  280574.981 16416.2058 -16827.708 33243.9142 264158.775 -297402.69 -560.92361
 754000      .754  258184.114  54110.602 -17276.637 71387.2394 204073.512 -275460.75 -575.88791
 754500     .7545  226370.062 90061.0833 -17193.391 107254.475 136308.979 -243563.45 -573.11305
 755000      .755  186205.284 123039.748 -16584.038 139623.786  63165.536 -202789.32 -552.80127
 755500     .7555   139285.62 151736.397 -15470.008 167206.405 -12450.777 -154755.63 -515.66693
 756000      .756  87275.1113 175086.423  -13888.13 188974.553 -87811.312 -101163.24 -462.93767
 756500     .7565  32030.7273 192242.348 -11894.273 204136.621 -160211.62 -43925.001 -396.47578
 757000      .757  -24415.834 202513.385 -9558.3285 212071.714 -226929.22 14857.5059 -318.61095
 757500     .7575  -79990.974 205436.722 -6960.3523 212397.074  -285427.7 73030.6219 -232.01174
 758000      .758  -132837.66 200969.966 -4191.0717 205161.038 -333807.62 128646.584 -139.70239
 758500     .7585  -181087.41 189284.811  -1350.281 190635.092 -370372.22 179737.128 -45.009366
 759000      .759  -222904.32 170707.486 1462.05211 169245.434 -393611.81 224366.371 48.7350703
 759500     .7595  -256811.86 145882.605 4148.35459  141734.25 -402694.47 260960.219 138.278486
 760000       .76  -281610.78 115702.129  6612.9729 109089.157 -397312.91 288223.749  220.43243
 760500     .7605  -296338.42 81171.6858 8769.57589   72402.11 -377510.11 305107.997 292.319196
 761000      .761  -300476.49 43503.6683 10543.5508 32960.1175 -343980.16 311020.044 351.451694
 761500     .7615  -293931.78 4087.65119 11872.2191 -7784.5679 -298019.43 305803.995 395.740636
 762000      .762  -276922.82 -35672.985 12707.8236 -48380.809 -241249.84 289630.645  423.59412
 762500     .7625  -249993.45 -74395.129 13021.3883 -87416.517 -175598.32 263014.836 434.046276
 763000      .763  -214106.67 -110696.64 12803.0742 -123499.72 -103410.03 226909.748 426.769139
 763500     .7635  -170550.72 -143259.41 12060.2501 -155319.66  -27291.31 182610.971 402.008335
 764000      .764  -120813.21 -170961.14 10820.1005 -181781.24 50147.9333 131633.307 360.670015
 764500     .7645  -66694.432 -192790.48 9127.73941 -201918.22 126096.045 75822.1717  304.25798
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      46       1      50
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  -10146.903 -207924.77  7042.9126 -214967.68 197777.866 17189.8156 234.763753
 765500     .7655   46839.868 -215820.51 4639.40955 -220459.92 262660.374 -42200.458 154.646985
 766000      .766  102256.784 -216191.91 2003.05487 -218194.96 318448.693 -100253.73 66.7684957
 766500     .7665  154125.199 -209003.81 -772.04203 -208231.77 363129.011 -154897.24 -25.734734
 767000      .767  200589.313 -194483.57 -3587.5815 -190895.99 395072.884 -204176.89 -119.58605
 767500     .7675  240025.479 -173154.51  -6343.069 -166811.45 413179.993 -246368.55 -211.43563
 768000      .768  270995.289 -145738.44 -8940.0657 -136798.38  416733.73 -279935.35 -298.00219
 768500     .7685  292375.089 -113171.66 -11286.695 -101884.96 405546.748 -303661.78 -376.22315
 769000      .769  303418.225 -76605.873 -13299.554 -63306.319 380024.098 -316717.78 -443.31847
 769500     .7695  303723.731  -37325.18 -14906.601 -22418.579 341048.911 -318630.33 -496.88671
 770000       .77  293264.387 3296.75929 -16050.467 19347.2267 289967.628 -309314.85 -535.01558
 770500     .7705  272402.091 43831.8489 -16690.337 60522.1858 228570.242 -289092.43 -556.34456
 771000      .771  241879.911 82841.1779 -16802.845 99644.0226 159038.733 -258682.76 -560.09482
 771500     .7715   202751.18 118963.449 -16383.386 135346.835 83787.7308 -219134.57 -546.11285
 772000      .772  156387.768 150933.958 -15446.714 166380.672 5453.80941 -171834.48 -514.89047
 772500     .7725  104441.874 177614.875 -14025.572 191640.447 -73173.001 -118467.45 -467.51905
 773000      .773  48745.3373 198063.924  -12169.58 210233.504 -149318.59 -60914.917 -405.65266
 773500     .7735  -8738.8324 211563.955 -9944.1207 221508.076 -220302.79 -1205.2883 -331.47069
 774000      .774  -65970.733 217632.156 -7427.5798 225059.736 -283602.89 58543.1528 -247.58599
 774500     .7745  -120923.08  216048.76 -4708.4476 220757.207 -336971.84  116214.63 -156.94825
 775000      .775  -171660.97 206876.023  -1882.557  208758.58   -378537. 169778.418 -62.751899
 775500     .7755  -216388.16 190438.065 950.272631 189487.792 -406826.22 217338.431 31.6757544
 776000      .776  -253510.07 167307.132 3690.18687 163616.945  -420817.2 257200.253 123.006229
 776500     .7765  -281712.34 138297.975  6240.7623 132057.212 -420010.32 287953.103  208.02541
 777000      .777  -299997.78 104436.882 8512.00925  95924.873 -404434.66 308509.789 283.733642
 777500     .7775  -307708.05 66911.8538 10423.9623 56487.8915  -374619.9 318132.009 347.465409
 778000      .778  -304568.65 27045.8434 11909.4839 15136.3595 -331614.49 316478.131 396.982797
 778500     .7785  -290692.11  -13750.32 12916.3624 -26666.682 -276941.79 303608.475 430.545415
 779000      .779  -266563.28 -54038.949 13409.3017 -67448.251 -212524.33  279972.58 446.976724
 779500     .7795  -233027.99 -92402.371 13371.3378 -105773.71 -140625.62 246399.325 445.711261
 780000       .78  -191270.69 -127487.59 12804.3424 -140291.94 -63783.092  204075.03 426.811414
 780500     .7805  -142767.83 -158055.79 11728.7756 -169784.57 15287.9615 154496.609 390.959186
 781000      .781  -89227.226 -183034.16 10183.2112 -193217.37 93806.9376 99410.4368 339.440373
 781500     .7815  -32543.641 -201542.18 8222.91376  -209765.1 168998.543 40766.5544 274.097125
 782000      .782  25276.7608 -212926.28 5917.69439 -218843.98 238203.043 -19359.066  197.25648
 782500     .7825  82193.1942 -216789.55  3349.6061 -220139.16 298982.745 -78843.588 111.653537
 783000      .783  136194.719 -213000.33 610.090376 -213610.42 349195.046 -135584.63 20.3363459
 783500     .7835  185370.945 -201695.51 -2203.3707 -199492.14 387066.457 -187574.32  -73.44569
 784000      .784  227982.651  -183277.8 -4990.7377 -178287.06 411260.449 -232973.39 -166.35792
 784500     .7845  262526.046  -158404.2 -7652.8348 -150751.37 420930.251 -270178.88 -255.09449
 785000      .785  287777.501 -127956.21 -10094.919 -117861.29 415733.712 -297872.42 -336.49732
 785500     .7855  302843.031 -93011.933 -12230.134 -80781.799 395854.964 -315073.16 -407.67113
 786000      .786   307192.91 -54811.344 -13982.459 -40828.885 362004.254 -321175.37 -466.08196
 786500     .7865  300674.064  -14708.07 -15289.391 581.320899 315382.133 -315963.45 -509.64635
 787000      .787  283516.902 25878.6281 -16104.255 41982.8836 257638.274 -299621.16 -536.80852
 787500     .7875  256329.872 65511.6412 -16397.823 81909.4647 190818.231  -272727.7 -546.59412
 788000      .788  220076.771 102787.306 -16159.296 118946.602 117289.465 -236236.07  -538.6432
 788500     .7885  176039.653 136387.905 -15396.739 151784.644  39651.748 -191436.39 -513.22463
 789000      .789  125777.058  165125.75 -14136.828 179262.577 -39348.692 -139913.89 -471.22758
 789500     .7895  71069.7916 187984.024 -12423.829 200407.853 -116914.23 -83493.621 -414.12764
 790000       .79  13854.0489 204155.324 -10318.037 214473.361 -190301.28 -24172.086 -343.93456
 790500     .7905  -43845.908  213070.09 -7893.7011 220963.792   -256916. 35952.2067 -263.12337
 791000      .791  -99987.094 214414.582 -5236.3515 219650.933 -314401.68 94750.7428 -174.54505
 791500     .7915  -152582.66  208143.55 -2439.7509 210583.301 -360726.21 150142.906 -81.325031
 792000      .792  -199772.43 194482.592 397.382364  194085.21 -394255.02 200169.807 13.2460788
 792500     .7925  -239886.73 173918.323 3174.87794 170743.445 -413805.05 243061.604 105.829265
 793000      .793  -271505.84 147181.205 5794.69627 141386.509 -418687.05 277300.539 193.156542
 793500     .7935  -293511.98 115220.845   8164.392 107056.453 -408732.82 301676.368   272.1464
 794000      .794  -305128.05  79172.144 10200.3525 68971.7915  -384300.2 315328.403 340.011749
 794500     .7945  -305943.67 40313.6419 11830.7974 28482.8445 -346257.31 317774.464 394.359914
 795000      .795  -295931.88 23.7579429 12998.3224 -12974.564 -295955.63 308930.199 433.277415
 795500     .7955  -275449.44 -40268.106 13661.9015 -53930.008 -235181.34 289111.346 455.396715
 796000      .796    -245223. -79133.381 13798.3577 -92931.739 -166089.62  259021.36 459.945257
 796500     .7965   -206324.2 -115194.36 13403.1996 -128597.56 -91129.841 219727.402 446.773321
 797000      .797  -160132.23 -147172.55 12490.7658 -159663.31 -12959.681 172622.995 416.358861
 797500     .7975  -108284.42 -173934.22 11093.7047 -185027.92 65649.8016 119378.122 369.790157
 798000      .798  -52617.564 -194531.24  9261.8399 -203793.08  141913.68  61879.404 308.727997
 798500     .7985  4895.71257 -208233.63  7060.4011 -215294.03  213129.34 2164.68853 235.346703
 799000      .799   62217.545 -214555.64 4567.69471 -219123.33 276773.185  -57649.85  152.25649
 799500     .7995  117317.668 -213273.69 1872.34612 -215146.03 330591.355 -115445.32 62.4115375
 800000       0.8  168244.436 -204433.63 -929.83387  -203503.8 372678.065 -169174.27 -30.994462
 800500     .8005  213193.944 -188348.98 -3739.2575 -184609.72 401542.923  -216933.2 -124.64192
 801000      .801  250574.362 -165590.12 -6456.0872 -159134.04 416164.485 -257030.45 -215.20291
 801500     .8015  279062.355 -136964.23 -8983.7617 -127980.47 416026.587 -288046.12 -299.45872
 802000      .802  297649.284 -103486.09 -11232.422 -92253.664 401135.371 -308881.71 -374.41408
 802500     .8025  305677.419 -66342.414 -13122.105 -53220.309 372019.834 -318799.52  -437.4035
 803000      .803  302863.515 -26850.133 -14585.561 -12264.572 329713.648 -317449.08 -486.18538
 803500     .8035  289308.212  13590.728  -15570.64 29161.3677 275717.484 -304878.85 -519.02133
 804000      .804  265492.554 53546.6888 -16042.143 69588.8318 211945.865  -281534.7  -534.7381
 804500     .8045  232261.306 91601.2917 -15983.071 107584.363 140660.014 -248244.38 -532.76903
 805000      .805  190792.767 126405.422 -15395.217 141800.639 64387.3457 -206187.98 -513.17392
 805500     .8055  142556.807 156725.346 -14299.113 171024.458 -14168.538 -156855.92  -476.6371
 806000      .806  89263.1109 181486.177 -12733.299 194219.476 -92223.066 -101996.41 -424.44329
 806500     .8065  32800.6469 199809.895 -10752.955  210562.85 -167009.25 -43553.602 -358.43184
 807000      .807  -24829.588 211046.679  -8427.948 219474.627 -235876.27 16401.6395  -280.9316
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      46       1      50
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075   -81585.37 214797.942  -5840.359 220638.301 -296383.31 75745.0105 -194.67863
 808000      .808  -135455.33 210930.212 -3081.5735 214011.785 -346385.55 132373.761 -102.71912
 808500     .8085  -184530.53 199580.053 -249.04138 199829.094 -384110.58 184281.486 -8.3013792
 809000      .809  -227072.03 181149.293 2557.17027 178592.122 -408221.32 229629.202 85.2390092
 809500     .8095  -261572.36 156290.603  5237.9236  151052.68 -417862.97 266810.287 174.597453
 810000       .81  -286808.95 125884.415 7698.52502  118185.89 -412693.36 294507.473 256.617501
 810500     .8105  -301887.57 91007.8322  9852.0783 81155.7539  -392895.4 311739.648  328.40261
 811000      .811  -306273.97 52896.4407   11622.56 41273.8807 -359170.41 317896.526 387.418667
 811500     .8115  -299812.61 12900.4032 12947.5162 -47.112986 -312713.01 312760.123 431.583872
 812000      .812  -282732.42 -27563.231 13780.2749 -41343.506 -255169.19 296512.693 459.342497
 812500     .8125  -255638.61 -67060.734 14091.5968 -81152.331 -188577.87 269730.203 469.719895
 813000      .813  -219491.08 -104192.62 13870.7125 -118063.33 -115298.46 233361.793 462.357084
 813500     .8135  -175570.55 -137643.16 13125.7057 -150768.86 -37927.397  188696.26 437.523525
 814000      .814   -125433.2 -166226.95 11883.2251 -178110.17 40793.7483 137316.426 396.107505
 814500     .8145   -70855.45 -188930.97 10187.5396 -199118.51 118075.524 81042.9897 339.584653
 815000      .815  -13771.009 -204950.53 8098.97188  -213049.5 191179.523 21869.9812 269.965729
 815500     .8155  43797.5296 -213717.67 5691.76145 -219409.43 257515.197 -38105.768 189.725382
 816000      .816  99810.4054 -214921.32 3051.43264 -217972.75 314731.723 -96758.973 101.714421
 816500     .8165  152283.024 -208518.41 271.766513 -208790.18 360801.438 -152011.26 9.05888377
 817000      .817  199356.182 -194735.35 -2548.5207 -192186.83  394091.53  -201904.7  -84.95069
 817500     .8175  239361.931 -174059.94 -5309.2763 -168750.67 413421.874 -244671.21 -176.97588
 818000      .818  270882.733 -147224.23 -7912.4587 -139311.77 418106.959 -278795.19 -263.74862
 818500     .8185  292801.669  -115178.5  -10265.61 -104912.89 407980.164 -303067.28 -342.18699
 819000      .819  304341.956 -79057.619  -12285.13 -66772.489 383399.575 -316627.09 -409.50434
 819500     .8195  305094.519  -40140.86 -13899.243 -26241.617 345235.378 -318993.76 -463.30809
 820000       .82  295032.503  193.41364 -15050.533 15243.9466  294839.09 -310083.04 -501.68443
 820500     .8205  274512.181 40516.5901 -15697.984  56214.574 233995.591 -290210.16 -523.26613
 821000      .821  244260.331 79400.4326 -15818.429 95218.8621 164859.898 -260078.76 -527.28098
 821500     .8215  205348.542 115467.636 -15407.375 130875.011 89880.9061 -220755.92 -513.57915
 822000      .822  159155.217 147440.636 -14479.154 161919.791 11714.5807 -173634.37 -482.63848
 822500     .8225  107316.726 174186.891 -13066.427 187253.318 -66870.165 -120383.15 -435.54757
 823000      .823  51669.4697 194758.975 -11219.016 205977.991  -143089.5 -62888.486  -373.9672
 823500     .8235  -5815.1778 208428.141 -9002.1458 217430.287 -214243.32  -3186.968 -300.07153
 824000      .824  -63100.737 214710.161 -6494.1302 221204.291  -277810.9  56606.607 -216.47101
 824500     .8245  -118157.76  213382.48 -3783.5994 217166.079 -331540.24 114374.161 -126.11998
 825000      .825   -169035.7 204492.081 -966.35925  205458.44 -373527.78 168069.341 -32.211975
 825500     .8255  -213932.04 188353.843 1858.00277  186495.84 -402285.89 215790.046 61.9334256
 826000      .826  -251256.17 165539.395 4589.64485  160949.75 -416795.56 255845.812 152.988162
 826500     .8265  -279685.67 136856.849 7132.00814 129724.841 -416542.52 286817.681 237.733605
 827000      .827  -298213.24 103322.185 9395.23763 93926.9469 -401535.43 307608.479 313.174588
 827500     .8275  -306182.34 66123.2676 11299.3651 54823.9025  -372305.6   317481.7 376.645504
 828000      .828  -303310.45 26577.7699  12777.142 13800.6279 -329888.22 316087.594 425.904732
 828500     .8285  -289699.12 -13913.519 13776.4216 -27689.941  -275785.6 303475.544 459.214054
 829000      .829  -265830.34 -53916.298 14262.0071 -68178.305 -211914.04 280092.344 475.400238
 829500     .8295  -232549.47 -92013.563 14216.8976 -106230.46  -140535.9 246766.366 473.896587
 830000       .83  -191035.31 -126855.82 13642.8907 -140498.71 -64179.498 204678.203 454.763022
 830500     .8305  -142758.35 -157208.86  12560.519 -169769.38   14450.51 155318.865 418.683967
 831000      .831  -89428.636 -181997.51 11008.3228 -193005.83 92568.8705 100436.959 366.944093
 831500     .8315  -32935.254  -200343.7 9041.48425 -209385.18 167408.443 41976.7384 301.382808
 832000      .832  24720.6436 -211597.58 6729.87313 -218327.45  236318.22  -17990.77 224.329104
 832500     .8325  81496.6991 -215360.53 4155.57141  -219516.1 296857.225 -77341.128 138.519047
 833000      .833  135381.708 -211499.28 1409.96542 -212909.24 346880.987 -133971.74 46.9988473
 833500     .8335  184466.872 -200150.65 -1409.4915 -198741.16 384617.524 -185876.36 -46.983049
 834000      .834  227013.414 -181716.69 -4202.7311 -177513.96   408730.1 -231216.14 -140.09104
 834500     .8345  261514.169 -156850.41 -6870.6154  -149979.8 418364.581 -268384.78 -229.02051
 835000      .835   286746.99 -126432.71  -9318.449 -117114.26 413179.701 -296065.44 -310.61497
 835500     .8355  301818.037 -91541.118 -11459.333 -80081.785 393359.155 -313277.37 -381.97776
 836000      .836  306193.438 -53411.641 -13217.244 -40194.398 359605.079 -319410.68 -440.57478
 836500     .8365  299718.209 -13394.982 -14529.726 1134.74347 313113.191 -314247.93  -484.3242
 837000      .837  282621.746 27091.3107 -15350.106 42441.4165 255530.435 -297971.85 -511.67019
 837500     .8375  255509.698 66613.0634 -15649.143 82262.2067 188896.634 -271158.84 -521.63811
 838000      .838  219342.507  103770.28 -15416.069 119186.348 115572.227 -234758.58 -513.86897
 838500     .8385  175401.396 137246.732 -14658.965 151905.697 38154.6645 -190060.36 -488.63216
 839000      .839  125242.977 165856.591 -13404.478 179261.069 -40613.613 -138647.46 -446.81595
 839500     .8395   70644.106 188586.433 -11696.879 200283.312 -117942.33 -82340.985 -389.89595
 840000       .84  13538.9421  204631.14 -9596.4873 214227.628  -191092.2 -23135.429 -319.88291
 840500     .8405  -44049.569 213422.417 -7177.5427  220599.96 -257471.99 36872.0261 -239.25142
 841000      .841  -100081.36 214648.926  -4525.569 219174.495 -314730.29 95555.7909  -150.8523
 841500     .8415  -152571.51 208267.312 -1734.3472  210001.66 -360838.82 150837.165 -57.811574
 842000      .842  -199660.57 194503.742 1097.40758 193406.334 -394164.31 200757.975 36.5802527
 842500     .8425   -239680.4 173845.885 3869.54318 169976.342 -413526.29 243549.944 128.984773
 843000      .843  -271213.32 147025.644 6484.01803 140541.626 -418238.96 277697.336 216.133934
 843500     .8435  -293142.27 114993.218 8848.37454 106144.843 -408135.49 301990.644 294.945818
 844000      .844  -304690.43 78883.4473 10879.0145 68004.4328 -383573.88 315569.443 362.633815
 844500     .8445  -305448.71 39975.6086 12504.1603 27471.4483 -345424.32 317952.868 416.805344
 845000      .845  -295390.25 -351.90489 13666.3982 -14018.303 -295038.34 309056.647 455.546608
 845500     .8455  -274871.38 -40670.414 14324.7119 -54995.126 -234200.96 289196.091 477.490395
 846000      .846  -244618.98 -79551.566 14455.9354 -94007.501 -165067.42 259074.918 481.864513
 846500     .8465  -205704.76 -115617.93 14055.5742  -129673.5 -90086.826  219760.33 468.519141
 847000      .847  -159507.23  -147591.8 13137.9642 -160729.76 -11915.435 172645.198 437.932139
 847500     .8475  -107662.96 -174340.45 11735.7637 -186076.21 66677.4857 119398.729 391.192124
 848000      .848   -52008.53 -194916.27 9898.79696 -204815.07 142907.744 61907.3267 329.959899
 848500     .8485   5484.5187 -208590.34 7692.28864 -216282.62 214074.855 2207.76994 256.409621
 849000      .849  62779.4988 -214878.21 5194.55353 -220072.76  277657.71 -57584.945 173.151784
 849500     .8495  117846.749 -213557.13  2494.2221 -216051.36 331403.883 -115352.53 83.1407367
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      46       1      50
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  168735.528  -204673.9 -312.89927   -204361. 373409.424 -169048.43 -10.429976
 850500     .8505  213643.126 -188543.18 -3127.2223 -185415.96 402186.307 -216770.35 -104.24074
 851000      .851  250978.716 -165736.43 -5848.9045 -159887.52 416715.143 -256827.62 -194.96348
 851500     .8515   279419.72 -137061.57 -8381.3868 -128680.18 416481.289 -287801.11 -279.37956
 852000      .852  297958.652 -103534.43 -10634.813 -92899.618 401493.083 -308593.47 -354.49377
 852500     .8525  305938.817 -66342.727 -12529.215 -53813.512 372281.543 -318468.03  -417.6405
 853000      .853  303077.564 -26803.992 -13997.343 -12806.649 329881.556 -317074.91  -466.5781
 853500     .8535  289476.309 13681.0941  -14987.05 28668.1438 275795.215 -304463.36 -499.56832
 854000      .854  265616.935 53678.3262 -15463.138  69141.464 211938.609 -281080.07 -515.43793
 854500     .8545  232344.722 91770.7838 -15408.606 107179.389 140573.938 -247753.33 -513.62019
 855000      .855  190838.405 126609.025  -14825.25 141434.275 64229.3798 -205663.66 -494.17501
 855500     .8555  142568.412 156958.891 -13733.604 170692.495  -14390.48 -156302.02 -457.78679
 856000      .856  89244.7758  181745.23 -12172.205 193917.435 -92500.454 -101416.98 -405.74017
 856500     .8565  32756.5561 200089.979 -10196.237 210286.216 -167333.42 -42952.793 -339.87456
 857000      .857  -24895.084 211343.277 -7875.5675 219218.844 -236238.36 17019.5169 -262.51892
 857500     .8575   -81667.77 215106.482 -5292.2785 220398.761 -296774.25  76375.492 -176.40928
 858000      .858  -135550.27 211246.296 -2537.7556 213784.051 -346796.56 133012.512 -84.591853
 858500     .8585  -184633.73 199899.483 290.548348 199608.935 -384533.21 184924.277 9.68494494
 859000      .859  -227179.32 181468.029  3092.5658 178375.464 -408647.35 230271.885 103.085527
 859500     .8595  -261679.81 156604.899 5769.15943 150835.739 -418284.71 267448.974 192.305314
 860000       .86  -286912.99 126190.903 8225.63415 117965.269  -413103.9 295138.628 274.187805
 860500     .8605  -301984.94 91303.4986 10375.0917 80928.4069 -393288.43 312360.028 345.836389
 861000      .861  -306361.69 53178.6148  12141.509 41037.1058 -359540.31 318503.201 404.716967
 861500     .8615  -299888.19  13166.873 13462.4316 -295.55858 -313055.07 313350.626 448.747719
 862000      .862  -282793.75 -27314.262 14291.1858 -41605.447 -255479.49  297084.94 476.372859
 862500     .8625  -255683.94 -66830.694 14598.5323 -81429.227 -188853.24  270282.47 486.617742
 863000      .863  -219519.11  -103982.5  14373.702 -118356.21  -115536.6 233892.811 479.123399
 863500     .8635  -175580.41 -137453.54 13624.7775 -151078.32 -38126.873 189205.191 454.159251
 864000      .864  -125424.39 -166058.04 12378.4069 -178436.45 40633.6488 137802.797 412.613562
 864500     .8645   -70827.83 -188782.64 10678.8593  -199461.5 117954.811 81506.6891 355.961978
 865000      .865  -13724.833 -204822.28 8586.45741 -213408.74 191097.449 22311.2907 286.215247
 865500     .8655   43861.708 -213608.72 6175.43966 -219784.16 257470.428 -37686.268 205.847989
 866000      .866  99891.7725 -214830.66 3531.33092 -218361.99 314722.431 -96360.442 117.711031
 866500     .8665  152380.478 -208444.78 747.912519 -209192.69 360825.255 -151632.57 24.9304173
 867000      .867  199468.396 -194677.27    -2076.1 -192601.17 394145.667  -201544.5 -69.203334
 867500     .8675  239487.426 -174015.83 -4840.5539 -169175.27 413503.255 -244327.98  -161.3518
 868000      .868  271019.887 -147192.36 -7447.4073 -139744.96 418212.251 -278467.29 -248.24691
 868500     .8685  292948.736 -115157.08  -9804.202 -105352.88 408105.821 -302752.94 -326.80673
 869000      .869  304497.149  -79044.83 -11827.339  -67217.49 383541.978 -316324.49 -394.24465
 869500     .8695   305256.03 -40134.868 -13445.042 -26689.826 345390.898 -318701.07 -448.16805
 870000       .87  295198.512 194.419697 -14599.894 14794.3139 295004.092 -309798.41 -486.66314
 870500     .8705  274680.903 40514.3716 -15250.881 55765.2521 234166.532 -289931.78 -508.36268
 871000      .871  244430.068 79396.6553 -15374.834 94771.4894 165033.413  -259804.9 -512.49447
 871500     .8715  205517.674 115463.867  -14967.26 130431.127 90053.8073 -220484.93 -498.90867
 872000      .872  159322.232 147438.328 -14042.494 161480.822 11883.9043 -173364.73 -468.08313
 872500     .8725  107480.258 174187.346 -12633.193 186820.539 -66707.088 -120113.45 -421.10645
 873000      .873  51828.2994 194763.341 -10789.182 205552.523 -142935.04 -62617.482 -359.63941
 873500     .8735  -5662.1247 208437.415 -8575.6851   217013.1 -214099.54 -2913.5603 -285.85617
 874000      .874  -62954.366 214725.174 -6071.0158  220796.19 -277679.54 56883.3502 -202.36719
 874500     .8745   -118018.8 213403.886 -3363.8047 216767.691 -331422.68 114654.992 -112.12682
 875000      .875  -168904.71 204520.373  -549.8577 205070.231 -373425.08 168354.852  -18.32859
 875500     .8755  -213809.42 188389.353 2271.23736 186118.116 -402198.78 216080.662 75.7079122
 876000      .876  -251142.15 165582.289 4999.63856  160582.65 -416724.43 256141.784 166.654619
 876500     .8765  -279580.32 136907.146 7538.78697 129368.359 -416487.47 287119.109 251.292899
 877000      .877  -298116.49 103379.769 9798.82729 93580.9412 -401496.26 307915.321 326.627576
 877500     .8775  -306093.99 66187.8946  11699.791 54488.1036 -372281.88 317793.777 389.993034
 878000      .878  -303230.17 26649.0778 13174.4294 13474.6485 -329879.25 316404.599 439.147645
 878500     .8785  -289626.48 -13835.986 14170.5956 -28006.582 -275790.49 303797.071 472.353186
 879000      .879   -265764.8 -53833.081 14653.0924 -68486.174 -211931.72 280417.892 488.436412
 879500     .8795  -232490.43 -91925.276 14604.9186 -106530.19 -140565.16 247095.352  486.83062
 880000       .88  -190982.12 -126763.12 14027.8718 -140790.99 -64218.993 205009.988 467.595727
 880500     .8805  -142710.28 -157112.46 12942.4843 -170054.94 14402.1776 155652.766 431.416143
 881000      .881  -89384.964 -181898.13 11387.2959 -193285.43 92513.1673 100772.259 379.576531
 881500     .8815  -32895.219 -200242.08 9417.48884 -209659.57  167346.86 42312.7081 313.916295
 882000      .882  24757.7923 -211494.45 7102.93248 -218597.38 236252.238  -17654.86 236.764416
 882500     .8825  81531.7026 -215256.59 4525.70855  -219782.3 296788.298 -77005.994 150.856952
 883000      .883  135415.285 -211395.24  1777.2032 -213172.44 346810.521 -133638.08 59.2401065
 883500     .8835  184499.703 -200047.14 -1045.1304 -199002.01 384546.847 -185544.83  -34.83768
 884000      .884  227046.133 -181614.32 -3841.2243 -177773.09 408660.449 -230887.36 -128.04081
 884500     .8845  261547.363 -156749.73 -6511.9409 -150237.79  418297.09  -268059.3  -217.0647
 885000      .885  286781.184  -126334.2 -8962.5846 -117371.62 413115.386 -295743.77 -298.75282
 885500     .8855  301853.692 -91445.209 -11106.257 -80338.952 393298.901 -312959.95 -370.20856
 886000      .886  306230.948 -53318.693 -12866.934 -40451.759 359549.641 -319097.88 -428.89781
 886500     .8865  299757.901 -13305.288 -14182.162 876.873561  313063.19 -313940.06 -472.73873
 887000      .887  282663.876 27177.5277 -15005.266 42182.7935 255486.348 -297669.14 -500.17552
 887500     .8875   255554.45 66695.6474 -15307.006 82002.6536 188858.803 -270861.46 -510.23354
 888000      .888  219390.002 103849.138 -15076.614 118925.752 115540.864 -234466.62  -502.5538
 888500     .8885  175451.688 137321.836 -14322.171 151644.007 38129.8521 -189773.86 -477.40571
 889000      .889  125296.058 165927.969 -13070.325 178998.295 -40631.912 -138366.38 -435.67751
 889500     .8895  70699.9121 188654.169 -11365.346 200019.515 -117954.26 -82065.258 -378.84486
 890000       .89  13597.3598 204695.365 -9267.5543 213962.919 -191098.01 -22864.914 -308.91848
 890500     .8905  -43988.701 213483.305 -6851.1893 220334.494 -257472.01 37137.5112 -228.37298
 891000      .891  -100018.24 214706.687 -4201.7753 218908.463 -314724.93 95816.4659 -140.05918
 891500     .8915  -152506.38  208322.19 -1413.0933 209735.283 -360828.57 151093.282 -47.103109
 892000      .892  -199593.67 194556.002 1416.14159  193139.86 -394149.67 201009.814 47.2047196
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      46       1      50
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925  -239612.03 173895.812 4185.77687 169710.035 -413507.84 243797.805 139.525896
 893000      .893  -271143.76 147073.534 6797.77091 140275.763 -418217.29 277941.532 226.592364
 893500     .8935  -293071.83 115039.374   9159.666 105879.708  -408111.2 302231.495   305.3222
 894000      .894  -304619.41 78928.1728 11187.8637 67740.3091 -383547.58 315807.272  372.92879
 894500     .8945  -305377.41 40019.2025 12810.5865  27208.616 -345396.61 318187.994 427.019549
 895000      .895  -295318.96 -309.15378 13970.4203 -14279.574 -295009.81  309289.38 465.680676
 895500     .8955  -274800.38  -40628.23 14626.3486 -55254.579 -234172.15 289426.727 487.544954
 896000      .896  -244548.53  -79509.69 14755.2055 -94264.895 -165038.84 259303.737 491.840185
 896500     .8965  -205635.09 -115576.12 14352.4963 -129928.62 -90058.969  219987.59 478.416545
 897000      .897  -159438.58 -147549.85 13432.5567 -160982.41 -11888.728 172871.135  447.75189
 897500     .8975  -107595.51 -174298.17 12028.0449 -186326.21 66702.6619 119623.552 400.934831
 898000      .898  -51942.434  -194873.5  10188.785 -205062.28 142931.061 62131.2194 339.626166
 898500     .8985  5549.11555 -208546.93  7980.0015 -216526.93 214096.042 2430.88595  266.00005
 899000      .899   62842.489 -214834.06  5480.0091 -220314.07 277676.551  -57362.48  182.66697
 899500     .8995  117908.053 -213512.17  2777.4381  -216289.6 331420.218 -115130.61   92.58127
 900000       0.9  168795.095 -204628.05  -31.90525 -204596.15 373423.148   -168827. -1.0635083
 900500     .9005  213700.929 -188496.44 -2848.4328 -185648.01 402197.368 -216549.36 -94.947759
 901000      .901  251034.758 -165688.78 -5572.3023 -160116.48 416723.538 -256607.06 -185.74341
 901500     .9015  279474.023 -137013.04 -8106.9545 -128906.08 416487.062 -287580.98 -270.23182
 902000      .902  298011.263 -103485.06 -10362.534 -93122.523  401496.32  -308373.8  -345.4178
 902500     .9025    305989.8 -66292.567 -12259.072 -54033.495 372282.367 -318248.87 -408.63573
 903000      .903  303127.001 -26753.122 -13729.319 -13023.803 329880.124 -316856.32 -457.64397
 903500     .9035  289524.297 13732.5848 -14721.129 28453.7136 275791.712 -304245.43 -490.70429
 904000      .904  265663.581 53730.3386 -15199.303 68929.6417 211933.242 -280862.88 -506.64344
 904500     .9045  232390.143 91823.2098 -15146.841 106970.051 140566.934 -247536.98  -504.8947
 905000      .905  190882.724  126661.75 -14565.539  141227.29 64220.9738 -205448.26 -485.51797
 905500     .9055  142611.756 157011.799  -13475.93 170487.729 -14400.042 -156087.69 -449.19767
 906000      .906  89287.2745   181798.2 -11916.554 193714.753 -92510.925 -101203.83 -397.21845
 906500     .9065  32798.3364 200142.894  -9942.591 210085.485 -167344.56 -42740.927  -331.4197
 907000      .907  -24853.898 211396.023 -7623.9118 219019.934 -236249.92 17229.9859 -254.13039
 907500     .9075  -81627.058 215158.948 -5042.5974 220201.546 -296786.01 76584.4602 -168.08658
 908000      .908  -135509.91 211298.378 -2290.0337 213588.412 -346808.29 133219.881 -76.334456
 908500     .9085  -184593.63 199951.086  536.32644  199414.76 -384544.72 185129.958  17.877548
 909000      .909  -227139.38 181519.067 3336.41527 178182.651 -408658.45 230475.797 111.213842
 909500     .9095  -261639.95 156655.293 6011.09538 150644.198 -418295.24 267651.045 200.369846
 910000       .91  -286873.13 126240.588 8465.67153 117774.917 -413113.71 295338.798 282.189051
 910500     .9105    -301945. 91352.4189 10613.2453 80739.1736 -393297.42 312558.249 353.774845
 911000      .911  -306321.64 53226.7262 12377.7937 40848.9325 -359548.37 318699.435 412.593123
 911500     .9115  -299847.99 13214.1425 13696.8619 -482.71943 -313062.13 313544.847 456.562064
 912000      .912  -282753.36 -27267.856 14523.7763 -41791.632  -255485.5 297277.135 484.125875
 912500     .9125  -255643.34 -66785.164 14829.2973 -81614.461 -188858.17 270472.634 494.309911
 913000      .913   -219478.3 -103937.85 14602.6559 -118540.51 -115540.45 234080.952 486.755196
 913500     .9135  -175539.39 -137409.75 13851.9344 -151261.69 -38129.638 189391.326 461.731148
 914000      .914  -125383.17  -166015.1 12603.7809 -178618.88 40631.9319 137986.951  420.12603
 914500     .9145  -70786.433 -188740.53 10902.4644 -199642.99 117954.097 81688.8973 363.415481
 915000      .915  -13683.286 -204780.96  8808.3074 -213589.27 191097.679 22491.5935 293.610247
 915500     .9155  43903.3718 -213568.16 6395.54832 -219963.71  257471.53 -37507.823 213.184944
 916000      .916  99933.5143 -214790.81  3749.7119 -218540.52 314724.324 -96183.802 124.990397
 916500     .9165  152422.255 -208405.59 964.579354 -209370.17  360827.85 -151457.68 32.1526451
 917000      .917  199510.163  -194638.7 -1861.1339 -192777.57 394148.867  -201371.3 -62.037796
 917500     .9175  239529.135 -173977.83 -4627.2752 -169350.55 413506.963 -244156.41 -154.24251
 918000      .918  271061.488 -147154.88 -7235.8027 -139919.07 418216.366 -278297.29 -241.19342
 918500     .9185  292990.183 -115120.06 -9594.2584  -105525.8 408110.242 -302584.44 -319.80861
 919000      .919  304538.392 -79008.215 -11619.044 -67389.171 383546.607 -316157.44 -387.30146
 919500     .9195  305297.025 -40098.615 -13238.381 -26860.234  345395.64 -318535.41 -441.27937
 920000       .92  295239.214 230.358602 -14394.856 14625.2145 295008.856 -309634.07 -479.82853
 920500     .9205  274721.273   40550.04 -15047.452 55597.4916 234171.233 -289768.72 -501.58172
 921000      .921  244470.067 79432.0935 -15173.002 94605.0956 165037.974 -259643.07 -505.76674
 921500     .9215  205557.271 115499.112 -14767.012 130266.124 90058.1594 -220324.28 -492.23375
 922000      .922  159361.398 147473.411 -13843.818 161317.229 11887.9864 -173205.22  -461.4606
 922500     .9225  107518.968 174222.295 -12436.077 186658.373 -66703.327 -119955.05 -414.53591
 923000      .923  51866.5344  194798.18 -10593.614 205391.793 -142931.65 -62460.148 -353.12045
 923500     .9235  -5624.3792 208472.162 -8381.6514 216853.814 -214096.54 -2757.2721 -279.38838
 924000      .924   -62917.12 214759.844 -5878.5053 220638.349 -277676.96 57038.6146 -195.95018
 924500     .9245  -117982.06 213438.488 -3172.8054 216611.293 -331420.54  114809.25 -105.76018
 925000      .925  -168868.47 204554.912 -360.35771  204915.27 -373423.39 168508.117 -12.011924
 925500     .9255  -213773.69 188423.831 2459.24978 185964.581 -402197.52 216232.941 81.9749926
 926000      .926  -251106.91 165616.703 5186.17506 160430.528 -416723.61 256293.084 172.872502
 926500     .9265  -279545.57  136941.49 7723.85914 129217.631 -416487.06  287269.43 257.461971
 927000      .927  -298082.21 103414.035 9982.44661 93431.5884 -401496.25 308064.661  332.74822
 927500     .9275  -306060.16 66222.0717 11881.9689 54340.1028 -372282.23 317942.131 396.065629
 928000      .928  -303196.78 26683.1519 13355.1771 13327.9749 -329879.94 316551.961 445.172569
 928500     .9285  -289593.51  -13802.03 14349.9244 -28151.955 -275791.48 303943.431 478.330812
 929000      .929  -265732.23  -53799.26 14831.0133 -68630.273 -211932.97 280563.241 494.367112
 929500     .9295  -232458.23 -91891.607 14781.4428 -106673.05 -140566.63 247239.677 492.714761
 930000       .93  -190950.27 -126729.62 14203.0102 -140932.63 -64220.644 205153.279 473.433673
 930500     .9305  -142678.76 -157079.15 13116.2477  -170195.4 14400.3872 155795.009 437.208258
 931000      .931  -89353.749 -181865.03 11559.6952 -193424.72 92511.2778 100913.444 385.323174
 931500     .9315  -32864.288  -200209.2 9588.53468 -209797.73 167344.911  42452.823 319.617823
 932000      .932  24788.4611 -211461.81 7272.63547 -218734.44 236250.267 -17515.826 242.421182
 932500     .9325  81562.1291 -215224.21 4694.07922 -219918.29  296786.34  -76868.05 156.469307
 933000      .933  135445.488 -211363.12 1944.25199 -213307.37 346808.609 -133501.24 64.8083996
 933500     .9335  184529.699 -200015.31 -879.39311 -199135.92 384545.011 -185409.09 -29.313104
 934000      .934  227075.938 -181582.78 -3676.7882 -177905.99 408658.714 -230752.73 -122.55961
 934500     .9345  261576.989 -156718.49 -6348.7958 -150369.69 418295.478 -267925.78 -211.62653
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      46       1      50
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  286810.644 -126303.27 -8800.7204 -117502.55 413113.917 -295611.36 -293.35735
 935500     .9355  301882.994 -91414.597 -10945.663 -80468.933  393297.59 -312828.66 -364.85545
 936000      .936    306260.1 -53288.399 -12707.602 -40580.798 359548.499  -318967.7 -423.58672
 936500     .9365  299786.909 -13275.315  -14024.08 748.765587 313062.224 -313810.99 -467.46935
 937000      .937  282692.743 27207.1807 -14848.425 42055.6061 255485.563 -297541.17 -494.94751
 937500     .9375  255583.179 66724.9813 -15151.397 81876.3787 188858.198 -270734.58 -505.04658
 938000      .938  219418.593 103878.156 -14922.227 118800.383 115540.437 -234340.82 -497.40756
 938500     .9385   175480.14 137350.542 -14168.996 151519.539 38129.5974 -189649.14 -472.29988
 939000      .939  125324.368 165956.371 -12918.353 178874.724 -40632.002 -138242.72 -430.61177
 939500     .9395  70728.0779 188682.272 -11214.567 199896.839 -117954.19 -81942.645 -373.81889
 940000       .94  13625.3761 204723.177 -9117.9592 213841.136  -191097.8 -22743.335 -303.93197
 940500     .9405  -43960.839 213510.834 -6702.7688 220213.603 -257471.67 37258.0702 -223.42563
 941000      .941   -99990.54 214733.944 -4054.5202 218788.464 -314724.48 95936.0203 -135.15067
 941500     .9415  -152478.84 208349.183 -1266.9943 209616.177 -360828.02 151211.848 -42.233145
 942000      .942  -199566.31 194582.741 1561.09338 193021.647 -394149.05 201127.406 52.0364461
 942500     .9425  -239584.85 173922.307 4329.59052 169592.717 -413507.16  243914.44 144.319684
 943000      .943  -271116.77 147099.795 6940.45535  140159.34 -418216.56 278057.224 231.348512
 943500     .9435  -293045.03 115065.411 9301.23009 105764.181 -408110.44 302346.262 310.041003
 944000      .944  -304592.81 78953.9951 11328.3163 67625.6789 -383546.81 315921.127 377.610542
 944500     .9445  -305351.02 40044.8187 12949.9362 27094.8826 -345395.83 318300.952 431.664539
 945000      .945  -295292.78 -283.73516 14108.6758 -14392.411 -295009.04 309401.456 470.289194
 945500     .9455  -274774.42 -40603.001 14763.5186  -55366.52 -234171.41 289537.934 492.117286
 946000      .946  -244522.79 -79484.644 14891.2984 -94375.942 -165038.14 259414.087 496.376615
 946500     .9465  -205609.57 -115551.26 14487.5206 -130038.78 -90058.319 220097.095 482.917354
 947000      .947  -159413.28 -147525.15 13566.5208 -161091.67 -11888.133 172979.806 452.217359
 947500     .9475  -107570.44 -174273.64 12160.9571 -186434.59 66703.1942 119731.399 405.365237
 948000      .948  -51917.598 -194849.12 10320.6535 -205169.78 142931.526 62238.2518 344.021784
 948500     .9485  5573.72233 -208522.71  8110.8346 -216633.55 214096.437 2537.11227 270.361153
 949000      .949  62866.8669 -214810.01 5609.81488 -220419.82 277676.873 -57257.052 186.993829
 949500     .9495  117932.203 -213488.26 2906.22462 -216394.49 331420.466 -115025.98 96.8741542
 950000       .95  168819.019  -204604.3  95.870023 -204700.17 373423.323 -168723.15 3.19566743
 950500     .9505   213724.63 -188472.84 -2721.6608 -185751.18 402197.472 -216446.29 -90.722027
 951000      .951  251058.238 -165665.34 -5446.5257 -160218.81 416723.573 -256504.76 -181.55086
 951500     .9515  279497.287 -136989.75 -7982.1656 -129007.58 416487.033 -287479.45 -266.07219
 952000      .952  298034.314 -103461.92 -10238.725 -93223.193 401496.232 -308273.04 -341.29083
 952500     .9525  306012.641 -66269.584 -12136.235 -54133.349 372282.225 -318148.88 -404.54117
 953000      .953  303149.639 -26730.295 -13607.447 -13122.848 329879.934 -316757.09 -453.58156
 953500     .9535  289546.735 13755.2538 -14600.213 28355.4672 275791.481 -304146.95 -486.67378
 954000      .954  265685.824 53752.8476 -15079.337 68832.1849 211932.976 -280765.16 -502.64458
 954500     .9545  232412.196 91845.5569 -15027.817 106873.374 140566.639 -247440.01 -500.92723
 955000      .955  190904.592 126683.934  -14447.45 141131.384 64220.6583 -205352.04 -481.58167
 955500     .9555  142633.444 157033.816 -13358.768 170392.584 -14400.372 -155992.21 -445.29228
 956000      .956   89308.786 181820.049 -11800.312 193620.361 -92511.263  -101109.1 -393.34372
 956500     .9565  32819.6767 200164.574 -9827.2619 209991.836  -167344.9 -42646.939  -327.5754
 957000      .957  -24832.724 211417.532 -7509.4883  218927.02 -236250.26 17323.2361 -250.31628
 957500     .9575  -81606.047 215180.286 -4929.0724 220109.358 -296786.33 76676.9748 -164.30241
 958000      .958  -135489.06 211319.543 -2177.4001 213496.943 -346808.61 133311.663 -72.580004
 958500     .9585  -184572.94 199972.077 648.075531 199324.001 -384545.01 185221.011 21.6025177
 959000      .959  -227118.84 181539.883 3447.28685 178092.596 -408658.72 230566.125 114.909562
 959500     .9595  -261619.56 156675.935 6121.09632 150554.838 -418295.49 267740.653 204.036544
 960000       .96  -286852.88 126261.056 8574.80868 117686.247 -413113.94  295427.69 285.826956
 960500     .9605   -301924.9 91372.7122 10721.5255 80651.1868 -393297.62 312646.429 357.384182
 961000      .961  -306301.68 53246.8464 12485.2235 40761.6228 -359548.53 318786.908 416.174118
 961500     .9615  -299828.17 13234.0905 13803.4482 -569.35768 -313062.26 313631.619 460.114939
 962000      .962  -282733.69 -27248.079 14629.5255 -41877.604 -255485.61 297363.211 487.650851
 962500     .9625   -255623.8 -66765.556 14934.2162 -81699.772 -188858.25 270558.019 497.807205
 963000      .963   -219458.9 -103918.41 14706.7508 -118625.16 -115540.49 234165.652 490.225027
 963500     .9635  -175520.14 -137390.48  13955.212 -151345.69 -38129.657 189475.347 465.173732
 964000      .964  -125364.05 -165995.99 12706.2474 -178702.24 40631.9384   138070.3  423.54158
 964500     .9645  -70767.454 -188721.58 11004.1263 -199725.71 117954.126 81771.5803  366.80421
 965000      .965  -13664.446 -204762.17 8909.17095 -213671.35 191097.729 22573.6168 296.972365
 965500     .9655  43922.0735 -213549.52 6495.61981 -220045.14 257471.598 -37426.454  216.52066
 966000      .966  99952.0772 -214772.33 3848.99755 -218621.33 314724.407  -96103.08 128.299918
 966500     .9665  152440.679 -208387.27 1063.08534 -209450.35 360827.945 -151377.59 35.4361781
 967000      .967  199528.447 -194620.53 -1763.4014 -192857.12 394148.973 -201291.85 -58.780048
 967500     .9675   239547.28  -173959.8 -4530.3102 -169429.49 413507.075 -244077.59 -151.01034
 968000      .968  271079.494 -147136.99 -7139.5991 -139997.39 418216.483 -278219.09 -237.98664
 968500     .9685  293008.048 -115102.31 -9498.8103  -105603.5 408110.361 -302506.86 -316.62701
 969000      .969  304556.117 -78990.608 -11524.345 -67466.263 383546.726 -316080.46 -384.14484
 969500     .9695  305314.609 -40081.145 -13144.426 -26936.719 345395.755 -318459.04 -438.14754
 970000       .97  295256.659 247.692764 -14301.639 14549.3315 295008.966  -309558.3 -476.72129
 970500     .9705  274738.578 40567.2409 -14954.967 55522.2074 234171.337 -289693.54 -498.49888
 971000      .971  244487.233 79449.1629 -15081.243 94530.4062  165038.07 -259568.48 -502.70811
 971500     .9715  205574.297 115516.051 -14675.974 130192.026 90058.2455 -220250.27 -489.19914
 972000      .972  159378.285 147490.223 -13753.495 161243.718 11888.0621 -173131.78 -458.44983
 972500     .9725  107535.717  174238.98 -12346.463 186585.443 -66703.263 -119882.18 -411.54877
 973000      .973  51883.1462 194814.739 -10504.703 205319.442 -142931.59 -62387.849 -350.15677
 973500     .9735  -5607.9037 208488.597 -8293.4392 216782.037  -214096.5 -2685.5355 -276.44797
 974000      .974   -62900.78 214776.155 -5790.9858 220567.141 -277676.94 57109.7939 -193.03286
 974500     .9745  -117965.85 213454.677 -3085.9732  216540.65 -331420.53 114879.876 -102.86577
 975000      .975   -168852.4  204570.98 -274.20738 204845.188 -373423.38 168578.194 -9.1402461
 975500     .9755  -213757.75 188439.778 2544.72358 185895.054 -402197.53 216302.474 84.8241194
 976000      .976   -251091.1  165632.53 5270.97766 160361.552 -416723.63 256362.076 175.699255
 976500     .9765  -279529.89 136957.198  7807.9958 129149.202 -416487.09 287337.884 260.266527
 977000      .977  -298066.66 103429.624 10065.9226 93363.7013 -401496.28 308132.582 335.530752
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      46       1      50
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775  -306044.73  66237.542 11964.7893 54272.7527 -372282.28 318009.523 398.826311
 978000      .978  -303181.48 26698.5042 13437.3471 13261.1571 -329879.98 316618.827 447.911571
 978500     .9785  -289578.33 -13786.796 14431.4492 -28218.245 -275791.53 304009.775 481.048306
 979000      .979  -265717.17 -53784.143 14911.8979 -68696.041 -211933.03 280629.066 497.063265
 979500     .9795   -232443.3 -91876.607 14861.6923  -106738.3 -140566.69 247304.987 495.389742
 980000       .98  -190935.45 -126714.74 14282.6295 -140997.37 -64220.707 205218.077 476.087649
 980500     .9805  -142664.06 -157064.38 13195.2418 -170259.62  14400.323   155859.3 439.841392
 981000      .981  -89339.161 -181850.37 11638.0689 -193488.44 92511.2137  100977.23 387.935631
 981500     .9815  -32849.814 -200194.66 9666.29292 -209860.95 167344.847 42516.1071 322.209764
 982000      .982  24802.8223 -211447.38 7349.78309 -218797.17 236250.205 -17453.039  244.99277
 982500     .9825  81576.3787  -215209.9 4770.62102 -219980.52 296786.281 -76805.758 159.020701
 983000      .983  135459.627 -211348.93 2020.19273 -213369.12 346808.553 -133439.43 67.3397576
 983500     .9835  184543.729 -200001.23 -804.04872 -199197.18 384544.959 -185347.78 -26.801624
 984000      .984  227089.859 -181568.81 -3602.0355 -177966.77 408658.666 -230691.89 -120.06785
 984500     .9845  261590.804 -156704.63 -6274.6301   -150430. 418295.436 -267865.43 -209.15434
 985000      .985  286824.352 -126289.53 -8727.1371 -117562.39 413113.879 -295551.49 -290.90457
 985500     .9855  301896.597  -91400.96 -10872.658 -80528.302 393297.557 -312769.25 -362.42193
 986000      .986  306273.599 -53274.872  -12635.17 -40639.703 359548.471 -318908.77 -421.17232
 986500     .9865  299800.305 -13261.896 -13952.217 690.320852 313062.201 -313752.52  -465.0739
 987000      .987  282706.036 27220.4917 -14777.126 41997.6181 255485.545 -297483.16 -492.57088
 987500     .9875   255596.37 66738.1857 -15080.658 81818.8439 188858.184 -270677.03 -502.68861
 988000      .988  219431.682 103891.255 -14852.043 118743.298 115540.428 -234283.73 -495.06811
 988500     .9885  175493.129 137363.536 -14099.364   151462.9 38129.5925 -189592.49 -469.97879
 989000      .989  125337.257 165969.261 -12849.267 178818.528 -40632.004 -138186.52 -428.30891
 989500     .9895  70740.8673 188695.059 -11146.024 199841.083 -117954.19 -81886.891 -371.53412
 990000       .99  13638.0667 204735.862 -9049.9542 213785.816  -191097.8 -22688.021 -301.66514
 990500     .9905  -43948.247 213523.419 -6635.2978 220158.716 -257471.67 37312.9488 -221.17659
 991000      .991  -99978.046 214746.428  -3987.579 218734.007 -314724.47 95990.4668  -132.9193
 991500     .9915  -152466.44 208361.569 -1200.5788 209562.147 -360828.01 151265.866 -40.019294
 992000      .992  -199554.01 194595.029 1626.98736 192968.042 -394149.04 201180.999 54.2329119
 992500     .9925  -239572.64 173934.499 4394.96706 169539.532 -413507.14 243967.612 146.498902
 993000      .993  -271104.66 147111.891 7005.31851 140106.572 -418216.55 278109.978 233.510617
 993500     .9935  -293033.02 115077.412  9365.5839 105711.828 -408110.43 302398.601  312.18613
 994000      .994  -304580.89 78965.9018 11392.1647 67573.7371 -383546.79 315973.056 379.738824
 994500     .9945  -305339.19 40056.6324 13013.2833 27043.3491 -345395.82 318352.473 433.776109
 995000      .995  -295281.05 -272.01371 14171.5255 -14443.539 -295009.03 309452.573 472.384182
 995500     .9955  -274762.77 -40591.371 14825.8747 -55417.246  -234171.4  289588.65 494.195823
 996000      .996  -244511.24 -79473.104 14953.1649 -94426.269 -165038.14 259464.406  498.43883
 996500     .9965  -205598.12 -115539.81 14548.9013 -130088.71 -90058.312 220147.019 484.963376
 997000      .997  -159401.92 -147513.79 13627.4194 -161141.21 -11888.128 173029.338 454.247314
 997500     .9975  -107559.17 -174262.36 12221.3775 -186483.74 66703.1971 119780.544 407.379252
 998000      .998  -51906.412 -194837.94 10380.5995 -205218.54 142931.527 62287.0115 346.019984
 998500     .9985  5584.81996 -208511.62 8170.30987 -216681.93 214096.436 2585.48991 272.343662
 999000      .999  62877.8766 -214798.99 5668.82312 -220467.82  277676.87 -57209.053 188.960771
 999500     .9995  117943.125 -213477.34 2964.76951 -216442.11 331420.461 -114978.36 98.8256504
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0  168829.855 -204593.46 153.955189 -204747.42 373423.317  -168675.9 5.13183962

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  667765.414 629843.647 445834.218 .1141416E7 833910.782 .1068957E7 2385.84031
Times of maxima :      .01827    .021092    .008537    .004702    .067854    .008151    .713649
Variable minima :  -663666.65 -649137.71 -744986.47  -720011.5 -.108315E7 -.122544E7 -1768.9989
Times of minima :     .007531    .714048    .003365    .714044    .006545    .002864    .056125

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   668228.909 -647055.28 -744986.47 .1141416E7 -.108315E7 -.122544E7 2420.59571
Times of maxima :     .018288    .714178    .003365    .004702    .006545    .002864    .713979
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                   664227.356 627007.306 -744986.47 .1141416E7 -.108315E7 -.122544E7 2460.23521
Times of maxima :     .018291    .020959    .003365    .004702    .006545    .002864    .014378
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   665968.928 -653914.88 -744986.47 .1141416E7 -.108315E7 -.122544E7 2388.64199
Times of maxima :       .0184    .714013    .003365    .004702    .006545    .002864    .713643
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                    664108.58 -627147.65 -744986.47 .1141416E7 -.108315E7 -.122544E7 2563.09371
Times of maxima :     .018303    .714038    .003365    .004702    .006545    .002864    .014274
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                   667374.965 -633267.43 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.54285
Times of maxima :     .018259    .714165    .003365    .004702    .006545    .002864    .713666
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   666909.644 -659762.59 -744986.47 .1141416E7 -.108315E7 -.122544E7 2410.15771
Times of maxima :     .018253    .713778    .003365    .004702    .006545    .002864    .713989
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   668135.762 -638482.23 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.11882
Times of maxima :     .018286    .713996    .003365    .004702    .006545    .002864    .713635
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                   668924.764 -644058.02 -744986.47 .1141416E7 -.108315E7 -.122544E7 2384.89508
Times of maxima :     .018352    .714155    .003365    .004702    .006545    .002864    .713663
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                    -732672.8 -650491.15 -744986.47 .1141416E7 -.108315E7 -.122544E7 3078.50851
Times of maxima :     .008254    .713833    .003365    .004702    .006545    .002864    .013707
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                   665412.785 -632793.65 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.59014
Times of maxima :     .018258    .714188    .003365    .004702    .006545    .002864    .713652
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                   -694272.05 -677984.82 -744986.47 .1141416E7 -.108315E7 -.122544E7 2937.15855
Times of maxima :      .00855    .714172    .003365    .004702    .006545    .002864    .013844
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                   669174.944 625148.566 -744986.47 .1141416E7 -.108315E7 -.122544E7 2323.18322
Times of maxima :     .018346    .021052    .003365    .004702    .006545    .002864    .713658
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   -663666.65 -648349.47 -744986.47 .1141416E7 -.108315E7 -.122544E7 2802.72599
Times of maxima :     .007531    .713806    .003365    .004702    .006545    .002864    .013964
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                   664041.378 -652535.71 -744986.47 .1141416E7 -.108315E7 -.122544E7 2669.05605
Times of maxima :     .018296    .714113    .003365    .004702    .006545    .002864    .014162
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   668301.518  -643221.5 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.96912
Times of maxima :     .018287    .714213    .003365    .004702    .006545    .002864    .713616
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   669135.925 -630092.43 -744986.47 .1141416E7 -.108315E7 -.122544E7 2390.19094
Times of maxima :     .018249    .714224    .003365    .004702    .006545    .002864    .713626
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                   668423.237 -663540.18 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.52753
Times of maxima :     .018271    .714229    .003365    .004702    .006545    .002864    .713645
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   664492.473  -633408.2 -744986.47 .1141416E7 .1131622E7 -.122544E7 2450.23244
Times of maxima :     .018276    .714386    .003365    .004702    .715064    .002864    .713853
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                   668261.614 627614.997 -744986.47 .1141416E7 -.108315E7 -.122544E7 2391.40538
Times of maxima :     .018291    .021128    .003365    .004702    .006545    .002864    .713631
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                    669876.51 -678736.18 -744986.47 .1141416E7 -.108315E7 -.122544E7 2441.58968
Times of maxima :     .018323    .714108    .003365    .004702    .006545    .002864    .713861
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                   667344.826 -679098.58 -744986.47 .1141416E7 -.108315E7 -.122544E7 2373.18968
Times of maxima :     .018259    .714173    .003365    .004702    .006545    .002864    .713637
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   664028.011 -647493.34 -744986.47 .1141416E7 -.108315E7 -.122544E7 2674.63359
Times of maxima :     .018295    .714266    .003365    .004702    .006545    .002864    .014155
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   670214.446 -631700.48 -744986.47 .1141416E7 -.108315E7 -.122544E7 2438.03761
Times of maxima :     .018302    .714071    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   668817.124  -654400.3 -744986.47 .1141416E7 -.108315E7 -.122544E7 2372.69633
Times of maxima :     .018355    .714007    .003365    .004702    .006545    .002864    .713759
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   668165.179 -901502.75 -744986.47 .1141416E7 -.108315E7 -.122544E7 2384.07133
Times of maxima :     .018287    .713362    .003365    .004702    .006545    .002864    .713656
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                   664969.789 -629370.15 -744986.47 .1141416E7 -.108315E7 -.122544E7 2361.23316
Times of maxima :     .018263     .71405    .003365    .004702    .006545    .002864    .014487
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                     668306.2 -672642.57 -744986.47 .1141416E7 -.108315E7 -.122544E7 2423.20522
Times of maxima :     .018287     .71422    .003365    .004702    .006545    .002864     .71392
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   664989.309 -677777.23 -744986.47 .1141416E7 -.108315E7 -.122544E7 2387.03296
Times of maxima :     .018262    .714091    .003365    .004702    .006545    .002864    .713638
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   666590.562  -683843.2 -744986.47 .1141416E7 -.108315E7 -.122544E7 2374.25487
Times of maxima :      .01825    .714116    .003365    .004702    .006545    .002864    .713658
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   673513.464 -646122.88 -744986.47 .1141416E7 .1153405E7 -.122544E7 2605.87436
Times of maxima :     .701823    .714381    .003365    .004702    .715059    .002864    .014222
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   664100.776 -644969.26 -744986.47 .1141416E7 -.108315E7 -.122544E7 2619.91924
Times of maxima :     .018302     .71397    .003365    .004702    .006545    .002864    .014203
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   665342.435 -659301.57 -744986.47 .1141416E7 -.108315E7 -.122544E7 2373.25331
Times of maxima :     .018259    .714132    .003365    .004702    .006545    .002864     .71367
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   664132.698 -678226.49 -744986.47 .1141416E7 -.108315E7 -.122544E7 2514.52127
Times of maxima :     .018301    .713954    .003365    .004702    .006545    .002864    .014319
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   664130.902 -648444.54 -744986.47 .1141416E7 -.108315E7 -.122544E7 2517.96652
Times of maxima :     .018301    .714246    .003365    .004702    .006545    .002864    .014315
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                    664225.41 -641375.65 -744986.47 .1141416E7 -.108315E7 -.122544E7 2460.81588
Times of maxima :     .018292    .713963    .003365    .004702    .006545    .002864    .014377
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                   667068.754 -635937.76 -744986.47 .1141416E7 -.108315E7 -.122544E7 2400.97488
Times of maxima :     .018254    .713992    .003365    .004702    .006545    .002864    .713631
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                   -758302.64 -649286.27 -744986.47 .1141416E7 -.108315E7 -.122544E7 3242.40381
Times of maxima :     .008258    .714161    .003365    .004702    .006545    .002864    .013584
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                   664905.659 -693892.78 -744986.47 .1141416E7 -.108315E7 -.122544E7  2367.1368
Times of maxima :     .018264    .714189    .003365    .004702    .006545    .002864    .014481
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   664104.487 -662755.01 -744986.47 .1141416E7 -.108315E7 -.122544E7 2604.18161
Times of maxima :     .018303    .714265    .003365    .004702    .006545    .002864    .014225
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   669367.695 -654389.24 -744986.47 .1141416E7 -.108315E7 -.122544E7 2424.66747
Times of maxima :      .01825    .714196    .003365    .004702    .006545    .002864    .713957
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   -663666.65 -658434.73 -744986.47 .1141416E7 -.108315E7 -.122544E7 2769.77539
Times of maxima :     .007531    .713976    .003365    .004702    .006545    .002864    .014015
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   670165.532 -671123.59 -744986.47 .1141416E7 -.108315E7 -.122544E7  2433.9632
Times of maxima :     .018275    .714249    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                    668785.76 -640190.23 -744986.47 .1141416E7 -.108315E7 -.122544E7 2389.31442
Times of maxima :     .018254    .714038    .003365    .004702    .006545    .002864    .713706
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   -663666.65 -635184.95 -744986.47 .1141416E7 -.108315E7 -.122544E7 2782.24351
Times of maxima :     .007531    .714222    .003365    .004702    .006545    .002864    .013995
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   670253.663 -650845.74 -744986.47 .1141416E7 -.108315E7 -.122544E7 2391.03833
Times of maxima :     .018285    .713965    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                   664781.888 626213.448 -744986.47 .1141416E7 -.108315E7 -.122544E7 2435.52631
Times of maxima :     .018414    .021041    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                   664205.714   -649371. -744986.47 .1141416E7 -.108315E7 -.122544E7 2467.19759
Times of maxima :     .018293    .713943    .003365    .004702    .006545    .002864     .01437
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                   664372.999 -650943.29 -744986.47 .1141416E7 -.108315E7 -.122544E7 2428.79131
Times of maxima :     .018282    .713973    .003365    .004702    .006545    .002864    .014412
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   666598.501 -631830.73 -744986.47 .1141416E7 -.108315E7 -.122544E7 2400.92052
Times of maxima :      .01825       .714    .003365    .004702    .006545    .002864    .713629
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                   668530.322 -664487.67 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.13319
Times of maxima :     .018265    .714031    .003365    .004702    .006545    .002864    .713665
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   -725582.64 -653702.51 -744986.47 .1141416E7 -.108315E7 -.122544E7 3043.43855
Times of maxima :     .008335    .714091    .003365    .004702    .006545    .002864    .013753
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                   665891.873 629908.324 -744986.47 .1141416E7 -.108315E7 -.122544E7  2397.7386
Times of maxima :     .018254    .021027    .003365    .004702    .006545    .002864    .713641
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   669988.878 -638534.13 -744986.47 .1141416E7 -.108315E7 -.122544E7 2415.51162
Times of maxima :     .018266     .71384    .003365    .004702    .006545    .002864    .714061
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   664103.902 -684121.97 -744986.47 .1141416E7 -.108315E7 -.122544E7 2607.56537
Times of maxima :     .018303    .714082    .003365    .004702    .006545    .002864     .01422
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                   668112.125 -632908.04 -744986.47 .1141416E7 -.108315E7 -.122544E7 2388.97229
Times of maxima :     .018284    .714052    .003365    .004702    .006545    .002864    .713671
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                   670262.477 -922279.41 -744986.47 .1141416E7 -.108315E7 -.122544E7 2305.79498
Times of maxima :     .018287    .713654    .003365    .004702    .006545    .002864    .713351
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   667875.806 629693.126 -744986.47 .1141416E7 -.108315E7 -.122544E7 2425.59126
Times of maxima :     .018274    .021098    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   667628.446  -653271.5 -744986.47 .1141416E7 -.108315E7 -.122544E7 2383.07897
Times of maxima :     .018266    .714137    .003365    .004702    .006545    .002864    .713672
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   665526.556 -642700.94 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.21167
Times of maxima :     .018257    .714099    .003365    .004702    .006545    .002864    .713776
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                    703596.64 -640155.06 -744986.47 .1141416E7 .1149154E7 -.122544E7 2433.81327
Times of maxima :      .70206    .714465    .003365    .004702    .715062    .002864    .713351
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                   668293.686 -663588.91 -744986.47 .1141416E7 -.108315E7 -.122544E7 2445.29839
Times of maxima :     .018288    .714158    .003365    .004702    .006545    .002864    .713832
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                   670028.164 624967.762 -744986.47 .1141416E7 -.108315E7 -.122544E7 2381.90822
Times of maxima :     .018268     .02109    .003365    .004702    .006545    .002864    .713468
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   667301.609 -650850.46 -744986.47 .1141416E7 -.108315E7 -.122544E7 2419.77611
Times of maxima :     .018258    .713807    .003365    .004702    .006545    .002864    .714014
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                   -663666.65 628799.305 -744986.47 .1141416E7 -.108315E7 -.122544E7 2441.59394
Times of maxima :     .007531    .021019    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                    668682.11 -630518.27 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.45835
Times of maxima :     .018257    .714241    .003365    .004702    .006545    .002864    .713639
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                   -663666.65 -679118.96 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.20623
Times of maxima :     .007531     .71403    .003365    .004702    .006545    .002864    .713627
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   666606.433 -656176.65 -744986.47 .1141416E7 -.108315E7 -.122544E7 2376.33554
Times of maxima :      .01825    .714239    .003365    .004702    .006545    .002864    .713653
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                   667815.844  -646129.1 -744986.47 .1141416E7 -.108315E7 -.122544E7  2377.6745
Times of maxima :     .018272    .714258    .003365    .004702    .006545    .002864    .713465
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                   668302.437   -637293. -744986.47 .1141416E7 -.108315E7 -.122544E7 2399.90046
Times of maxima :     .018287    .714208    .003365    .004702    .006545    .002864     .71363
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   667380.932 -650723.46 -744986.47 .1141416E7 -.108315E7 -.122544E7 2377.23646
Times of maxima :      .01826    .714248    .003365    .004702    .006545    .002864    .713657
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   664330.097 -642837.01 -744986.47 .1141416E7 -.108315E7 -.122544E7 2436.37799
Times of maxima :     .018284    .714188    .003365    .004702    .006545    .002864    .014404
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   667855.394 629725.138 -744986.47 .1141416E7 .1120754E7 -.122544E7 2483.09802
Times of maxima :     .018273    .021097    .003365    .004702    .715065    .002864    .713796
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   666005.108 -661236.42 -744986.47 .1141416E7 -.108315E7 -.122544E7 2395.26574
Times of maxima :     .018253    .714173    .003365    .004702    .006545    .002864    .713639
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                    664032.17 -626853.63 -744986.47 .1141416E7 -.108315E7 -.122544E7 2672.96184
Times of maxima :     .018295    .714299    .003365    .004702    .006545    .002864    .014157
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   666614.356 630172.932 -744986.47 .1141416E7 -.108315E7 -.122544E7 2415.16902
Times of maxima :      .01825    .021049    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   -663666.65 -641916.69 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.44442
Times of maxima :     .007531    .714079    .003365    .004702    .006545    .002864     .71366
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                   668304.302 -636325.26 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.82665
Times of maxima :     .018287    .714178    .003365    .004702    .006545    .002864    .713661
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   664130.551 -683382.46 -744986.47 .1141416E7 -.108315E7 -.122544E7 2518.54043
Times of maxima :     .018301    .714081    .003365    .004702    .006545    .002864    .014314
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                   668350.825 -637443.33 -744986.47 .1141416E7 -.108315E7 -.122544E7   2392.172
Times of maxima :     .018282      .7142    .003365    .004702    .006545    .002864    .713615
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   664089.596 -648203.96 -744986.47 .1141416E7 -.108315E7 -.122544E7 2638.34376
Times of maxima :       .0183    .714215    .003365    .004702    .006545    .002864     .01418
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   667866.807  -668979.3 -744986.47 .1141416E7 -.108315E7 -.122544E7 2391.97056
Times of maxima :     .018373    .713947    .003365    .004702    .006545    .002864     .71387
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                   666066.176 -660563.72 -744986.47 .1141416E7 -.108315E7 -.122544E7 2408.99294
Times of maxima :     .018253    .713767    .003365    .004702    .006545    .002864    .713996
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                    670050.32  -637464.9 -744986.47 .1141416E7 -.108315E7 -.122544E7 2378.47349
Times of maxima :     .018269    .714183    .003365    .004702    .006545    .002864    .713652
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   669613.317 -644374.11 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.70015
Times of maxima :     .018335    .714235    .003365    .004702    .006545    .002864    .713636
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                   670248.867  -645241.3 -744986.47 .1141416E7 -.108315E7 -.122544E7 2388.95071
Times of maxima :     .018296    .713953    .003365    .004702    .006545    .002864    .713629
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   667543.101 -634237.45 -744986.47 .1141416E7 -.108315E7 -.122544E7 2396.04372
Times of maxima :     .018263    .714013    .003365    .004702    .006545    .002864    .713666
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                   664739.108 -675249.16 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.95998
Times of maxima :     .018414    .714142    .003365    .004702    .006545    .002864    .713626
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                    -720682.7  -637749.9 -744986.47 .1141416E7 -.108315E7 -.122544E7 3020.91973
Times of maxima :     .008384    .713843    .003365    .004702    .006545    .002864    .013778
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   664212.534 -685804.02 -744986.47 .1141416E7 -.108315E7 -.122544E7 2464.87774
Times of maxima :     .018293    .714191    .003365    .004702    .006545    .002864    .014372
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   668173.603 -646266.37 -744986.47 .1141416E7 -.108315E7 -.122544E7 2383.77582
Times of maxima :     .018287    .714045    .003365    .004702    .006545    .002864    .713651
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   668290.453  -672116.3 -744986.47 .1141416E7 -.108315E7 -.122544E7 2354.47783
Times of maxima :     .018288    .714146    .003365    .004702    .006545    .002864    .713657
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                   670128.155 -668256.13 -744986.47 .1141416E7 .1161617E7 -.122544E7 2458.75768
Times of maxima :     .018273    .714388    .003365    .004702    .715056    .002864    .713778
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   668325.482 -636618.85 -744986.47 .1141416E7 -.108315E7 -.122544E7  2395.6466
Times of maxima :     .018285    .714092    .003365    .004702    .006545    .002864    .713657
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                   -663666.65 -646755.33 -744986.47 .1141416E7 -.108315E7 -.122544E7 2834.21287
Times of maxima :     .007531    .714016    .003365    .004702    .006545    .002864    .013916
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                   667986.987 -687255.72 -744986.47 .1141416E7 -.108315E7 -.122544E7 2362.89101
Times of maxima :     .018279    .714204    .003365    .004702    .006545    .002864    .713635
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                   664145.069 -666356.06 -744986.47 .1141416E7 -.108315E7 -.122544E7 2437.12973
Times of maxima :     .018421     .71416    .003365    .004702    .006545    .002864    .713863
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   663759.473 -653316.57 -744986.47 .1141416E7 -.108315E7 -.122544E7 2737.50805
Times of maxima :     .018284    .713946    .003365    .004702    .006545    .002864    .014064
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                   667613.901 -630701.27 -744986.47 .1141416E7 -.108315E7 -.122544E7 2434.49787
Times of maxima :     .018265    .713824    .003365    .004702    .006545    .002864    .713989
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                   668291.246 627118.386 -744986.47 .1141416E7 -.108315E7 -.122544E7 2387.53622
Times of maxima :     .018288    .021127    .003365    .004702    .006545    .002864    .713652
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                   665349.436 -631114.09 -744986.47 .1141416E7 -.108315E7 -.122544E7 2394.34758
Times of maxima :     .018259    .713987    .003365    .004702    .006545    .002864    .713659
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   668066.523 -663443.23 -744986.47 .1141416E7 -.108315E7 -.122544E7 2371.02571
Times of maxima :     .018282    .714152    .003365    .004702    .006545    .002864    .713659
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   666112.204 -634323.02 -744986.47 .1141416E7 -.108315E7 -.122544E7 2386.91853
Times of maxima :     .018252    .714154    .003365    .004702    .006545    .002864    .713668
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                   665483.704 -645353.58 -744986.47 .1141416E7 -.108315E7 -.122544E7 2398.35416
Times of maxima :     .018257    .713945    .003365    .004702    .006545    .002864    .713875
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                   -736906.46  -637318.8 -744986.47 .1141416E7 -.108315E7 -.122544E7   3100.505
Times of maxima :     .008198    .714245    .003365    .004702    .006545    .002864    .013676
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   666360.212 -658328.77 -744986.47 .1141416E7 -.108315E7 -.122544E7 2376.52116
Times of maxima :     .018251    .714229    .003365    .004702    .006545    .002864     .71363
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                   668653.566  626100.72 -744986.47 .1141416E7 -.108315E7 -.122544E7 2443.89846
Times of maxima :     .018259    .021119    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                   664135.542 -662507.65 -744986.47 .1141416E7 -.108315E7 -.122544E7 2509.34897
Times of maxima :     .018301    .713773    .003365    .004702    .006545    .002864    .014324
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                   670170.513 -648777.29 -744986.47 .1141416E7 -.108315E7 -.122544E7 2374.00595
Times of maxima :     .018306    .714146    .003365    .004702    .006545    .002864    .713663
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   668272.187 -632539.82 -744986.47 .1141416E7 -.108315E7 -.122544E7    2423.37
Times of maxima :      .01829    .713944    .003365    .004702    .006545    .002864    .714041
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                   667461.811 -919284.93 -744986.47 .1141416E7 -.108315E7 -.122544E7 2349.95574
Times of maxima :     .018261    .713645    .003365    .004702    .006545    .002864    .713756
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                   -663666.65  -651556.4 -744986.47 .1141416E7 .1150925E7 -.122544E7 2438.85061
Times of maxima :     .007531    .714381    .003365    .004702     .71506    .002864    .713869
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   668231.629 -626303.17 -744986.47 .1141416E7 -.108315E7 -.122544E7 2420.53922
Times of maxima :     .018366    .713971    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   670063.289  -663411.4 -744986.47 .1141416E7 -.108315E7 -.122544E7 2388.49831
Times of maxima :     .018314    .714018    .003365    .004702    .006545    .002864    .713656
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                   -740822.44 -634000.24 -744986.47 .1141416E7 -.108315E7 -.122544E7 3121.76702
Times of maxima :     .008145    .714227    .003365    .004702    .006545    .002864    .013648
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                   664651.062 -643826.77 -744986.47 .1141416E7 -.108315E7 -.122544E7 2399.63486
Times of maxima :      .01827    .713943    .003365    .004702    .006545    .002864    .713874
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   668186.563 -632674.32 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.46194
Times of maxima :     .018287    .714078    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   664107.768 623354.302 -744986.47 .1141416E7 -.108315E7 -.122544E7 2575.69984
Times of maxima :     .018303    .020926    .003365    .004702    .006545    .002864     .01427
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                   666220.174 -640699.09 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.04815
Times of maxima :     .018252    .714147    .003365    .004702    .006545    .002864    .713649
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   668096.482 -675373.17 -744986.47 .1141416E7 -.108315E7 -.122544E7 2442.60346
Times of maxima :     .018284     .71416    .003365    .004702    .006545    .002864    .713846
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                    664105.74 -647338.24 -744986.47 .1141416E7 -.108315E7 -.122544E7 2595.69017
Times of maxima :     .018303    .713812    .003365    .004702    .006545    .002864    .014238
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                   669868.069 -633779.28 -744986.47 .1141416E7 -.108315E7 -.122544E7 2403.37712
Times of maxima :     .018261    .714057    .003365    .004702    .006545    .002864    .713663
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   -663666.65  -649659.5 -744986.47 .1141416E7 -.108315E7 -.122544E7 2424.52787
Times of maxima :     .007531    .714235    .003365    .004702    .006545    .002864    .713961
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   666566.701 -637762.17 -744986.47 .1141416E7 -.108315E7 -.122544E7 2395.56213
Times of maxima :      .01825    .714044    .003365    .004702    .006545    .002864    .713681
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                   664034.863 -644189.14 -744986.47 .1141416E7 -.108315E7 -.122544E7 2671.84643
Times of maxima :     .018295    .713996    .003365    .004702    .006545    .002864    .014158
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                    669503.65 -707282.47 -744986.47 .1141416E7 .1181935E7 -.122544E7 2447.26249
Times of maxima :     .702062    .714241    .003365    .004702    .715054    .002864     .71335
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                   -663666.65  -627449.3 -744986.47 .1141416E7 -.108315E7 -.122544E7 2813.32743
Times of maxima :     .007531    .713773    .003365    .004702    .006545    .002864    .013947
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   666243.385 -644063.46 -744986.47 .1141416E7 -.108315E7 -.122544E7 2378.59061
Times of maxima :     .018252    .714156    .003365    .004702    .006545    .002864    .713666
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   664144.664 -641915.71 -744986.47 .1141416E7 -.108315E7 -.122544E7 2498.98798
Times of maxima :     .018299    .713984    .003365    .004702    .006545    .002864    .014335
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                   667244.357 630156.213 -744986.47 .1141416E7 .1117224E7 -.122544E7 2438.80901
Times of maxima :     .018257     .02107    .003365    .004702     .71511    .002864    .713882
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   665307.522 -651670.65 -744986.47 .1141416E7 -.108315E7 -.122544E7 2377.62659
Times of maxima :     .018259    .714086    .003365    .004702    .006545    .002864    .713671
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                   664105.345 -659014.55 -744986.47 .1141416E7 -.108315E7 -.122544E7 2598.52572
Times of maxima :     .018303    .713768    .003365    .004702    .006545    .002864    .014234
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                    664276.61 -653159.62 -744986.47 .1141416E7 -.108315E7 -.122544E7  2447.4471
Times of maxima :     .018288    .713952    .003365    .004702    .006545    .002864    .014391
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   664115.026 624468.551 -744986.47 .1141416E7 -.108315E7 -.122544E7  2544.2977
Times of maxima :     .018301    .020932    .003365    .004702    .006545    .002864    .014286
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   668554.426 -674495.12 -744986.47 .1141416E7 -.108315E7 -.122544E7 2388.31541
Times of maxima :      .01836    .713949    .003365    .004702    .006545    .002864    .713873
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   668779.408 -646950.76 -744986.47 .1141416E7 -.108315E7 -.122544E7  2368.8068
Times of maxima :     .018254    .714189    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   663742.481  -649249.2 -744986.47 .1141416E7 -.108315E7 -.122544E7 2740.18283
Times of maxima :     .018283    .714005    .003365    .004702    .006545    .002864     .01406
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   668761.802 -688151.98 -744986.47 .1141416E7 -.108315E7 -.122544E7 2378.51057
Times of maxima :     .018356    .713943    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                   665612.815 -640422.94 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.94722
Times of maxima :     .018257    .713947    .003365    .004702    .006545    .002864     .71392
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   668304.302 -632656.51 -744986.47 .1141416E7 -.108315E7 -.122544E7 2383.93599
Times of maxima :     .018287    .714193    .003365    .004702    .006545    .002864    .713649
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                   -750018.12 -650506.05 -744986.47 .1141416E7 -.108315E7 -.122544E7 3210.17934
Times of maxima :     .008008    .714072    .003365    .004702    .006545    .002864    .013561
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   668093.179 -660751.26 -744986.47 .1141416E7 -.108315E7 -.122544E7  2382.3499
Times of maxima :     .018283    .714002    .003365    .004702    .006545    .002864    .713658
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   668135.762 -636271.45 -744986.47 .1141416E7 -.108315E7 -.122544E7 2379.87346
Times of maxima :     .018286    .714236    .003365    .004702    .006545    .002864    .713638
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   667901.761 -632714.42 -744986.47 .1141416E7 -.108315E7 -.122544E7 2379.05849
Times of maxima :     .018275    .714035    .003365    .004702    .006545    .002864    .713673
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   666510.878 -670507.13 -744986.47 .1141416E7 -.108315E7 -.122544E7  2381.7439
Times of maxima :      .01825     .71405    .003365    .004702    .006545    .002864    .713698
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                   668379.854 -659515.27 -744986.47 .1141416E7 -.108315E7 -.122544E7 2377.55474
Times of maxima :     .018278    .714058    .003365    .004702    .006545    .002864    .713667
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                   668031.834 -639396.49 -744986.47 .1141416E7 -.108315E7 -.122544E7 2401.39435
Times of maxima :      .01828    .713955    .003365    .004702    .006545    .002864    .713638
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   664128.541 -636074.46 -744986.47 .1141416E7 -.108315E7 -.122544E7 2521.40926
Times of maxima :     .018301    .714234    .003365    .004702    .006545    .002864    .014311
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                   664130.902 -650837.13 -744986.47 .1141416E7 -.108315E7 -.122544E7 2517.96652
Times of maxima :     .018301    .714153    .003365    .004702    .006545    .002864    .014315
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   -663666.65 627794.564 -744986.47 .1141416E7 -.108315E7 -.122544E7  2434.2366
Times of maxima :     .007531    .021025    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   668116.555 -636807.53 -744986.47 .1141416E7 -.108315E7 -.122544E7 2387.31787
Times of maxima :     .018285    .714212    .003365    .004702    .006545    .002864    .713612
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                    669728.18 -660104.02 -744986.47 .1141416E7 -.108315E7 -.122544E7 2377.13419
Times of maxima :      .01833    .714105    .003365    .004702    .006545    .002864    .713661
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                    666410.76 -659648.28 -744986.47 .1141416E7 -.108315E7 -.122544E7 2373.85355
Times of maxima :     .018395    .714139    .003365    .004702    .006545    .002864    .713786
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                   664412.923 -637510.13 -744986.47 .1141416E7 -.108315E7 -.122544E7 2430.02891
Times of maxima :     .018418    .714141    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                   669416.858 -657434.38 -744986.47 .1141416E7 -.108315E7 -.122544E7 2384.80124
Times of maxima :     .018342    .714106    .003365    .004702    .006545    .002864    .713754
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   664095.261 -679673.08 -744986.47 .1141416E7 -.108315E7 -.122544E7  2631.1017
Times of maxima :     .018301    .714063    .003365    .004702    .006545    .002864    .014189
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   664861.688 -642112.04 -744986.47 .1141416E7 -.108315E7 -.122544E7 2399.28704
Times of maxima :     .018264    .714011    .003365    .004702    .006545    .002864    .713663
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                   666887.646 -695800.72 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.75754
Times of maxima :     .018252     .71416    .003365    .004702    .006545    .002864     .71363
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                   664918.365 -662025.45 -744986.47 .1141416E7 -.108315E7 -.122544E7 2389.58442
Times of maxima :     .018263     .71395    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                     665370.5 629499.067 -744986.47 .1141416E7 -.108315E7 -.122544E7 2391.05196
Times of maxima :     .018258    .021011    .003365    .004702    .006545    .002864    .713649
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                   668148.198   628817.9 -744986.47 .1141416E7 -.108315E7 -.122544E7 2419.33872
Times of maxima :     .018286    .021119    .003365    .004702    .006545    .002864    .713959
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                   -663666.65 -638800.86 -744986.47 .1141416E7 -.108315E7 -.122544E7 2854.19399
Times of maxima :     .007531    .714206    .003365    .004702    .006545    .002864    .013887
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   667826.908 -694742.23 -744986.47 .1141416E7 -.108315E7 -.122544E7 2368.85012
Times of maxima :     .018272     .71405    .003365    .004702    .006545    .002864     .71365
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   666043.233 -654273.09 -744986.47 .1141416E7 -.108315E7 -.122544E7 2440.64159
Times of maxima :     .018253    .714211    .003365    .004702    .006545    .002864    .713964
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                    669434.29 -638713.41 -744986.47 .1141416E7 -.108315E7 -.122544E7 2377.18343
Times of maxima :     .018341    .714214    .003365    .004702    .006545    .002864    .713633
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   668256.917 -662110.69 -744986.47 .1141416E7 -.108315E7 -.122544E7 2372.59003
Times of maxima :      .01829    .714257    .003365    .004702    .006545    .002864    .713633
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                   670239.819 -668260.88 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.71841
Times of maxima :     .018283    .713965    .003365    .004702    .006545    .002864    .713649
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                   664175.646   -642829. -744986.47 .1141416E7 -.108315E7 -.122544E7 2479.35906
Times of maxima :     .018296    .713846    .003365    .004702    .006545    .002864    .014357
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   669674.805  -659149.2 -744986.47 .1141416E7 -.108315E7 -.122544E7 2433.87868
Times of maxima :     .018256    .714207    .003365    .004702    .006545    .002864     .71392
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                   668107.588 -645671.51 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.67821
Times of maxima :     .018284    .714068    .003365    .004702    .006545    .002864    .713654
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   664107.733 -646294.97 -744986.47 .1141416E7 -.108315E7 -.122544E7  2576.2745
Times of maxima :     .018303    .714074    .003365    .004702    .006545    .002864    .014269
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                   668116.555 -653092.59 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.16226
Times of maxima :     .018285    .713961    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                   678052.217 -650905.48 -744986.47 .1141416E7 .1161588E7 -.122544E7 2440.67039
Times of maxima :     .701726    .714396    .003365    .004702    .715058    .002864    .713842
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                    -690384.8 -659538.95 -744986.47 .1141416E7 -.108315E7 -.122544E7 2927.73698
Times of maxima :     .008569    .713743    .003365    .004702    .006545    .002864    .013851
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   663714.394 -936645.29 -744986.47 .1141416E7 -.108315E7 -.122544E7 2744.45139
Times of maxima :     .018283    .713668    .003365    .004702    .006545    .002864    .014054
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   -769742.83 -657288.29 -744986.47 .1141416E7 -.108315E7 -.122544E7  3317.9557
Times of maxima :     .007993    .713967    .003365    .004702    .006545    .002864    .013587
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                    666486.95 -659478.08 -744986.47 .1141416E7 -.108315E7 -.122544E7 2371.62047
Times of maxima :      .01825    .714238    .003365    .004702    .006545    .002864    .713637
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   666043.233 -649997.91 -744986.47 .1141416E7 -.108315E7 -.122544E7 2402.99393
Times of maxima :     .018253    .713943    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   664572.884 -687515.52 -744986.47 .1141416E7 -.108315E7 -.122544E7 2401.27361
Times of maxima :     .018272    .714156    .003365    .004702    .006545    .002864    .014442
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                   -718259.52 -656509.39 -744986.47 .1141416E7 -.108315E7 -.122544E7 3010.48019
Times of maxima :     .008404    .713945    .003365    .004702    .006545    .002864    .013787
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                   670093.983 -671351.16 -744986.47 .1141416E7 -.108315E7 -.122544E7  2427.7712
Times of maxima :     .018312    .714217    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                   664603.382 -665639.27 -744986.47 .1141416E7 -.108315E7 -.122544E7  2397.7508
Times of maxima :     .018271    .714234    .003365    .004702    .006545    .002864    .014446
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                   668387.724 -670981.81 -744986.47 .1141416E7 -.108315E7 -.122544E7  2360.3279
Times of maxima :     .018275     .71418    .003365    .004702    .006545    .002864    .713648
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                   664054.416 -634335.41 -744986.47 .1141416E7 -.108315E7 -.122544E7 2422.86867
Times of maxima :     .018422    .714192    .003365    .004702    .006545    .002864    .713971
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   670264.181 -636748.12 -744986.47 .1141416E7 -.108315E7 -.122544E7 2384.92907
Times of maxima :     .018288    .714223    .003365    .004702    .006545    .002864    .713629
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   668321.259 -639831.35 -744986.47 .1141416E7 -.108315E7 -.122544E7 2425.26087
Times of maxima :     .018365    .714229    .003365    .004702    .006545    .002864    .713973
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                   667789.194 -656298.13 -744986.47 .1141416E7 -.108315E7 -.122544E7 2375.19194
Times of maxima :     .018271     .71411    .003365    .004702    .006545    .002864    .713671
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   667795.899 -634168.82 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.02253
Times of maxima :     .018374    .714185    .003365    .004702    .006545    .002864    .713654
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   667642.744 -636500.51 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.19805
Times of maxima :     .018266    .714234    .003365    .004702    .006545    .002864     .71361
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                   -715901.27 -679994.52 -744986.47 .1141416E7 -.108315E7 -.122544E7 3001.69018
Times of maxima :     .008419    .714208    .003365    .004702    .006545    .002864    .013792
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   -765805.17 -660339.88 -744986.47 .1141416E7 -.108315E7 -.122544E7 3276.89967
Times of maxima :     .008137    .714118    .003365    .004702    .006545    .002864    .013594
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   667795.899   -667861. -744986.47 .1141416E7 -.108315E7 -.122544E7 2369.55289
Times of maxima :     .018374    .714178    .003365    .004702    .006545    .002864     .71364
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                   -663666.65 -661628.26 -744986.47 .1141416E7 -.108315E7 -.122544E7  2384.3908
Times of maxima :     .007531    .714223    .003365    .004702    .006545    .002864    .713637
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   -663666.65 -672769.96 -744986.47 .1141416E7 -.108315E7 -.122544E7 2802.21844
Times of maxima :     .007531    .714209    .003365    .004702    .006545    .002864    .013964
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                   664239.512 -641604.87 -744986.47 .1141416E7 -.108315E7 -.122544E7  2456.7507
Times of maxima :      .01829    .714211    .003365    .004702    .006545    .002864    .014381
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   667380.932  -665406.8 -744986.47 .1141416E7 -.108315E7 -.122544E7 2373.92645
Times of maxima :      .01826    .714257    .003365    .004702    .006545    .002864    .713623
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                   664566.332 626258.231 -744986.47 .1141416E7 -.108315E7 -.122544E7 2437.76871
Times of maxima :     .018416     .02104    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   -663666.65 -644268.24 -744986.47 .1141416E7 -.108315E7 -.122544E7 2386.69557
Times of maxima :     .007531    .714116    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   664110.015 -653954.27 -744986.47 .1141416E7 -.108315E7 -.122544E7 2555.70055
Times of maxima :     .018302     .71424    .003365    .004702    .006545    .002864    .014273
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   669870.876 -628511.62 -744986.47 .1141416E7 -.108315E7 -.122544E7 2391.18135
Times of maxima :     .018324    .714304    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   670122.311 -678569.62 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.35467
Times of maxima :     .018273    .714035    .003365    .004702    .006545    .002864    .713712
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                   665497.967 -655895.16 -744986.47 .1141416E7 -.108315E7 -.122544E7 2371.19501
Times of maxima :     .018257    .714165    .003365    .004702    .006545    .002864    .713653
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                   -663666.65 -629447.75 -744986.47 .1141416E7 -.108315E7 -.122544E7 2819.83721
Times of maxima :     .007531     .71425    .003365    .004702    .006545    .002864    .013937
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                    666463.05 -647021.42 -744986.47 .1141416E7 -.108315E7 -.122544E7 2411.22589
Times of maxima :      .01825    .713804    .003365    .004702    .006545    .002864    .714012
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                   667574.058 -641297.41 -744986.47 .1141416E7 -.108315E7 -.122544E7  2389.0626
Times of maxima :     .018264    .714022    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   669527.339 -683733.13 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.02274
Times of maxima :     .018252    .713946    .003365    .004702    .006545    .002864    .713846
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                   667989.525 -660239.79 -744986.47 .1141416E7 -.108315E7 -.122544E7 2397.06716
Times of maxima :     .018279    .713945    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                   664166.552 -922147.33 -744986.47 .1141416E7 -.108315E7 -.122544E7 2483.98447
Times of maxima :     .018297    .713668    .003365    .004702    .006545    .002864    .014352
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   -747132.04 -643225.38 -744986.47 .1141416E7 -.108315E7 -.122544E7 3168.15191
Times of maxima :     .008052    .714064    .003365    .004702    .006545    .002864    .013576
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   668324.263 -645180.38 -744986.47 .1141416E7 -.108315E7 -.122544E7 2395.73779
Times of maxima :     .018286    .713943    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   664094.116 -637121.02 -744986.47 .1141416E7 -.108315E7 -.122544E7 2632.77498
Times of maxima :     .018301    .714175    .003365    .004702    .006545    .002864    .014187
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   664111.429 -628583.97 -744986.47 .1141416E7 -.108315E7 -.122544E7 2551.71391
Times of maxima :     .018302    .714228    .003365    .004702    .006545    .002864    .014278
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                   668166.254 -653863.88 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.63703
Times of maxima :     .018287    .714044    .003365    .004702    .006545    .002864    .713665
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                   -758648.06 -650429.42 -744986.47 .1141416E7 -.108315E7 -.122544E7 3243.83669
Times of maxima :     .008253    .713992    .003365    .004702    .006545    .002864    .013584
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   668342.369 -636378.59 -744986.47 .1141416E7 -.108315E7 -.122544E7 2385.07888
Times of maxima :     .018283    .714228    .003365    .004702    .006545    .002864    .713608
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   668271.736 -647884.93 -744986.47 .1141416E7 -.108315E7 -.122544E7 2379.63369
Times of maxima :      .01829     .71408    .003365    .004702    .006545    .002864    .713661
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                   668260.799 -633063.26 -744986.47 .1141416E7 -.108315E7 -.122544E7 2390.38094
Times of maxima :      .01829    .714107    .003365    .004702    .006545    .002864    .713657
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                   669882.121 -642896.23 -744986.47 .1141416E7 -.108315E7 -.122544E7  2398.9987
Times of maxima :     .018323    .714008    .003365    .004702    .006545    .002864    .713643
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                   -663666.65 -678806.44 -744986.47 .1141416E7 -.108315E7 -.122544E7  2364.6216
Times of maxima :     .007531    .714149    .003365    .004702    .006545    .002864    .713691
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   -663666.65  -657036.6 -744986.47 .1141416E7 -.108315E7 -.122544E7 2429.84585
Times of maxima :     .007531    .714252    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                   668337.735 -649439.55 -744986.47 .1141416E7 -.108315E7 -.122544E7 2411.51185
Times of maxima :     .018284      .7138    .003365    .004702    .006545    .002864    .714009
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   -663666.65 -630673.28 -744986.47 .1141416E7 -.108315E7 -.122544E7 2758.75812
Times of maxima :     .007531    .713983    .003365    .004702    .006545    .002864    .014032
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                    -748753.6 -656821.11 -744986.47 .1141416E7 -.108315E7 -.122544E7 3188.90611
Times of maxima :     .008027    .714193    .003365    .004702    .006545    .002864    .013569
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                    668785.76 -657629.47 -744986.47 .1141416E7 -.108315E7 -.122544E7 2391.35027
Times of maxima :     .018254    .713953    .003365    .004702    .006545    .002864     .71392
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   -663666.65 -644051.76 -744986.47 .1141416E7 -.108315E7 -.122544E7  2871.4178
Times of maxima :     .007531    .714163    .003365    .004702    .006545    .002864    .013864
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   664097.268 -645037.44 -744986.47 .1141416E7 -.108315E7 -.122544E7 2627.75176
Times of maxima :     .018301    .714249    .003365    .004702    .006545    .002864    .014194
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   667362.991 630119.543 -744986.47 .1141416E7 -.108315E7 -.122544E7  2413.9919
Times of maxima :     .018259    .021074    .003365    .004702    .006545    .002864    .713978
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   668356.372 -629899.46 -744986.47 .1141416E7 -.108315E7 -.122544E7 2389.91994
Times of maxima :     .018281    .714234    .003365    .004702    .006545    .002864    .713612
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                   668283.189  -668191.2 -744986.47 .1141416E7 -.108315E7 -.122544E7 2393.24211
Times of maxima :     .018289    .713957    .003365    .004702    .006545    .002864    .713649
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                   670237.266 -657871.74 -744986.47 .1141416E7 -.108315E7 -.122544E7 2372.75145
Times of maxima :     .018282    .714116    .003365    .004702    .006545    .002864    .713674
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                   667040.438 -637039.45 -744986.47 .1141416E7 -.108315E7 -.122544E7 2395.36582
Times of maxima :     .018253    .714101    .003365    .004702    .006545    .002864    .713658
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                   668784.022 -637667.09 -744986.47 .1141416E7 -.108315E7 -.122544E7  2389.0256
Times of maxima :     .018356    .714126    .003365    .004702    .006545    .002864    .713788
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                   664110.565 -650844.71 -744986.47 .1141416E7 -.108315E7 -.122544E7 2553.99262
Times of maxima :     .018302    .714065    .003365    .004702    .006545    .002864    .014276
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   664886.727 -669343.31 -744986.47 .1141416E7 -.108315E7 -.122544E7 2373.99751
Times of maxima :     .018264    .714164    .003365    .004702    .006545    .002864    .713636
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   668482.371 -649688.18 -744986.47 .1141416E7 -.108315E7 -.122544E7 2380.25832
Times of maxima :     .018362     .71421    .003365    .004702    .006545    .002864    .713639
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   663986.361 -633684.78 -744986.47 .1141416E7 -.108315E7 -.122544E7  2689.0626
Times of maxima :     .018293    .714267    .003365    .004702    .006545    .002864    .014135
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                   664413.447 -633825.14 -744986.47 .1141416E7 -.108315E7 -.122544E7 2422.36341
Times of maxima :      .01828    .714232    .003365    .004702    .006545    .002864    .014419
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                   665543.088  -636957.4 -744986.47 .1141416E7 -.108315E7 -.122544E7 2397.01324
Times of maxima :     .018405     .71413    .003365    .004702    .006545    .002864     .71365
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   669029.566 -640230.91 -744986.47 .1141416E7 -.108315E7 -.122544E7 2400.45787
Times of maxima :     .018249    .713956    .003365    .004702    .006545    .002864    .713634
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   666027.965 -658075.82 -744986.47 .1141416E7 -.108315E7 -.122544E7  2398.3324
Times of maxima :     .018253    .714191    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                   664951.304 -636827.69 -744986.47 .1141416E7 -.108315E7 -.122544E7 2381.65693
Times of maxima :     .018412    .714178    .003365    .004702    .006545    .002864    .713782
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                   668324.263 -641741.46 -744986.47 .1141416E7 -.108315E7 -.122544E7   2397.274
Times of maxima :     .018286    .713942    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                   665914.374 -656394.76 -744986.47 .1141416E7 -.108315E7 -.122544E7 2381.33777
Times of maxima :     .018254    .714247    .003365    .004702    .006545    .002864    .713641
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   664165.503 -663002.09 -744986.47 .1141416E7 -.108315E7 -.122544E7 2484.56239
Times of maxima :     .018297    .714132    .003365    .004702    .006545    .002864    .014351
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                   -731291.14  -643257.5 -744986.47 .1141416E7 -.108315E7 -.122544E7 3071.45627
Times of maxima :      .00827    .713959    .003365    .004702    .006545    .002864    .013717
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   -707002.44 -652536.15 -744986.47 .1141416E7 -.108315E7 -.122544E7 2972.21019
Times of maxima :      .00848    .714218    .003365    .004702    .006545    .002864    .013811
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                   668261.614 -670286.56 -744986.47 .1141416E7 -.108315E7 -.122544E7 2390.93649
Times of maxima :     .018291    .714186    .003365    .004702    .006545    .002864    .713633
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   668135.762 -673537.31 -744986.47 .1141416E7 -.108315E7 -.122544E7 2376.19581
Times of maxima :     .018286    .714238    .003365    .004702    .006545    .002864    .713632
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   -663666.65 -647786.49 -744986.47 .1141416E7 -.108315E7 -.122544E7 2766.63752
Times of maxima :     .007531    .714186    .003365    .004702    .006545    .002864     .01402
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                   -663666.65  -653758.8 -744986.47 .1141416E7 -.108315E7 -.122544E7 2791.50731
Times of maxima :     .007531     .71395    .003365    .004702    .006545    .002864    .013981
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                   665505.107 -654592.96 -744986.47 .1141416E7 -.108315E7 -.122544E7  2401.8507
Times of maxima :     .018257    .713943    .003365    .004702    .006545    .002864    .713923
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   664136.687 -646569.54 -744986.47 .1141416E7 -.108315E7 -.122544E7 2507.62369
Times of maxima :     .018301    .713987    .003365    .004702    .006545    .002864    .014326
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   668331.993 -643817.72 -744986.47 .1141416E7 -.108315E7 -.122544E7 2379.20184
Times of maxima :     .018285    .714144    .003365    .004702    .006545    .002864    .713646
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   664130.902 -630922.25 -744986.47 .1141416E7 -.108315E7 -.122544E7 2517.96652
Times of maxima :     .018301    .714083    .003365    .004702    .006545    .002864    .014315
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   -663666.65 -630837.49 -744986.47 .1141416E7 -.108315E7 -.122544E7 2445.47013
Times of maxima :     .007531    .713965    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                   669942.234 -650677.89 -744986.47 .1141416E7 -.108315E7 -.122544E7 2397.16528
Times of maxima :     .018264    .713956    .003365    .004702    .006545    .002864    .713922
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   664103.469 -654661.25 -744986.47 .1141416E7 -.108315E7 -.122544E7 2609.81759
Times of maxima :     .018302    .713731    .003365    .004702    .006545    .002864    .014216
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   668248.689 -632988.78 -744986.47 .1141416E7 -.108315E7 -.122544E7 2379.03718
Times of maxima :      .01829    .714279    .003365    .004702    .006545    .002864    .713633
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                   664145.327  -632162.5 -744986.47 .1141416E7 -.108315E7 -.122544E7 2498.41187
Times of maxima :     .018299    .714208    .003365    .004702    .006545    .002864    .014336
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                   664096.639 -622524.53 -744986.47 .1141416E7 -.108315E7 -.122544E7 2628.86897
Times of maxima :     .018301    .713965    .003365    .004702    .006545    .002864    .014192
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   667398.681 630105.585 -744986.47 .1141416E7 -.108315E7 -.122544E7 2454.81361
Times of maxima :      .01826    .021076    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                   663951.469 -648925.95 -744986.47 .1141416E7 -.108315E7 -.122544E7 2698.98364
Times of maxima :     .018291    .713973    .003365    .004702    .006545    .002864    .014121
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   668518.591 -646252.41 -744986.47 .1141416E7 -.108315E7 -.122544E7 2397.05309
Times of maxima :     .018361    .713949    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                   668150.565 -638781.85 -744986.47 .1141416E7 -.108315E7 -.122544E7  2377.8243
Times of maxima :     .018286    .714244    .003365    .004702    .006545    .002864    .713627
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   663934.264 -625189.42 -744986.47 .1141416E7 -.108315E7 -.122544E7 2703.37376
Times of maxima :      .01829    .714017    .003365    .004702    .006545    .002864    .014115
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   668179.684 -651055.06 -744986.47 .1141416E7 -.108315E7 -.122544E7 2398.61091
Times of maxima :     .018287    .714167    .003365    .004702    .006545    .002864    .713656
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                   664130.902 -645098.32 -744986.47 .1141416E7 -.108315E7 -.122544E7 2517.96652
Times of maxima :     .018301    .714213    .003365    .004702    .006545    .002864    .014315
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                    664099.21 -679363.11 -744986.47 .1141416E7 -.108315E7 -.122544E7 2623.83782
Times of maxima :     .018302    .714059    .003365    .004702    .006545    .002864    .014198
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   668062.698 -633635.88 -744986.47 .1141416E7 -.108315E7 -.122544E7 2433.14456
Times of maxima :     .018282    .713817    .003365    .004702    .006545    .002864    .714003
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                   669574.654 -663017.51 -744986.47 .1141416E7 -.108315E7 -.122544E7  2380.9701
Times of maxima :     .018337    .714056    .003365    .004702    .006545    .002864    .713788
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                   664782.381 -670376.05 -744986.47 .1141416E7 -.108315E7 -.122544E7 2384.58312
Times of maxima :     .018266    .714069    .003365    .004702    .006545    .002864    .713666
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   669319.351 -647715.32 -744986.47 .1141416E7 -.108315E7 -.122544E7 2402.84106
Times of maxima :     .018249    .713947    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                   664880.445 -657819.69 -744986.47 .1141416E7 -.108315E7 -.122544E7 2378.87797
Times of maxima :     .018264     .71411    .003365    .004702    .006545    .002864    .713787
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                    664116.83   -648541. -744986.47 .1141416E7 -.108315E7 -.122544E7 2540.87159
Times of maxima :     .018301    .714242    .003365    .004702    .006545    .002864     .01429
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                   668203.429 628368.475 -744986.47 .1141416E7 -.108315E7 -.122544E7 2399.91784
Times of maxima :     .018288    .021124    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   668272.645 -638373.67 -744986.47 .1141416E7 -.108315E7 -.122544E7 2445.83723
Times of maxima :      .01829    .713968    .003365    .004702    .006545    .002864    .713921
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                   -672869.05 -628528.76 -744986.47 .1141416E7 -.108315E7 -.122544E7 2890.24148
Times of maxima :     .008645    .713998    .003365    .004702    .006545    .002864    .013843
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                     668705.5 -685858.92 -744986.47 .1141416E7 -.108315E7 -.122544E7 2370.75083
Times of maxima :     .018357    .714181    .003365    .004702    .006545    .002864    .713478
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                   670249.938 -648561.49 -744986.47 .1141416E7 -.108315E7 -.122544E7 2383.26941
Times of maxima :     .018296    .714111    .003365    .004702    .006545    .002864    .713652
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   -731446.59 -625918.27 -744986.47 .1141416E7 -.108315E7 -.122544E7 3072.24511
Times of maxima :     .008269    .714227    .003365    .004702    .006545    .002864    .013716
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                   663857.233 -626007.01 -744986.47 .1141416E7 -.108315E7 -.122544E7 2720.26889
Times of maxima :     .018287    .713732    .003365    .004702    .006545    .002864     .01409
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                   663886.506 -653875.31 -744986.47 .1141416E7 -.108315E7 -.122544E7 2714.29554
Times of maxima :     .018288    .714161    .003365    .004702    .006545    .002864    .014099
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   668176.667 -645040.45 -744986.47 .1141416E7 -.108315E7 -.122544E7 2386.69996
Times of maxima :     .018287    .714003    .003365    .004702    .006545    .002864    .713641
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                    664129.39 -646195.61 -744986.47 .1141416E7 -.108315E7 -.122544E7 2520.26185
Times of maxima :     .018301    .714134    .003365    .004702    .006545    .002864    .014312
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   -663666.65 -636194.81 -744986.47 .1141416E7 -.108315E7 -.122544E7 2842.05779
Times of maxima :     .007531       .714    .003365    .004702    .006545    .002864    .013904
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                   670115.292 -669604.48 -744986.47 .1141416E7 -.108315E7 -.122544E7 2418.70384
Times of maxima :      .01831    .714238    .003365    .004702    .006545    .002864    .713962
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   -768322.53 -661075.84 -744986.47 .1141416E7 -.108315E7 -.122544E7  3386.7039
Times of maxima :     .007707    .714017    .003365    .004702    .006545    .002864    .013495
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   664148.086 -638910.41 -744986.47 .1141416E7 -.108315E7 -.122544E7 2496.10617
Times of maxima :     .018299    .714149    .003365    .004702    .006545    .002864    .014339
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   -726108.37 -627009.81 -744986.47 .1141416E7 -.108315E7 -.122544E7 3045.93556
Times of maxima :     .008329    .714141    .003365    .004702    .006545    .002864     .01375
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   664136.687 -661224.31 -744986.47 .1141416E7 -.108315E7 -.122544E7 2507.62369
Times of maxima :     .018301    .714074    .003365    .004702    .006545    .002864    .014326
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   664217.922 -661549.07 -744986.47 .1141416E7 -.108315E7 -.122544E7 2463.13733
Times of maxima :     .018292    .714132    .003365    .004702    .006545    .002864    .014374
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                   664185.999 626622.015 -744986.47 .1141416E7 -.108315E7 -.122544E7 2474.72949
Times of maxima :     .018295    .020954    .003365    .004702    .006545    .002864    .014362
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                   664048.701 -670570.63 -744986.47 .1141416E7 -.108315E7 -.122544E7 2665.70307
Times of maxima :     .018296    .713985    .003365    .004702    .006545    .002864    .014166
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   665555.228 -676816.75 -744986.47 .1141416E7 -.108315E7 -.122544E7 2382.72686
Times of maxima :     .018257    .713959    .003365    .004702    .006545    .002864     .71392
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   -663666.65 -681210.14 -744986.47 .1141416E7 -.108315E7 -.122544E7 2862.84207
Times of maxima :     .007531     .71415    .003365    .004702    .006545    .002864    .013875
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                    668694.11 -637670.16 -744986.47 .1141416E7 -.108315E7 -.122544E7  2390.3116
Times of maxima :     .018357     .71419    .003365    .004702    .006545    .002864    .713622
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                   668292.863 -679738.78 -744986.47 .1141416E7 -.108315E7 -.122544E7  2429.7041
Times of maxima :     .018288    .714072    .003365    .004702    .006545    .002864    .713837
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                   664558.057 -637696.52 -744986.47 .1141416E7 -.108315E7 -.122544E7 2403.03418
Times of maxima :     .018273    .713943    .003365    .004702    .006545    .002864     .01444
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                   665931.027 -649881.74 -744986.47 .1141416E7 -.108315E7 -.122544E7 2381.79631
Times of maxima :     .018401    .714046    .003365    .004702    .006545    .002864    .713761
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   666112.204  -636646.9 -744986.47 .1141416E7 -.108315E7 -.122544E7 2406.52449
Times of maxima :     .018252    .714128    .003365    .004702    .006545    .002864    .713662
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   667211.749  -646606.1 -744986.47 .1141416E7 -.108315E7 -.122544E7 2377.71449
Times of maxima :     .018256    .714143    .003365    .004702    .006545    .002864    .713647

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        30           1.5000000      6.42991058E+05             0             0          100.000000
        31           1.5500000      6.64424093E+05            89            89           70.333333
        32           1.6000000      6.85857128E+05           189           278            7.333333
        33           1.6500000      7.07290163E+05             4           282            6.000000
        34           1.7000000      7.28723199E+05             5           287            4.333333
        35           1.7500000      7.50156234E+05             8           295            1.666667
        36           1.8000000      7.71589269E+05             5           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.56983333E+00     1.56657587E+00
                             Variance = 2.18893534E-03     1.90622187E-03
                   Standard deviation = 4.67860592E-02     4.36603009E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        29           1.4500000      6.21558022E+05             0             0          100.000000
        30           1.5000000      6.42991058E+05           118           118           60.666667
        31           1.5500000      6.64424093E+05           125           243           19.000000
        32           1.6000000      6.85857128E+05            44           287            4.333333
        33           1.6500000      7.07290163E+05             8           295            1.666667
        34           1.7000000      7.28723199E+05             0           295            1.666667
        35           1.7500000      7.50156234E+05             0           295            1.666667
        36           1.8000000      7.71589269E+05             0           295            1.666667
        37           1.8500000      7.93022304E+05             0           295            1.666667
        38           1.9000000      8.14455340E+05             0           295            1.666667
        39           1.9500000      8.35888375E+05             0           295            1.666667
        40           2.0000000      8.57321410E+05             0           295            1.666667
        41           2.0500000      8.78754445E+05             0           295            1.666667
        42           2.1000000      9.00187481E+05             0           295            1.666667
        43           2.1500000      9.21620516E+05             2           297            1.000000
        44           2.2000000      9.43053551E+05             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.52583333E+00     1.52538947E+00
                             Variance = 8.26853400E-03     8.09425644E-03
                   Standard deviation = 9.09314797E-02     8.99680857E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
3 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        34           1.7000000      7.28723199E+05             0             0          100.000000
        35           1.7500000      7.50156234E+05           290           290            3.333333
        36           1.8000000      7.71589269E+05             5           295            1.666667
        37           1.8500000      7.93022304E+05             0           295            1.666667
        38           1.9000000      8.14455340E+05             0           295            1.666667
        39           1.9500000      8.35888375E+05             0           295            1.666667
        40           2.0000000      8.57321410E+05             0           295            1.666667
        41           2.0500000      8.78754445E+05             0           295            1.666667
        42           2.1000000      9.00187481E+05             0           295            1.666667
        43           2.1500000      9.21620516E+05             2           297            1.000000
        44           2.2000000      9.43053551E+05             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.73300000E+00     1.74558961E+00
                             Variance = 3.07959866E-03     2.78847214E-03
                   Standard deviation = 5.54941318E-02     5.28059858E-02

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

4 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        50           2.5000000      1.07165176E+06             0             0          100.000000
        51           2.5500000      1.09308480E+06           291           291            3.000000
        52           2.6000000      1.11451783E+06             0           291            3.000000
        53           2.6500000      1.13595087E+06             3           294            2.000000
        54           2.7000000      1.15738390E+06             3           297            1.000000
        55           2.7500000      1.17881694E+06             2           299             .333333
        56           2.8000000      1.20024997E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.52966667E+00     2.53132558E+00
                             Variance = 7.80824972E-04     7.23700644E-04
                   Standard deviation = 2.79432456E-02     2.69016848E-02

5 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
5 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        57           2.8500000      1.22168301E+06             0             0          100.000000
        58           2.9000000      1.24311604E+06           300           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.87500000E+00     2.85877014E+00
                             Variance = 1.52089415E-15     0.00000000E+00
                   Standard deviation = 3.89986429E-08     0.00000000E+00

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    27    26    38     3   138    13    42  5298     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  3252
   Size 21-30:    36   180 14784     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

