   ---   46   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_Convenc_SemControle.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003BXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003AXX0008            1.5155 1608.                                         0
Series R-L-C.   1.516E+00  1.608E+00  0.000E+00   |  X0003CXX0008            1.5155 1608.                                         0
Series R-L-C.   3.272E-01  3.472E-01  0.000E+00   |  XX0008                   .3272 347.2                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0002AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0002BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0002CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\CONV2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\CONV4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.667-0.707-0.317                    |  0.66668704 -0.70710678 -0.31743981
TI(1,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
TR(2,1 )...  0.333 0.000 0.894                    |  0.33285412  0.00000000  0.89350256
TI(2,1 )... -0.016 0.000 0.010                    | -0.01627623  0.00000000  0.00954818
TR(3,1 )...  0.667 0.707-0.317                    |  0.66668704  0.70710678 -0.31743981
TI(3,1 )...  0.000 0.000 0.004                    |  0.00000000  0.00000000  0.00360196
Blank card ending branches.  IBR, NTOT = 23  24   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Blank card ending switches.   KSWTCH = 7.         |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   3.381556290877E+06

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  6.2644145E+02                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  7.4558617E+00                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -6.3876777E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
      0       0.0  452246.337 -229099.42 -215961.87 -13137.553 681345.761 -668208.21        0.0
    500     .5E-3  443351.712 -152641.65 -284635.64 131993.993  595993.36 -727987.35        0.0
   1000     .1E-2  420690.698 -71315.405 -342801.67 271486.262 492006.103 -763492.36        0.0
   1500     .0015  383137.549 13060.1334 -388921.09  401981.22 370077.416 -772058.64        0.0
   2000      .002  332658.168 96839.3181 -420866.11 517705.432  235818.85 -753524.28        0.0
   2500     .0025  270130.461  176896.58 -438579.08 615475.665 93233.8809 -708709.55        0.0
   3000      .003  198493.204 250362.694 -441237.45 691600.142  -51869.49 -639730.65        0.0
   3500     .0035  119900.955 315243.747 -427638.17 742881.922 -195342.79 -547539.13        0.0
   4000      .004  37201.7541 368884.901 -399223.45 768108.355 -331683.15 -436425.21        0.0
   4500     .0045   -47104.04 409602.807  -356713.8  766316.61 -456706.85 -309609.76        0.0
   5000      .005  -129783.02 436310.927  -301324.1 737635.032 -566093.95 -171541.08        0.0
   5500     .0055  -208082.16 447569.536  -235278.8 682848.336  -655651.7 -27196.639        0.0
   6000      .006  -279412.27 442935.964 -160950.84   603886.8 -722348.24 118461.437        0.0
   6500     .0065  -341228.39 422583.467 -80769.931 503353.399 -763811.86 260458.459        0.0
   7000      .007  -390934.11 387408.455 2355.63832 385052.817 -778342.57 393289.748        0.0
   7500     .0075   -426840.9 338543.357 85511.6783 253031.679 -765384.26 512352.582        0.0
   8000      .008  -447712.37 277530.887 165580.698 111950.189 -725243.25 613293.066        0.0
   8500     .0085  -452514.07 206534.169 239804.001 -33269.832 -659048.24 692318.075        0.0
   9000      .009   -441152.6 128061.014 305467.578 -177406.56 -569213.61 746620.177        0.0
   9500     .0095  -414030.37 44875.3137 360184.022 -315308.71 -458905.68 774214.391        0.0
  10000       .01   -371993.6 -39954.596 402022.322 -441976.92   -332039. 774015.922        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -420848.06 -231485.91 41339.9653 -272825.88 -189362.15 462188.024 1377.99884
  11000      .011  -365084.46  -309078.4 44334.2536 -353412.66 -56006.058 409418.716 1477.80845
  11500     .0115  -285888.16  -381003.2  46071.434 -427074.64 95115.0375 331959.599 1535.71447
  12000      .012  -207914.95 -457800.52 49581.2677 -507381.79 249885.565 257496.221 1652.70892
  12500     .0125  -113991.58  -496445.5 49614.3444 -546059.85 382453.926 163605.922 1653.81148
  13000      .013  9716.32704 -513686.45 45784.5273 -559470.98 523402.779 36068.2003 1526.15091
  13500     .0135  54996.9864 -536155.62 43222.5131 -579378.13 591152.605 -11774.473 1440.75044
  14000      .014  53995.8698 -622405.76 53438.6181 -675844.37 676401.625 -557.25166 1781.28727
  14500     .0145  191779.524 -561135.73 63898.5654  -625034.3 752915.254 -127880.96 2129.95218
  15000      .015  315236.644 -465418.93 69302.9517 -534721.89 780655.578 -245933.69 2310.09839
  15500     .0155  396208.561  -369580.6 66766.7228 -436347.32 765789.159 -329441.84 2225.55743
  16000      .016  460562.776 -276599.17 60069.4145 -336668.58 737161.945 -400493.36 2002.31382
  16500     .0165  513027.348 -175419.48 51167.2193  -226586.7 688446.831 -461860.13 1705.57398
  17000      .017  557825.899 -63772.145 37918.6741 -101690.82 621598.043 -519907.22  1263.9558
  17500     .0175  576434.867 40909.6419 22087.6803 18821.9616 535525.225 -554347.19  736.25601
  18000      .018  561286.383 146724.576 11725.5783 134998.998 414561.807  -549560.8 390.852608
  18500     .0185  526888.217 246599.018 6679.30823  239919.71 280289.198 -520208.91 222.643608
  19000      .019  473642.006 327726.433  274.21431 327452.219 145915.572 -473367.79   9.140477
  19500     .0195  405230.809  397621.13 -7624.1744 405245.304 7609.67899 -412854.98 -254.13915
  20000       .02  319531.361 456064.227 -16043.818 472108.045 -136532.87 -335575.18 -534.79394
  20500     .0205  223904.188 502837.182  -24564.38 527401.562 -278932.99 -248468.57 -818.81268
  21000      .021  124757.874  537951.18 -33646.439 571597.619 -413193.31 -158404.31  -1121.548
  21500     .0215  15044.2106 546915.051 -42379.375 589294.426 -531870.84 -57423.585 -1412.6458
  22000      .022  -102342.68 526891.664 -48176.666 575068.329 -629234.34 54166.0156 -1605.8889
  22500     .0225  -210204.74 494304.506 -50396.936 544701.441 -704509.24 159807.801 -1679.8979
  23000      .023  -302013.45  455653.22 -49471.556 505124.777 -757666.67 252541.895 -1649.0519
  23500     .0235  -378852.07  405530.81 -46412.178 451942.988 -784382.88 332439.889 -1547.0726
  24000      .024  -441642.64 340067.074 -41685.828 381752.902 -781709.71 399956.811 -1389.5276
  24500     .0245  -488108.02 260553.861 -35593.109  296146.97 -748661.88 452514.914  -1186.437
  25000      .025   -515506.1 171593.449  -28916.66 200510.109 -687099.55 486589.439 -963.88867
  25500     .0255   -525996.8 75355.2675 -22020.607 97375.8746 -601352.07 503976.192 -734.02024
  26000      .026  -520398.11 -25334.272  -14181.99 -11152.282 -495063.84  506216.12 -472.73299
  26500     .0265   -498649.2 -127639.87 -4848.5306 -122791.34 -371009.33 493800.674 -161.61769
  27000      .027   -461739.7 -228255.46 5532.72466 -233788.18 -233484.24 467272.422 184.424155
  27500     .0275  -410578.87 -322360.46 16187.6864 -338548.15 -88218.407 426766.556 539.589545
  28000      .028  -346240.09 -405003.37 26530.4184 -431533.78 58763.2708 372770.513  884.34728
  28500     .0285  -269489.37 -471575.55 36063.1098 -507638.66 202086.174 305552.481 1202.10366
  29000      .029  -181517.59 -518986.09 44165.4401 -563151.54 337468.501 225683.034 1472.18134
  29500     .0295  -86320.686 -546990.67  50390.454 -597381.13 460669.986  136711.14  1679.6818
  30000       .03  11628.8388 -555884.82 54705.4977 -610590.31 567513.655 43076.6588 1823.51659
  30500     .0305  109683.407 -544786.27 57249.1665 -602035.44  654469.68  -52434.24 1908.30555
  31000      .031  205938.309 -512813.35 58129.6385 -570942.98 718751.655 -147808.67 1937.65462
  31500     .0315  297305.917 -460942.84 57360.3246 -518303.16 758248.752 -239945.59 1912.01082
  32000      .032  379697.656 -391998.92  54940.784 -446939.71 771696.577 -324756.87 1831.35947
  32500     .0325  449364.179 -309290.72 50882.9595 -360173.68 758654.903 -398481.22 1696.09865
  33000      .033  503420.208 -216040.06 45151.7344 -261191.79 719460.269 -458268.47 1505.05781
  33500     .0335  539467.326 -115757.03 37771.6107 -153528.64 655224.353 -501695.72 1259.05369
  34000      .034  555688.107 -12162.045 28990.8441  -41152.89 567850.153 -526697.26 966.361468
  34500     .0345  550969.074 90942.4314 19244.8506 71697.5808 460026.642 -531724.22  641.49502
  35000      .035  525134.468 189825.977 8989.30182 180836.675 335308.491 -516145.17 299.643394
  35500     .0355  479131.725 281134.125 -1376.0539 282510.179   197997.6 -480507.78 -45.868463
  36000      .036  414983.263 362069.482 -11479.641 373549.123 52913.7805  -426462.9  -382.6547
  36500     .0365  335680.215 430431.002 -20973.597 451404.599 -94750.787 -356653.81 -699.11989
  37000      .037  244789.576 484387.888 -29573.294 513961.182 -239598.31 -274362.87 -985.77647
  37500     .0375  145930.322 522178.161 -37051.261 559229.422 -376247.84 -182981.58  -1235.042
  38000      .038  42705.7409 542227.577  -43191.73 585419.307 -499521.84 -85897.471 -1439.7243
  38500     .0385  -61119.867 543583.835 -47774.068 591357.903  -604703.7 13345.7998 -1592.4689
  39000      .039  -161684.37 526153.046 -50596.934 576749.981 -687837.41 111087.433 -1686.5645
  39500     .0395   -255378.8 490536.429 -51513.321  542049.75 -745915.23  203865.48 -1717.1107
  40000       .04   -339121.5 437817.722 -50450.086 488267.808 -776939.22 288671.413 -1681.6695
  40500     .0405  -410341.81 369584.249 -47422.024 417006.273 -779926.05 362919.781 -1580.7341
  41000      .041  -466899.45 288023.047 -42547.572 330570.619  -754922.5 424351.881 -1418.2524
  41500     .0415   -507120.2 195909.899 -36040.334 231950.234  -703030.1 471079.869 -1201.3445
  42000      .042  -529868.54 96492.0948 -28172.878 124664.973 -626360.64 501695.663 -939.09593
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      37       1      41
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -534573.67 -6686.5928  -19243.99 12557.3973 -527887.07 515329.677 -641.46634
  43000      .043  -521203.28  -109946.9 -9569.7192 -100377.18 -411256.38 511633.565 -318.99064
  43500     .0435  -490223.88 -209586.78 515.512673  -210102.3  -280637.1 490739.391 17.1837558
  44000      .044  -442571.37 -301970.71 10665.6543 -312636.37 -140600.65 453237.023 355.521812
  44500     .0445  -379630.73 -383639.23 20533.0842 -404172.31 4008.50074  400163.81  684.43614
  45000      .045   -303250.8 -451482.66 29773.8924 -481256.55 148231.854 333024.695  992.46308
  45500     .0455   -215782.7 -502947.83 38054.9441 -541002.77 287165.128 253837.642 1268.49814
  46000      .046  -120074.38 -536180.35 45069.3487  -581249.7 416105.963 165143.733 1502.31162
  46500     .0465  -19382.521 -550056.85 50555.8222 -600612.67 530674.326 69938.3429 1685.19407
  47000      .047  82763.6372 -544160.36 54313.8104 -598474.17    626924. -28449.827 1810.46035
  47500     .0475   182690.93 -518772.05 56211.7662 -574983.81 701462.976 -126479.16 1873.72554
  48000      .048  276705.026 -474877.73 56190.4407 -531068.17 751582.753 -220514.59 1873.01469
  48500     .0485  361241.566 -414137.92 54261.3871 -468399.31 775379.484 -306980.18  1808.7129
  49000      .049  433041.164 -338804.72 50500.6331 -389305.35 771845.883 -382540.53 1683.35444
  49500     .0495  489315.306 -251612.56 45041.3617 -296653.92 740927.868 -444273.94 1501.37872
  50000       .05  527879.932 -155671.24 38069.6434 -193740.89 683551.176 -489810.29 1268.98811
  50500     .0505  547250.807 -54367.127 29822.1962 -84189.323 601617.933 -517428.61 994.073207
  51000      .051  546702.891 48738.7167 20581.9277  28156.789 497964.174 -526120.96 686.064258
  51500     .0515  526295.399 150026.255 10669.5609 139356.694 376269.144 -515625.84 355.652029
  52000      .052  486863.523 245946.396 432.899746 245513.496 240917.127 -486430.62 14.4299915
  52500     .0525  429976.514 333153.013 -9765.3238 342918.336 96823.5015 -439741.84 -325.51079
  53000      .053  357857.949  408619.39 -19561.384 428180.774 -50761.441 -377419.33 -652.04614
  53500     .0535  273269.441 469730.664 -28605.607 498336.271 -196461.22 -301875.05 -953.52023
  54000      .054  179373.036 514359.091 -36576.519 550935.609 -334986.05 -215949.55 -1219.2173
  54500     .0545  79593.0604 540932.994 -43192.591 584125.585 -461339.93 -122785.65  -1439.753
  55000      .055  -22512.293 548498.871 -48221.432 596720.303 -571011.16 -25709.139 -1607.3811
  55500     .0555  -123372.19 536764.372 -51486.874 588251.246 -660136.56 71885.3121 -1716.2291
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.56770000E-02  sec.
  56000      .056  -219519.42 506112.753 -52874.221 558986.974 -725632.18 166645.203  -1762.474
  56500     .0565  -307696.88 457590.533 -52333.922 509924.455 -765287.42 255362.961 -1744.4641
  57000      .057  -384948.52 392874.299  -49883.89 442758.188 -777822.82 335064.627 -1662.7963
  57500     .0575  -452993.91 324934.087 -45952.336 370886.423   -777928. 407041.579 -1531.7445
  58000      .058  -509624.96 280172.383 -41273.247 321445.631 -789797.35 468351.717 -1375.7749
  58500     .0585  -538977.88 239504.386 -34090.622 273595.007 -778482.27 504887.259 -1136.3541
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.89670000E-02  sec.
  59000      .059  -549974.79 190134.594 -25647.209 215781.803 -740109.38 524327.578 -854.90697
  59500     .0595  -544805.97 130839.594 -16196.772 147036.366 -675645.56 528609.193 -539.89241
  60000       .06  -521309.46 63032.6206 -6104.8474  69137.468 -584342.08 515204.613 -203.49491
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  6.00130000E-02  sec.
  60500     .0605  -478433.52  -11738.08 4302.64798 -16040.728 -466695.44 482736.167 143.421599
  61000      .061  -454920.87 -77982.823  15624.191 -93607.014 -376938.05 470545.065 520.806368
  61500     .0615  -446401.06 -136275.06 25262.8413  -161537.9   -310126. 471663.898 842.094708
  62000      .062  -376619.85 -154410.89 29642.4709 -184053.36 -222208.96  406262.32 988.082365
  62500     .0625  -305516.34 -180367.93 27613.6137 -207981.55  -125148.4 333129.949 920.453791
  63000      .063  -239784.33 -226198.07 23152.1096 -249350.18 -13586.264 262936.444 771.736986
  63500     .0635   -160622.3 -274320.55 17720.1109 -292040.66 113698.248 178342.411 590.670365
  64000      .064  -70739.141 -323088.27 11499.8113 -334588.08 252349.126 82238.9521 383.327045
  64500     .0645   -12629.99 -346390.74  4698.7132 -351089.46 333760.752 17328.7032 156.623773
  65000      .065  39346.8798 -368716.66 -1991.3995 -366725.26 408063.543 -41338.279 -66.379982
  65500     .0655  96049.9007 -388975.33 -10072.169 -378903.17 485025.235 -106122.07 -335.73895
  66000      .066  133430.888 -422640.42 -13386.923  -409253.5 556071.311 -146817.81 -446.23078
  66500     .0665  198652.253 -437908.87 -12539.165  -425369.7 636561.119 -211191.42 -417.97217
  67000      .067  267412.111 -448430.81 -10779.538 -437651.27 715842.917 -278191.65 -359.31793
  67500     .0675  331399.443 -457633.89 -7897.4288 -449736.47 789033.338 -339296.87 -263.24763
  68000      .068  357201.666 -440614.77 -3728.7159 -436886.06 797816.441 -360930.38 -124.29053
  68500     .0685   382157.74 -415766.36 1049.59398 -416815.95   797924.1 -381108.15 34.9864659
  69000      .069  401471.471 -390255.52 6289.22793 -396544.74 791726.987 -395182.24 209.640931
  69500     .0695  431509.145 -350716.34 10195.1514 -360911.49 782225.482 -421313.99 339.838381
  70000       .07  471947.832 -302685.83  11223.449 -313909.28 774633.662 -460724.38 374.114966
  70500     .0705   495931.68 -262418.63 11201.7929 -273620.43 758350.314 -484729.89 373.393098
  71000      .071  507513.341 -218036.66 10883.0637 -228919.72 725550.001 -496630.28 362.768789
  71500     .0715   491956.63 -149418.98 9523.85728 -158942.84  641375.61 -482432.77 317.461909
  72000      .072  470518.586 -81989.491 6759.20387 -88748.695 552508.077 -463759.38 225.306796
  72500     .0725  443136.775  -19321.72  3522.7998  -22844.52 462458.495 -439613.98  117.42666
  73000      .073  415802.043 38070.5371 -252.77039 38323.3075 377731.506 -416054.81 -8.4256796
  73500     .0735  378192.392   82774.84 -3174.7398 85949.5798 295417.552 -381367.13 -105.82466
  74000      .074  342819.709 126843.972 -4001.1511 130845.123 215975.737 -346820.86  -133.3717
  74500     .0745  294814.639 178055.551 -4029.3661 182084.917 116759.087   -298844.  -134.3122
  75000      .075  226937.959 237014.367 -3926.7578 240941.125 -10076.408 -230864.72 -130.89193
  75500     .0755   155576.89 285085.668 -3116.8888 288202.557 -129508.78 -158693.78 -103.89629
  76000      .076  88208.8928 326763.842 -1410.9419 328174.784 -238554.95 -89619.835 -47.031396
  76500     .0765  25970.9833 357093.935 812.814246  356281.12 -331122.95 -25158.169 27.0938082
  77000      .077  -30835.719 379945.479 3102.15305 376843.326  -410781.2 33937.8718 103.405102
  77500     .0775  -76212.981 397309.448  4621.5916 392687.856 -473522.43 80834.5729 154.053053
  78000      .078  -139938.26 416930.453 5609.19232 411321.261 -556868.72 145547.457 186.973077
  78500     .0785  -208899.15 435360.574 6279.64561 429080.928 -644259.72 215178.795  209.32152
  79000      .079  -267639.66 444374.808 6401.44993 437973.358 -712014.47  274041.11 213.381664
  79500     .0795  -315510.35 444426.325 5771.02825 438655.296 -759936.68 321281.381 192.367608
  80000       .08  -353670.88 429353.188 4673.73732 424679.451 -783024.07 358344.616 155.791244
  80500     .0805  -382093.09 404394.781 3273.97241 401120.809 -786487.88 385367.066 109.132414
  81000      .081  -404281.44 366316.434 2038.19566 364278.238 -770597.87 406319.636 67.9398553
  81500     .0815  -437542.43 335774.151 1366.90745 334407.243 -773316.58 438909.335 45.5635817
  82000      .082  -463285.14   305189.6 766.783293 304422.816 -768474.74 464051.922 25.5594431
  82500     .0825  -475825.79  265569.14 127.753561 265441.387 -741394.93 475953.543 4.25845203
  83000      .083   -477411.2 216601.222 -125.59723  216726.82 -694012.42 477285.605 -4.1865742
  83500     .0835  -465137.91 158983.207 214.245296 158768.962 -624121.12 465352.155 7.14150988
  84000      .084  -442079.14 97150.5481 967.807352 96182.7407 -539229.69 443046.947 32.2602451
  84500     .0845  -412447.76 32054.6306 2102.89356 29951.7371 -444502.39 414550.653 70.0964521
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      37       1      41
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085   -389434.9 -18531.625 2979.26102 -21510.886 -370903.28 392414.165 99.3087008
  85500     .0855   -360378.4  -68102.04 3377.79971  -71479.84 -292276.36 363756.199 112.593324
  86000      .086  -320354.08 -119977.51 3715.69718 -123693.21 -200376.57 324069.775 123.856573
  86500     .0865  -269239.46 -172581.06 4023.91186 -176604.98 -96658.396 273263.372 134.130395
  87000      .087  -207806.16 -224624.51 4003.34565 -228627.85 16818.3452 211809.509 133.444855
  87500     .0875  -142234.25 -276172.73 3777.93819 -279950.67  133938.48 146012.186 125.931273
  88000      .088  -78985.702 -321434.84 3471.05164 -324905.89 242449.137 82456.7532 115.701721
  88500     .0885  -27581.214 -351765.31 2930.17968 -354695.49 324184.092 30511.3934 97.6726558
  89000      .089  24830.0535 -377183.96 2265.96299 -379449.92 402014.014 -22564.091 75.5320998
  89500     .0895   82977.855 -397851.07  1645.3698 -399496.44 480828.922 -81332.485   54.84566
  90000       .09  144789.045 -415202.87 1064.53466  -416267.4 559991.914 -143724.51 35.4844888
  90500     .0905  206175.297 -428719.79 604.643121 -429324.43 634895.089 -205570.65 20.1547707
  91000      .091  264995.433 -438357.03 566.015312 -438923.05 703352.467 -264429.42 18.8671771
  91500     .0915  311562.512 -435258.59 806.705289  -436065.3 746821.107 -310755.81 26.8901763
  92000      .092  343833.329 -417688.41 1060.52239 -418748.93 761521.736 -342772.81 35.3507463
  92500     .0925  373475.058 -394412.76 1179.70397 -395592.47  767887.82 -372295.35 39.3234656
  93000      .093  401539.148 -366642.86 1226.62855 -367869.49 768182.008 -400312.52 40.8876182
  93500     .0935  427081.968 -336455.45 1358.08474 -337813.53 763537.414 -425723.88 45.2694915
  94000      .094  447404.679 -301783.32 1574.12668 -303357.45    749188. -445830.55 52.4708894
  94500     .0945  462223.772  -263958.2  1838.5044  -265796.7 726181.969 -460385.27   61.28348
  95000      .095  458510.187 -214836.49 1991.24357 -216827.73 673346.676 -456518.94 66.3747856
  95500     .0955  441403.031 -157819.64  1907.1811 -159726.82 599222.672 -439495.85 63.5727033
  96000      .096  420467.572 -100870.08 1627.45559 -102497.53 521337.648 -418840.12 54.2485197
  96500     .0965  396372.917 -44979.213 1330.95544 -46310.169  441352.13 -395041.96 44.3651812
  97000      .097  370073.814 8703.13939  1079.4326 7623.70679 361370.674 -368994.38 35.9810866
  97500     .0975  339009.262  61490.318 860.015549 60630.3024 277518.944 -338149.25  28.667185
  98000      .098  302319.516 111458.354 778.966509 110679.388 190861.162 -301540.55 25.9655503
  98500     .0985  249366.507 166667.906  817.30663   165850.6 82698.6009  -248549.2 27.2435543
  99000      .099  189836.885 221662.619  808.04231 220854.577 -31825.734 -189028.84 26.9347437
  99500     .0995  131414.118 269921.068 784.729014 269136.339 -138506.95 -130629.39 26.1576338
 100000       0.1   75120.247 310966.623  829.11246 310137.511 -235846.38 -74291.134  27.637082
 100500     .1005  21275.8418 344227.777  914.09233 343313.685 -322951.94  -20361.75 30.4697443
 101000      .101   -31976.49 370676.775  1096.9165 369579.859 -402653.26 33073.4061 36.5638833
 101500     .1015  -85992.494 391117.083 1428.91849 389688.165 -477109.58 87421.4121 47.6306162
 102000      .102  -147398.17 412376.185 1730.45851 410645.727 -559774.36  149128.63 57.6819503
 102500     .1025  -206683.69 427534.525 1821.59339 425712.932 -634218.21  208505.28 60.7197796
 103000      .103  -258131.22 432469.678 1815.89634 430653.782  -690600.9 259947.119  60.529878
 103500     .1035  -301001.62 427220.899 1809.30379 425411.595 -728222.52 302810.928 60.3101264
 104000      .104  -336207.45  412855.74 1796.54183 411059.198 -749063.19 338003.993 59.8847276
 104500     .1045  -364679.17 390456.198 1837.86007 388618.338 -755135.37 366517.031 61.2620025
 105000      .105  -390267.57 363668.733 1920.48107 361748.252  -753936.3 392188.049 64.0160358
 105500     .1055  -416394.47 336783.912 1920.57673 334863.335 -753178.38  418315.05 64.0192243
 106000      .106  -434647.74 303569.105  1813.9186 301755.187 -738216.84 436461.657 60.4639533
 106500     .1065  -441219.43 262678.853  1713.6371 260965.216 -703898.28 442933.065 57.1212367
 107000      .107  -436504.36 214568.506 1671.87832 212896.627 -651072.86 438176.233 55.7292772
 107500     .1075  -422854.23 161729.307 1667.33251 160061.974 -584583.54 424521.563 55.5777504
 108000      .108  -401243.75 105005.679 1748.33884  103257.34 -506249.43 402992.092 58.2779613
 108500     .1085  -378185.84 50136.9604 1881.87169 48255.0887  -428322.8 380067.714 62.7290563
 109000      .109  -353923.16 -831.70454 1949.74533 -2781.4499 -353091.45 355872.901  64.991511
 109500     .1095  -321445.33 -52907.499  1921.4727 -54828.971 -268537.83 323366.806   64.04909
 110000       .11  -279586.11 -106315.94 1860.69114 -108176.63 -173270.17 281446.797  62.023038
 110500     .1105  -229960.99 -160531.06 1817.70891 -162348.77 -69429.927 231778.701  60.590297
 111000      .111  -175825.87 -212623.48 1788.57915 -214412.06 36797.6157 177614.445  59.619305
 111500     .1115   -118583.6 -261974.97 1815.38804 -263790.36 143391.371 120398.992 60.5129347
 112000      .112  -65758.893 -302385.35 1841.77087 -304227.12 236626.456 67600.6638 61.3923625
 112500     .1125  -15320.941  -334336.2 1746.75966 -336082.96  319015.26 17067.7007 58.2253218
 113000      .113   38120.363 -362337.16 1553.21278 -363890.37 400457.523  -36567.15 51.7737593
 113500     .1135    94202.44 -386516.55 1369.21963 -387885.77 480718.992  -92833.22 45.6406545
 114000      .114  151025.784 -406264.86 1236.96376 -407501.82 557290.639 -149788.82 41.2321255
 114500     .1145  205345.426 -419516.71 1151.35259 -420668.06 624862.133 -204194.07 38.3784197
 115000      .115  255297.863 -425901.35 1137.92655 -427039.28 681199.212 -254159.94 37.9308851
 115500     .1155  294421.378  -420447.6 1129.78966 -421577.39 714868.982 -293291.59 37.6596552
 116000      .116   326514.26 -406002.98 1030.20547 -407033.18 732517.236 -325484.05 34.3401823
 116500     .1165   356104.16 -386671.09 889.653955 -387560.75 742775.254 -355214.51 29.6551318
 117000      .117  382771.508 -362983.65 792.021718 -363775.67 745755.157 -381979.49 26.4007239
 117500     .1175  404687.827 -334635.71  734.43747 -335370.14 739323.534 -403953.39  24.481249
 118000      .118  419587.171  -301103.7 725.397332 -301829.09 720690.868 -418861.77 24.1799111
 118500     .1185  425417.227 -261840.05 775.858698 -262615.91 687257.273 -424641.37 25.8619566
 119000      .119  418369.966 -213878.78 805.373241 -214684.15 632248.741 -417564.59 26.8457747
 119500     .1195  403672.779 -161641.32 739.768443 -162381.09 565314.097 -402933.01 24.6589481
 120000       .12  385354.008 -108740.05 636.483023 -109376.54 494094.061 -384717.52 21.2161008
 120500     .1205  363437.146 -56170.044 567.413828 -56737.458  419607.19 -362869.73 18.9137943
 121000      .121  336458.596 -3660.8042 534.414657 -4195.2188   340119.4 -335924.18 17.8138219
 121500     .1215  303746.779 48359.2975  563.94602 47795.3515 255387.481 -303182.83 18.7982007
 122000      .122  263073.047 101101.073 643.657955 100457.415 161971.974 -262429.39 21.4552652
 122500     .1225  213517.526 155709.957 687.371372 155022.586 57807.5692 -212830.15 22.9123791
 123000      .123   161089.81 207348.702  656.77218  206691.93 -46258.892 -160433.04  21.892406
 123500     .1235    109202.7 253400.791 618.053071 252782.738 -144198.09 -108584.65  20.601769
 124000      .124  58187.3108 293135.657 627.859156 292507.798 -234948.35 -57559.452 20.9286385
 124500     .1245  6881.98922  327390.83 678.481745 326712.348 -320508.84 -6203.5075 22.6160582
 125000      .125  -44443.896 355686.447 785.360781 354901.087 -400130.34 45229.2564 26.1786927
 125500     .1255  -98420.702 380215.585 920.244423 379295.341 -478636.29 99340.9467 30.6748141
 126000      .126  -153846.72 401086.144 1000.87169 400085.272 -554932.86 154847.589 33.3623896
 126500     .1265  -204912.12 414222.327 1014.28795 413208.039 -619134.45 205926.411 33.8095983
 127000      .127   -249301.4 418380.134 1023.35312 417356.781 -667681.53 250324.749 34.1117708
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      37       1      41
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -287114.75 413760.988 1063.53774  412697.45 -700875.74 288178.287 35.4512581
 128000      .128  -319733.72 401951.156 1126.40786 400824.748 -721684.88 320860.131 37.5469287
 128500     .1285  -347124.52 383212.357 1227.06674 381985.291 -730336.88 348351.588 40.9022245
 129000      .129  -372300.81 360689.261 1333.18607 359356.075 -732990.07 373633.994 44.4395355
 129500     .1295   -393129.1 334049.928 1370.02445 332679.904 -727179.03 394499.128 45.6674817
 130000       .13  -405028.27 300472.871 1346.32153  299126.55 -705501.14 406374.591 44.8773845
 130500     .1305  -407168.56 259963.292 1327.06651 258636.225 -667131.85 408495.624 44.2355503
 131000      .131  -400687.96 213794.343 1334.65939 212459.684 -614482.31 402022.623 44.4886464
 131500     .1315  -387446.84  163991.93 1365.95732 162625.973 -551438.77 388812.794 45.5319107
 132000      .132  -368456.99 111767.674  1428.0147 110339.659 -480224.66 369885.003   47.60049
 132500     .1325  -346858.31 60513.7494  1477.5706 59036.1788 -407372.06 348335.881 49.2523535
 133000      .133  -320438.39 9443.67487 1454.04034 7989.63454 -329882.07 321892.433 48.4680113
 133500     .1335  -286232.42 -43218.015 1384.76505  -44602.78 -243014.41 287617.187 46.1588349
 134000      .134  -244729.41 -96842.538 1329.85835 -98172.397 -147886.87  246059.27 44.3286116
 134500     .1345  -198101.91 -149612.45 1296.41909 -150908.87  -48489.46 199398.332 43.2139696
 135000      .135   -148450.1 -199807.85 1284.16235 -201092.01 51357.7503  149734.26 42.8054117
 135500     .1355  -97875.948 -245764.32 1291.44117 -247055.76 147888.373 99167.3887 43.0480391
 136000      .136    -49031.6 -284871.69 1270.66391 -286142.35 235840.085 50302.2642 42.3554635
 136500     .1365  328.805528  -318682.5 1182.90986 -319865.41 319011.303 854.104331 39.4303286
 137000      .137   51933.658 -348583.11 1067.00093 -349650.11 400516.769 -50866.657 35.5666975
 137500     .1375  104620.129 -374128.77 974.184508 -375102.95 478748.896 -103645.94 32.4728169
 138000      .138   155826.58 -393760.52 904.605332 -394665.13   549587.1 -154921.97 30.1535111
 138500     .1385  203846.416 -406701.21 862.764376 -407563.97 610547.625 -202983.65 28.7588125
 139000      .139  246197.709 -411498.65 840.268244 -412338.92 657696.362 -245357.44 28.0089415
 139500     .1395  281498.186 -407058.21 787.317371 -407845.52 688556.392 -280710.87 26.2439124
 140000       .14  312407.251 -395888.52 682.966539 -396571.48 708295.767 -311724.28 22.7655513
 140500     .1405  340160.093 -379537.23  571.83184 -380109.07 719697.328 -339588.26 19.0610613
 141000      .141  363710.435 -358144.25 494.721802 -358638.97 721854.682 -363215.71 16.4907267
 141500     .1415  380975.068 -330868.61 447.404885 -331316.01 711843.677 -380527.66 14.9134962
 142000      .142  391151.333 -297947.01 432.674131 -298379.68 689098.342 -390718.66  14.422471
 142500     .1425  392232.492 -258467.89  433.80985  -258901.7 650700.384 -391798.68 14.4603283
 143000      .143   384544.97 -212900.75 401.767051 -213302.52 597445.724  -384143.2  13.392235
 143500     .1435  371370.201  -164391.4 331.396373  -164722.8 535761.604  -371038.8 11.0465458
 144000      .144  354009.901 -114632.84  269.98601 -114902.82 468642.737 -353739.91 8.99953367
 144500     .1445  331936.886 -64090.351 245.695983 -64336.047 396027.238 -331691.19 8.18986608
 145000      .145   303992.64 -12510.395 251.840997 -12762.236 316503.034  -303740.8 8.39469989
 145500     .1455  270222.874 39427.9896 288.592055 39139.3976 230794.884 -269934.28 9.61973517
 146000      .146  229507.046 92321.9232 333.527735 91988.3955 137185.123 -229173.52 11.1175912
 146500     .1465  183666.621 144779.388 343.222714 144436.165 38887.2327  -183323.4 11.4407571
 147000      .147  136281.518 193805.761 324.993671 193480.768 -57524.244 -135956.52 10.8331224
 147500     .1475  88688.0763 238071.206 324.363475 237746.842 -149383.13 -88363.713 10.8121158
 148000      .148  40633.5859 277449.763 357.119869 277092.643 -236816.18 -40276.466 11.9039956
 148500     .1485   -8326.987 312166.619 416.698759 311749.921 -320493.61 8743.68571 13.8899586
 149000      .149  -57910.976 341960.682 499.784822 341460.897 -399871.66 58410.7613 16.6594941
 149500     .1495   -108580.6 367600.309 578.116855 367022.192 -476180.91 109158.714 19.2705618
 150000       .15  -157817.28 387627.925  616.26774 387011.658 -545445.21 158433.549  20.542258
 150500     .1505  -202499.27 399977.419 630.939569  399346.48 -602476.69 203130.206  21.031319
 151000      .151  -241772.89 404220.179 663.162234 403557.017 -645993.07  242436.05 22.1054078
 151500     .1515  -276229.47  401112.07 719.148159 400392.922 -677341.54 276948.616 23.9716053
 152000      .152  -306221.86 391338.975 793.146121 390545.829 -697560.84 307015.008  26.438204
 152500     .1525  -331999.45 375589.214 878.234696 374710.979 -707588.67 332877.688 29.2744899
 153000      .153  -353908.67 355038.742 943.102247 354095.639 -708947.42 354851.777 31.4367416
 153500     .1535  -369626.35 328675.329 963.677718 327711.651 -698301.68 370590.024 32.1225906
 154000      .154  -377173.63 295626.858 964.446181 294662.412 -672800.49 378138.079  32.148206
 154500     .1545  -376676.82 256459.572 980.354449 255479.218 -633136.39 377657.171 32.6784816
 155000      .155  -369504.39 212775.008 1011.39639 211763.612  -582279.4 370515.788 33.7132131
 155500     .1555  -356429.39 165716.782 1052.92279 164663.859 -522146.18 357482.316 35.0974263
 156000      .156  -338595.79 116770.248 1095.59435 115674.654 -455366.04 339691.384 36.5198117
 156500     .1565  -316530.87  67230.546 1108.35101  66122.195 -383761.42 317639.222 36.9450338
 157000      .157  -288563.46 16429.2575 1078.68025 15350.5772 -304992.72 289642.143 35.9560082
 157500     .1575  -253998.45 -35720.301  1036.1846 -36756.485 -218278.15 255034.635 34.5394868
 158000      .158  -213955.49 -88130.633 1008.61841 -89139.251 -125824.86 214964.109 33.6206136
 158500     .1585  -170441.98 -138983.01 992.723586 -139975.74 -31458.961 171434.699 33.0907862
 159000      .159  -124651.67 -187160.41 984.617446 -188145.03 62508.7431 125636.289 32.8205815
 159500     .1595  -78304.789 -231082.85 972.726521 -232055.57 152778.059 79277.5157 32.4242174
 160000       .16  -31882.983 -269991.09 928.668686 -270919.76 238108.103 32811.6521 30.9556229
 160500     .1605   15798.538 -304719.56 850.526801 -305570.09   320518.1 -14948.011 28.3508934
 161000      .161  64643.6677 -335317.39 770.776223 -336088.17 399961.061 -63872.892 25.6925408
 161500     .1615  113079.482 -360879.95 709.737825 -361589.69 473959.435 -112369.74 23.6579275
 162000      .162  159120.888 -380152.65 662.708028 -380815.36 539273.539 -158458.18 22.0902676
 162500     .1625  201623.028  -392605.2 625.779676 -393230.98 594228.232 -200997.25 20.8593225
 163000      .163  239058.899 -397296.93  585.03157 -397881.96  636355.83 -238473.87 19.5010523
 163500     .1635  271549.128 -394531.89 516.717903 -395048.61 666081.017 -271032.41 17.2239301
 164000      .164  300314.073 -385710.27 427.622104 -386137.89 686024.343 -299886.45 14.2540701
 164500     .1645  325216.993  -371363.7 349.895755 -371713.59  696580.69  -324867.1 11.6631918
 165000      .165  344943.216 -351190.99 296.128097 -351487.11 696134.203 -344647.09 9.87093658
 165500     .1655  358241.619 -324881.56 260.659569 -325142.22 683123.181 -357980.96 8.68865229
 166000      .166  364531.898 -292650.81 238.569927 -292889.38 657182.708 -364293.33 7.95233089
 166500     .1665  363153.485  -254444.6 213.405384 -254658.01 617598.086 -362940.08 7.11351282
 167000      .167  355220.597 -211596.02 166.729908 -211762.75 566816.621 -355053.87 5.55766359
 167500     .1675  342349.076 -165965.12 111.408488 -166076.52 508314.192 -342237.67 3.71361628
 168000      .168  324815.296 -118489.85 76.2889294 -118566.14 443305.151 -324739.01 2.54296431
 168500     .1685    301937.4 -69316.086 66.9518565 -69383.038 371253.486 -301870.45 2.23172855
 169000      .169  273443.957 -18801.219  76.907233 -18878.127 292245.177 -273367.05 2.56357443
 169500     .1695  239430.489 32495.5197 99.4973078 32396.0224  206934.97 -239330.99 3.31657693
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      37       1      41
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17  200219.987  84109.217  116.29227 83992.9248 116110.769 -200103.69   3.876409
 170500     .1705  157759.882 134293.491 114.452702 134179.039 23466.3904 -157645.43 3.81509008
 171000      .171   113910.72 181314.976 110.871795 181204.104 -67404.256 -113799.85 3.69572652
 171500     .1715  69221.2804   224406.4 129.281145 224277.118 -155185.12 -69091.999  4.3093715
 172000      .172  23447.1948 263548.793  169.67003 263379.123  -240101.6 -23277.525 5.65566766
 172500     .1725  -23090.502 298409.142 224.808803 298184.333 -321499.64 23315.3106 7.49362675
 173000      .173  -70022.171  328754.91 286.165241 328468.744 -398777.08 70308.3367 9.53884135
 173500     .1735  -116511.58 354245.128 334.838479 353910.289 -470756.71 116846.416 11.1612826
 174000      .174   -160443.6 373503.466 363.747598 373139.719 -533947.07 160807.348 12.1249199
 174500     .1745  -200284.31 385565.122  392.22934 385172.892 -585849.43 200676.536 13.0743113
 175000      .175  -235776.93  390428.53 438.243102 389990.287 -626205.46 236215.171 14.6081034
 175500     .1755  -267278.29 388703.807 498.098773 388205.708  -655982.1 267776.389 16.6032924
 176000      .176  -294584.28 380652.031 564.444748 380087.586 -675236.31 295148.728 18.8148249
 176500     .1765  -317644.97 366790.566 627.430963 366163.135 -684435.54   318272.4 20.9143654
 177000      .177  -335767.66 347290.228 669.704099 346620.524 -683057.89 336437.367   22.32347
 177500     .1775  -347396.68 321556.869 690.089535  320866.78 -668953.55 348086.774 23.0029845
 178000      .178  -351871.86 289603.105 709.270517 288893.834 -641474.96 352581.127 23.6423506
 178500     .1785  -349720.07 252316.733  739.93897 251576.794  -602036.8  350460.01 24.6646323
 179000      .179  -341827.69 210939.903 776.727822 210163.175 -552767.59 342604.414 25.8909274
 179500     .1795  -328597.94 166352.282 812.899497 165539.382 -494950.23 329410.843 27.0966499
 180000       .18  -310601.69 119658.059 838.051969 118820.007 -430259.74 311439.738 27.9350656
 180500     .1805  -287623.12 71366.8124 838.162577 70528.6498 -358989.93 288461.278 27.9387526
 181000      .181   -258960.1 21456.1635 817.796113 20638.3673 -280416.27 259777.901 27.2598704
 181500     .1815  -224909.89 -29471.536 797.853801 -30269.389 -195438.35 225707.742 26.5951267
 182000      .182  -186774.28   -80104.4 786.585493 -80890.985 -106669.88  187560.87 26.2195164
 182500     .1825  -145889.51 -129096.38 778.250215 -129874.63 -16793.124 146667.756 25.9416738
 183000      .183   -103187.9 -175459.89 766.995949 -176226.89  72271.996 103954.895 25.5665316
 183500     .1835  -59611.826 -218145.31 742.480817 -218887.79 158533.486 60354.3069 24.7493606
 184000      .184   -15207.03 -256884.72 694.943745 -257579.66 241677.686 15901.9741 23.1647915
 184500     .1845   30174.733  -291740.2 633.795924 -292373.99 321914.932 -29540.937 21.1265308
 185000      .185  75738.4219 -322212.74 578.717334 -322791.46  397951.16 -75159.705 19.2905778
 185500     .1855  119941.803 -347281.77 534.179531 -347815.95 467223.571 -119407.62 17.8059844
 186000      .186  161528.671 -366165.45 494.534289 -366659.98 527694.117 -161034.14 16.4844763
 186500     .1865  199584.375 -378389.49  454.46305 -378843.96 577973.869 -199129.91 15.1487683
 187000      .187  233416.666  -383602.6 403.936831 -384006.54 617019.268 -233012.73  13.464561
 187500     .1875   263258.75 -382283.28 337.360051 -382620.64 645542.032 -262921.39  11.245335
 188000      .188  289308.369 -375030.91 267.400233 -375298.31 664339.279 -289040.97  8.9133411
 188500     .1885  310934.235 -361926.03 210.954439 -362136.99 672860.267 -310723.28 7.03181462
 189000      .189  327026.344 -342676.41 169.069767 -342845.48 669702.752 -326857.27 5.63565891
 189500     .1895  336974.107 -317362.94 135.985073 -317498.92 654337.046 -336838.12 4.53283575
 190000       .19   340439.46 -286257.65 106.118401 -286363.76 626697.106 -340333.34 3.53728005
 190500     .1905  337498.453 -249875.83 69.7735266  -249945.6 587374.279 -337428.68 2.32578422
 191000      .191  329048.517 -209442.94 24.8202891 -209467.76 538491.457  -329023.7 .827342971
 191500     .1915  315740.557 -166072.44 -14.661691 -166057.78 481813.001 -315755.22 -.48872305
 192000      .192  297479.354 -120335.44 -35.789619 -120299.65 417814.798 -297515.14 -1.1929873
 192500     .1925  273906.734 -72519.948 -40.633165 -72479.314 346426.682 -273947.37 -1.3544388
 193000      .193  245209.667 -23268.438 -35.368914 -23233.069 268478.105 -245245.04 -1.1789638
 193500     .1935  211752.343  26738.994 -26.448029  26765.442 185013.349 -211778.79 -.88160096
 194000      .194  174395.404  76541.592 -23.026626 76564.6186  97853.812 -174418.43 -.76755421
 194500     .1945  134581.486 124706.724 -24.446654 124731.171 9874.76171 -134605.93 -.81488848
 195000      .195  93298.0817  170136.49 -16.732149 170153.222 -76838.408 -93314.814 -.55773829
 195500     .1955  50814.1258 212329.554 8.58062469 212320.973 -161515.43 -50805.545 .286020823
 196000      .196  7280.06159 251002.866 46.9676376 250955.899  -243722.8  -7233.094 1.56558792
 196500     .1965  -36707.637 285624.836 91.9093549 285532.927 -322332.47 36799.5468 3.06364516
 197000      .197  -80476.903 315745.867 136.116353 315609.751 -396222.77 80613.0192 4.53721176
 197500     .1975  -122878.44 340636.607 171.579614 340465.028 -463515.04 123050.015 5.71932047
 198000      .198   -162489.7  359350.56 201.445429 359149.115 -521840.26  162691.15 6.71484764
 198500     .1985  -198517.11 371424.474 238.740259 371185.734 -569941.58  198755.85 7.95800863
 199000      .199  -230866.75 376998.984 288.033235 376710.951 -607865.73  231154.78 9.60110785
 199500     .1995   -259457.8 376337.765 343.425321  375994.34 -635795.57 259801.227 11.4475107
 200000       0.2  -283917.09 369553.197 398.549497 369154.648 -653470.29 284315.638 13.2849832
 200500     .2005  -303850.97 356857.696 445.960447 356411.736 -660708.66 304296.928 14.8653482
 201000      .201  -318448.42 338166.782   479.6912 337687.091 -656615.21 318928.116 15.9897067
 201500     .2015  -326902.85 313357.915 505.373886 312852.541 -640260.76 327408.222 16.8457962
 202000      .202  -329121.36 282822.462 534.809073 282287.653 -611943.83 329656.173 17.8269691
 202500     .2025  -325629.96 247461.501 569.748661 246891.752 -573091.46 326199.706  18.991622
 203000      .203  -316854.61   208148.9 604.107628 207544.793 -525003.51 317458.714 20.1369209
 203500     .2035  -303039.92 165636.325 632.273773 165004.051 -468676.24  303672.19 21.0757924
 204000      .204  -284375.84 120679.143 647.553394  120031.59 -405054.99 285023.398 21.5851131
 204500     .2045   -260677.7 73685.8384 646.760212 73039.0782 -334363.54 261324.462 21.5586737
 205000      .205  -231938.34 25103.1466 637.870394 24465.2762 -257041.49 232576.215 21.2623465
 205500     .2055  -198833.26 -24179.759 631.329088 -24811.088  -174653.5 199464.589 21.0443029
 206000      .206  -162480.91 -72946.334 627.090356 -73573.425 -89534.572 163107.997 20.9030119
 206500     .2065  -123764.12 -120178.38 619.694571 -120798.07 -3585.7385 124383.811 20.6564857
 207000      .207  -83409.506 -165008.18 604.542146 -165612.72  81598.672  84014.048 20.1514049
 207500     .2075  -41974.601 -206718.13 576.269735  -207294.4 164743.534 42550.8708 19.2089912
 208000      .208  341.477373 -244979.79 534.623089 -245514.41 245321.263 193.145716 17.8207696
 208500     .2085  43097.1978  -279407.8 489.269595 -279897.07 322505.002 -42607.928 16.3089865
 209000      .209  85285.9635 -309278.88 448.958498 -309727.83 394564.839 -84837.005 14.9652833
 209500     .2095  125694.321 -333739.99 412.374945 -334152.36  459434.31 -125281.95 13.7458315
 210000       .21  163467.832 -352255.87 374.831458  -352630.7 515723.704   -163093. 12.4943819
 210500     .2105  197940.245 -364467.85 332.469485 -364800.32 562408.096 -197607.78 11.0823162
 211000      .211  228744.714 -370287.77 281.264187 -370569.03 599032.479 -228463.45 9.37547289
 211500     .2115  255842.984 -369989.89  223.37082 -370213.26 625832.872 -255619.61 7.44569402
 212000      .212   278940.19 -363758.06 168.983252 -363927.05 642698.253 -278771.21 5.63277508
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      37       1      41
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125  297310.226 -351500.96 124.583625 -351625.55  648811.19 -297185.64 4.15278751
 213000      .213  310236.494 -333131.58 87.6318434 -333219.21  643368.07 -310148.86 2.92106145
 213500     .2135  317414.763 -308891.16 53.8292746 -308944.99  626305.92 -317360.93 1.79430915
 214000      .214   318752.56 -279169.56 19.4783266 -279189.04 597922.117 -318733.08 .649277553
 214500     .2145  314524.072 -244650.43 -18.478029 -244631.95 559174.504 -314542.55 -.61593428
 215000      .215  305240.084 -206256.92 -56.361219 -206200.56 511497.007 -305296.45 -1.8787073
 215500     .2155  291123.301 -164733.78 -84.728234 -164649.05 455857.077 -291208.03 -2.8242745
 216000      .216  272053.243 -120545.06 -99.836996 -120445.22 392598.302 -272153.08 -3.3278999
 216500     .2165  248047.244 -74200.435 -105.51397 -74094.921 322247.678 -248152.76 -3.5171322
 217000      .217  219486.727 -26443.744 -106.12739 -26337.616 245930.471 -219592.85 -3.5375796
 217500     .2175  186935.428 21913.1764 -105.63907 22018.8155 165022.251 -187041.07 -3.5213022
 218000      .218  151288.757 69833.7323 -106.43842 69940.1707 81455.0246  -151395.2 -3.5479473
 218500     .2185  113515.723 116224.944 -104.07671 116329.021  -2709.221  -113619.8 -3.4692238
 219000      .219  74224.0549 160290.216  -90.72653 160380.942 -86066.161 -74314.781 -3.0242177
 219500     .2195  33709.9003 201549.157 -65.369733 201614.527 -167839.26  -33775.27 -2.1789911
 220000       .22   -7562.826 239490.246 -32.870067 239523.116 -247053.07 7529.95594 -1.0956689
 220500     .2205  -48889.606 273499.531 2.23665241 273497.294 -322389.14 48891.8427  .07455508
 221000      .221  -89454.814 302973.713 35.8085509 302937.905 -392428.53 89490.6221 1.19361836
 221500     .2215  -128221.88 327182.391 66.2245949 327116.167 -455404.27 128288.106  2.2074865
 222000      .222  -164267.75 345502.499  98.394802 345404.105 -509770.25 164366.141 3.27982673
 222500     .2225  -197110.95 357688.809 138.345762 357550.464 -554799.76 197249.293  4.6115254
 223000      .223   -226562.8 363807.432  184.99376 363622.438 -590370.23 226747.794 6.16645866
 223500     .2235  -252286.37  363895.37 233.109781  363662.26 -616181.74 252519.476 7.77032603
 224000      .224  -273830.96 357972.444 278.354205  357694.09 -631803.41 274109.316 9.27847351
 224500     .2245  -290693.75 346083.306 316.973736 345766.332 -636777.05 291010.721 10.5657912
 225000      .225  -302267.95 328200.887 348.568967 327852.318 -630468.84 302616.521 11.6189656
 225500     .2255  -308198.61 304481.883 378.568771 304103.314 -612680.49  308577.18  12.618959
 226000      .226   -308598.5 275452.159 411.534377 275040.624 -584050.66 309010.037 13.7178126
 226500     .2265  -303808.88  241858.91 445.236996 241413.673 -545667.79 304254.115 14.8412332
 227000      .227  -294026.54  204367.32 474.901842 203892.418 -498393.86 294501.445 15.8300614
 227500     .2275  -279396.06 163621.304 496.927197 163124.377 -443017.36 279892.984 16.5642399
 228000      .228  -260007.98 120221.524 508.620395 119712.904  -380229.5 260516.598 16.9540132
 228500     .2285  -235912.89 74686.0476 511.231395 74174.8162 -310598.94 236424.122 17.0410465
 229000      .229  -207455.97  27697.334 510.760155 27186.5738  -235153.3 207966.729 17.0253385
 229500     .2295  -175387.02 -19787.929 510.713851 -20298.643 -155599.09 175897.734  17.023795
 230000       .23  -140552.41 -66748.042  508.52874 -67256.571 -73804.367 141060.938  16.950958
 230500     .2305  -103612.56 -112333.98 500.407167 -112834.39 8721.42162 104112.965 16.6802389
 231000      .231  -65153.549  -155785.7 483.780362 -156269.48 90632.1515 65637.3296 16.1260121
 231500     .2315  -25644.827 -196491.73 457.341881 -196949.07 170846.901 26102.1693 15.2447294
 232000      .232  14480.1686 -233962.52 423.988329 -234386.51 248442.688  -14056.18 14.1329443
 232500     .2325  54533.1544  -267604.8 389.988136 -267994.79 322137.956 -54143.166 12.9996045
 233000      .233  93551.4598 -296672.05 357.896881 -297029.95 390223.514 -93193.563  11.929896
 233500     .2335  130639.551 -320504.24 325.133923 -320829.37  451143.79 -130314.42 10.8377974
 234000      .234  165148.633 -338680.83 288.843472 -338969.67 503829.458 -164859.79 9.62811573
 234500     .2345  196567.843 -350931.43    247.314 -351178.74 547499.269 -196320.53 8.24380001
 235000      .235  224574.755 -357200.46 200.418423 -357400.88 581775.218 -224374.34  6.6806141
 235500     .2355  248894.063 -357556.83 152.155742 -357708.99 606450.894 -248741.91 5.07185805
 236000      .236  269056.806 -351993.55 108.368773 -352101.92 621050.361 -268948.44 3.61229244
 236500     .2365  284452.675 -340426.06 70.4098296 -340496.47 624878.732 -284382.27 2.34699432
 237000      .237   294664.66 -322931.29 35.5333023 -322966.82 617595.951 -294629.13 1.18444341
 237500     .2375  299546.991 -299814.14 1.35360914 -299815.49  599361.13 -299545.64 .045120305
 238000      .238  299129.628 -271525.78 -33.482328  -271492.3  570655.41 -299163.11 -1.1160776
 238500     .2385  293647.676 -238708.67 -68.459406 -238640.21 532356.348 -293716.14 -2.2819802
 239000      .239  283354.138 -202058.16 -99.292132 -201958.87   485412.3 -283453.43 -3.3097377
 239500     .2395  268329.409 -162152.09 -121.33655 -162030.76 430481.502 -268450.75 -4.0445517
 240000       .24  248589.762 -119492.04 -134.75158 -119357.29 368081.806 -248724.51 -4.4917194
 240500     .2405  224382.114  -74719.97  -142.7114 -74577.259 299102.084 -224524.83 -4.7570468
 241000      .241  196177.281 -28614.667 -147.62744  -28467.04 224791.948 -196324.91 -4.9209148
 241500     .2415  164593.618 17969.6369  -150.9187 18120.5556 146623.981 -164744.54 -5.0306235
 242000      .242  130389.426  64087.837 -151.87612 64239.7131 66301.5892  -130541.3 -5.0625373
 242500     .2425  94253.3665 108864.554 -146.56878 109011.123 -14611.188 -94399.935  -4.885626
 243000      .243  56666.6658 151625.502 -131.97891 151757.481 -94958.836 -56798.645 -4.3992971
 243500     .2435   18057.599 191812.382  -109.7593 191922.142 -173754.78 -18167.358 -3.6586434
 244000      .244  -20961.567 228798.936  -83.50254 228882.439  -249760.5 20878.0645  -2.783418
 244500     .2445  -59656.619 261935.852 -55.776076 261991.628 -321592.47 59600.8428 -1.8592025
 245000      .245  -97223.985 290582.576 -28.082175 290610.659 -387806.56 97195.9026 -.93607249
 245500     .2455  -132835.39 314118.621 .431006748  314118.19 -446954.01 132835.821 .014366892
 246000      .246  -165842.18 332099.382 33.1647436 332066.217 -497941.56 165875.346 1.10549145
 246500     .2465  -195854.33 344338.552 71.6437327 344266.909 -540192.88 195925.974 2.38812442
 247000      .247  -222547.87 350780.143 113.213031  350666.93 -573328.01 222661.084  3.7737677
 247500     .2475  -245489.23 351350.338 154.270971 351196.067 -596839.57 245643.501 5.14236571
 248000      .248  -264219.91 346015.353 192.411919 345822.941 -610235.26 264412.319 6.41373063
 248500     .2485  -278283.85 334782.733 226.450585 334556.283 -613066.58 278510.301 7.54835283
 249000      .249   -287299.1 317732.369 257.694659 317474.674 -605031.47 287556.798 8.58982197
 249500     .2495  -291133.64 295149.291  289.23973 294860.052 -586282.94 291422.884 9.64132434
 250000       .25   -289921.1 267553.431 321.655205 267231.776 -557474.54 290242.759 10.7218402
 250500     .2505  -283841.88 235538.974 352.040711 235186.934 -519380.86 284193.921 11.7346904
 251000      .251  -273004.57 199664.558 377.369301 199287.189 -472669.13 273381.937 12.5789767
 251500     .2515  -257528.02 160506.167 395.892818 160110.274 -418034.19 257923.917 13.1964273
 252000      .252  -237549.24 118638.458 407.245932 118231.213  -356187.7 237956.483 13.5748644
 252500     .2525  -213310.82 74681.6398 413.535151 74268.1047 -287992.46 213724.357  13.784505
 253000      .253  -185296.58 29406.5403  417.82377 28988.7165 -214703.12 185714.402  13.927459
 253500     .2535  -154187.39 -16281.885 420.264818 -16702.149  -137905.5 154607.653 14.0088273
 254000      .254  -120635.37 -61517.107 418.322048  -61935.43 -59118.264 121053.694 13.9440683
 254500     .2545  -85197.561 -105538.13 409.912985 -105948.04  20340.566 85607.4741 13.6637662
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      37       1      41
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255  -48403.927 -147645.96 394.220604 -148040.18 99242.0368 48798.1478 13.1406868
 255500     .2555  -10759.289 -187223.75 371.911233 -187595.66 176464.456 11131.2005 12.3970411
 256000      .256  27159.6668 -223673.38 345.897719 -224019.28 250833.047 -26813.769  11.529924
 256500     .2565  64608.4513 -256332.72 319.188327 -256651.91 320941.173 -64289.263 10.6396109
 257000      .257  100765.547 -284524.55 291.712616 -284816.27 385290.102 -100473.83 9.72375387
 257500     .2575  134940.593  -307716.2 261.455644 -307977.65 442656.792 -134679.14 8.71518814
 258000      .258  166592.085  -325541.1 227.191331 -325768.29 492133.182 -166364.89 7.57304438
 258500     .2585  195272.273 -337760.84 188.868051 -337949.71 533033.117 -195083.41  6.2956017
 259000      .259  220614.749 -344269.04 147.932287 -344416.97 564883.788 -220466.82 4.93107624
 259500     .2595  242230.102 -345011.18 107.666369 -345118.85 587241.282 -242122.44 3.58887897
 260000       .26  259642.123 -339917.23 70.6339201 -339987.86  599559.35 -259571.49   2.354464
 260500     .2605  272406.928  -328969.3 36.3475225 -329005.65 601376.228 -272370.58 1.21158408
 261000      .261  280281.474  -312329.4 3.04289593 -312332.44  592610.87 -280278.43 .101429864
 261500     .2615  283198.158 -290320.02 -30.105031 -290289.91 573518.175 -283228.26  -1.003501
 262000      .262   281216.32 -263388.06 -62.861904  -263325.2 544604.378 -281279.18 -2.0953968
 262500     .2625  274488.092 -232084.59 -93.541998 -231991.05 506572.683 -274581.63 -3.1180666
 263000      .263  263149.844 -196973.56 -119.14356 -196854.42 460123.408 -263268.99 -3.9714521
 263500     .2635  247284.522 -158579.32 -138.05173 -158441.27 405863.845 -247422.57 -4.6017244
 264000      .264  227052.925 -117465.48 -151.47629   -117314. 344518.405  -227204.4 -5.0492096
 264500     .2645  202811.296 -74324.565 -161.30727 -74163.258 277135.861  -202972.6  -5.376909
 265000      .265  175054.317 -29931.953 -168.43861 -29763.515 204986.271 -175222.76 -5.6146205
 265500     .2655  144369.428 14886.6637 -172.78189 15059.4456 129482.764 -144542.21 -5.7593965
 266000      .266  111380.703 59294.7957 -172.86575 59467.6615 52085.9068 -111553.57 -5.7621918
 266500     .2665    76644.28 102535.052 -166.43942 102701.491 -25890.772 -76810.719 -5.5479807
 267000      .267  40637.1967 143959.552   -153.084 144112.636 -103322.36 -40790.281 -5.1027999
 267500     .2675   3891.3613 182940.862 -134.79078 183075.653  -179049.5 -4026.1521 -4.4930259
 268000      .268   -32937.39 218814.662 -113.69365 218928.355 -251752.05 32823.6966 -3.7897885
 268500     .2685   -69140.48 250932.735 -90.895933 251023.631 -320073.22 69049.5845 -3.0298644
 269000      .269   -103997.8 278686.401 -66.527546 278752.928  -382684.2 103931.271 -2.2175849
 269500     .2695  -136845.88 301552.933 -39.410421 301592.343 -438398.82 136806.473 -1.3136807
 270000       .27  -167166.12 319169.615 -8.0784071 319177.693 -486335.73 167158.041 -.26928024
 270500     .2705  -194564.43 331333.273 26.8994847 331306.373  -525897.7 194591.327 .896649491
 271000      .271  -218638.54 337900.904 63.0929766 337837.811 -556539.44 218701.634 2.10309922
 271500     .2715  -238945.78 338754.306 98.3935113 338655.913 -577700.09 239044.178 3.27978371
 272000      .272  -255070.47 333843.537 131.754185 333711.783   -588914. 255202.221 4.39180616
 272500     .2725  -266656.69 323197.916 163.138194 323034.777  -589854.6 266819.826 5.43793979
 273000      .273  -273475.39  306968.53 193.710184  306774.82 -580443.92 273669.103 6.45700614
 273500     .2735  -275485.22 285477.706 224.489879 285253.216 -560962.92 275709.706 7.48299598
 274000      .274  -272777.73 259185.271  254.45594 258930.815   -531963. 273032.184 8.48186466
 274500     .2745  -265449.68 228584.083 281.315822 228302.767 -494033.77    265731. 9.37719405
 275000      .275  -253594.93 194179.934  303.44927 193876.485 -447774.87 253898.384 10.1149757
 275500     .2755  -237356.93 156519.571 320.299978 156199.271  -393876.5 237677.229 10.6766659
 276000      .276  -216952.47 116193.115 332.345695  115860.77 -333145.58 217284.812 11.0781898
 276500     .2765  -192729.17 73869.9807 341.082451 73528.8982 -266599.15 193070.252  11.369415
 277000      .277  -165195.34 30324.9393  347.46984 29977.4695 -195520.28 165542.813  11.582328
 277500     .2775  -134935.78 -13620.993 350.543079 -13971.536 -121314.79 135286.322 11.6847693
 278000      .278  -102496.88 -57197.771 348.600537 -57546.372 -45299.108 102845.479 11.6200179
 278500     .2785   -68395.48 -99691.083 340.813625  -100031.9 31295.6037 68736.2933 11.3604542
 279000      .279  -33156.176 -140424.46 327.359557 -140751.82 107268.281 33483.5351 10.9119852
 279500     .2795  2668.62838 -178755.22 309.407501 -179064.63 181423.851 -2359.2209 10.3135834
 280000       .28  38451.0232 -214040.21 288.860461 -214329.07 252491.233 -38162.163 9.62868204
 280500     .2805  73483.6187 -245624.49 266.726412 -245891.22  319108.11 -73216.892 8.89088039
 281000      .281  107079.689 -272911.06 242.268143 -273153.33 379990.747 -106837.42 8.07560476
 281500     .2815  138663.738  -295436.1 214.433057 -295650.53 434099.837  -138449.3 7.14776858
 282000      .282  167746.947 -312855.24  183.09461 -313038.33 480602.187 -167563.85 6.10315367
 282500     .2825  193897.124  -324925.6 149.012769 -325074.61 518822.724 -193748.11 4.96709229
 283000      .283  216713.713 -331490.04 113.818891 -331603.86  548203.75 -216599.89 3.79396303
 283500     .2835  235784.873  -332438.3 79.5160802 -332517.82 568223.174 -235705.36 2.65053601
 284000      .284  250699.913 -327702.04 46.9115095 -327748.95 578401.952   -250653. 1.56371698
 284500     .2845  261148.971 -317321.33 15.2895305 -317336.62   578470.3 -261133.68 .509651016
 285000      .285  266979.753 -301489.07 -16.071385 -301472.99 568468.819 -266995.82 -.53571282
 285500     .2855  268157.212 -280519.02 -47.012724 -280472.01 548676.232 -268204.22 -1.5670908
 286000      .286  264731.932  -254821.5 -76.631421 -254744.87 519553.428 -264808.56 -2.5543807
 286500     .2865  256804.531 -224872.92  -103.3196  -224769.6 481677.447 -256907.85 -3.4439867
 287000      .287  244483.983 -191172.26 -125.47178 -191046.79 435656.247 -244609.45 -4.1823925
 287500     .2875  227909.384 -154240.38  -142.8716 -154097.51 382149.761 -228052.26 -4.7623866
 288000      .288  207337.369  -114677.5 -156.54827 -114520.95 322014.869 -207493.92 -5.2182756
 288500     .2885  183163.497 -73178.665 -167.29901 -73011.366 256342.163  -183330.8 -5.5766337
 289000      .289  155870.261 -30491.315 -175.11584 -30316.199 186361.575 -156045.38 -5.8371947
 289500     .2895  125990.942 12613.4341  -179.3589  12792.793 113377.508  -126170.3 -5.9786301
 290000       .29  94065.3347 55379.3133 -178.84757 55558.1608 38686.0214 -94244.182 -5.9615856
 290500     .2905  60602.0551 97105.4749 -172.71864 97278.1935  -36503.42 -60774.774 -5.7572879
 291000      .291  26108.9182 137137.517 -161.54275  137299.06  -111028.6 -26270.461 -5.3847584
 291500     .2915  -8835.0797 174816.436 -146.79522 174963.232 -183651.52  8688.2845 -4.8931741
 292000      .292  -43585.633 209481.234 -129.51437 209610.749 -253066.87 43456.1182 -4.3171455
 292500     .2925  -77487.298 240509.152 -109.98585 240619.138 -317996.45 77377.3118 -3.6661949
 293000      .293  -109909.86 267340.911 -87.919659 267428.831 -377250.77 109821.936 -2.9306553
 293500     .2935  -140292.49 289515.826 -62.619628 289578.446 -429808.32 140229.874 -2.0873209
 294000      .294  -168169.38 306698.573 -33.925893 306732.499 -474867.96 168135.457 -1.1308631
 294500     .2945  -193126.89  318653.32  -3.010049  318656.33 -511780.21 193123.881 -.10033497
 295000      .295  -214743.72 325194.092 28.4322414  325165.66 -539937.81 214772.151 .947741382
 295500     .2955  -232610.72 326192.705 59.3200567 326133.384 -558803.43 232670.045 1.97733522
 296000      .296  -246376.57 321606.586 89.3005937 321517.285 -567983.15 246465.867 2.97668646
 296500     .2965  -255777.16 311493.909 118.579489  311375.33 -567271.07 255895.742 3.95264962
 297000      .297  -260669.93 296036.812 147.651056 295889.161 -556706.75 260817.586 4.92170185
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      37       1      41
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -261039.59 275548.001  176.33948 275371.661 -536587.59 261215.934 5.87798266
 298000      .298  -256940.51 250426.448 203.337977  250223.11 -507366.96 257143.846 6.77793255
 298500     .2985  -248445.33 221108.414 227.178907 220881.235 -469553.74 248672.506 7.57263023
 299000      .299  -235667.72 188074.189 247.131819 187827.057 -423741.91 235914.855 8.23772728
 299500     .2995  -218793.79 151861.796 263.165602 151598.631 -370655.58 219056.952 8.77218675
 300000       0.3   -198101.1 113072.555 275.780537 112796.775 -311173.66 198376.884 9.19268456
 300500     .3005  -173978.64 72382.4143   285.6292 72096.7851 -246361.05 174264.269 9.52097333
 301000      .301  -146911.45 30531.0378 292.606177 30238.4316 -177442.49 147204.054 9.75353922
 301500     .3015  -117412.26  -11733.47 295.704275 -12029.174 -105678.79 117707.964 9.85680916
 302000      .302  -85979.704 -53696.649 294.039822 -53990.689 -32283.055 86273.7442  9.8013274
 302500     .3025  -53120.317 -94670.041 287.500859 -94957.541 41549.7235  53407.818 9.58336197
 303000      .303  -19368.242  -133984.4 276.605013 -134261.01 114616.161 19644.8474  9.2201671
 303500     .3035  14702.7898 -170986.07 262.321161 -171248.39  185688.86 -14440.469 8.74403869
 304000      .304  48470.6704 -205030.13 245.590478 -205275.72 253500.799  -48225.08 8.18634928
 304500     .3045  81294.7686 -235499.32 226.524168 -235725.84 316794.089 -81068.244 7.55080558
 305000      .305  112584.493 -261857.27 204.539299 -262061.81  374441.76 -112379.95 6.81797662
 305500     .3055  141825.733 -283674.26 179.352287 -283853.62 425499.996 -141646.38 5.97840957
 306000      .306  168556.501 -300612.36 151.394169 -300763.75  469168.86 -168405.11  5.0464723
 306500     .3065  192350.616  -312415.3 121.607277 -312536.91 504765.916 -192229.01 4.05357591
 307000      .307  212805.381 -318897.96 91.2459836 -318989.21 531703.341 -212714.13 3.04153279
 307500     .3075  229536.462 -319935.97 61.3261437  -319997.3 549472.435 -229475.14 2.04420479
 308000      .308  242212.263 -315483.25 31.9815203 -315515.23 557695.508 -242180.28 1.06605068
 308500     .3085  250610.741 -305612.26 2.82958974 -305615.09 556223.002 -250607.91 .094319658
 309000      .309  254625.038 -290518.28 -26.128071 -290492.15 545143.315 -254651.17  -.8709357
 309500     .3095  254232.501 -270493.77 -54.287749 -270439.48  524726.27 -254286.79 -1.8095916
 310000       .31  249474.223  -245909.7 -80.671454 -245829.03 495383.924 -249554.89 -2.6890485
 310500     .3105   240436.82 -217195.08  -104.1529 -217090.93   457631.9 -240540.97 -3.4717634
 311000      .311  227245.924 -184821.16 -124.03884 -184697.12 412067.086 -227369.96 -4.1346281
 311500     .3115  210098.006 -149314.85 -140.51798 -149174.34 359412.859 -210238.52 -4.6839327
 312000      .312  189298.921 -111283.59 -154.12284 -111129.47 300582.511 -189453.04 -5.1374282
 312500     .3125  165249.122 -71401.452  -164.9604 -71236.491 236650.574 -165414.08   -5.49868
 313000      .313  138406.364 -30377.075 -172.64742 -30204.427 168783.439 -138579.01 -5.7549141
 313500     .3135  109259.883 11070.5223 -176.53732 11247.0596 98189.3603 -109436.42 -5.8845773
 314000      .314  78307.3478 52236.8112 -175.97507 52412.7862 26070.5366 -78483.323 -5.8658357
 314500     .3145  46048.4193 92446.8195 -170.86573 92617.6852   -46398.4 -46219.285 -5.6955244
 315000      .315  13013.7113 131041.031 -161.91354 131202.945 -118027.32 -13175.625  -5.397118
 315500     .3155  -20213.105 167360.048 -149.97471 167510.023 -187573.15 20063.1301 -4.9991569
 316000      .316  -53022.757 200765.747  -135.4397 200901.187  -253788.5 52887.3169 -4.5146565
 316500     .3165  -84817.701 230670.323 -118.28028 230788.604 -315488.02 84699.4203  -3.942676
 317000      .317  -115037.71 256557.022 -98.264075 256655.286 -371594.74  114939.45 -3.2754692
 317500     .3175  -143180.66 277999.482 -75.239183 278074.721 -421180.14 143105.423 -2.5079728
 318000      .318  -168802.16 294666.637 -49.652209  294716.29  -463468.8 168752.509 -1.6550736
 318500     .3185  -191484.87 306300.753 -22.585493 306323.339 -497785.63 191462.286 -.75284978
 319000      .319  -210825.52 312703.271 4.93399055 312698.337 -523528.79 210830.458 .164466352
 319500     .3195  -226463.91 313752.091 32.3919924 313719.699   -540216.   226496.3 1.07973308
 320000       .32  -238111.98 309419.206 59.6621049 309359.544 -547531.19 238171.642 1.98873683
 320500     .3205  -245571.65 299780.682 86.8016943 299693.881 -545352.34 245658.456 2.89338981
 321000      .321  -248745.44 285023.435  113.73853 284909.697 -533768.87 248859.175 3.79128433
 321500     .3215  -247623.08  265434.69 139.831112 265294.859 -513057.77 247762.909 4.66103706
 322000      .322  -242245.31 241369.714 164.005838 241205.708 -483615.02 242409.312 5.46686128
 322500     .3225  -232693.52  213235.23 185.431354 213049.798 -445928.75 232878.956 6.18104515
 323000      .323  -219112.41 181498.355 203.817212 181294.538 -400610.77  219316.23 6.79390706
 323500     .3235  -201726.56 146691.787 219.236917  146472.55 -348418.35   201945.8 7.30789725
 324000      .324  -180847.12 109413.126 231.925562   109181.2 -290260.25  181079.05 7.73085207
 324500     .3245  -156869.63 70320.0848 241.943342 70078.1415 -227189.72 157111.576 8.06477806
 325000      .325  -130247.42 30107.7262 248.833243 29858.8929 -160355.14  130496.25 8.29444142
 325500     .3255  -101451.66 -10528.456 251.893932  -10780.35 -90923.206 101703.556 8.39646441
 326000      .326  -70962.992  -50907.62  250.78897 -51158.409 -20055.371 71213.7809 8.35963235
 326500     .3265  -39287.191 -90358.867  245.69961 -90604.567  51071.676 39532.8905 8.18998702
 327000      .327  -6962.2517 -128221.58  237.11665  -128458.7  121259.33 7199.36833 7.90388833
 327500     .3275  25442.5676 -163849.38 225.631873 -164075.01  189291.95 -25216.936 7.52106244
 328000      .328  57337.3278 -196618.55 211.591863 -196830.14 253955.879 -57125.736 7.05306211
 328500     .3285  88144.5041 -225953.38 194.865971 -226148.24 314097.883 -87949.638 6.49553238
 329000      .329  117334.957 -251357.14 175.214022 -251532.36 368692.099 -117159.74 5.84046742
 329500     .3295  144429.816 -272417.76 152.799701 -272570.56 416847.576 -144277.02 5.09332338
 330000       .33    168986.1 -288799.16  128.22134 -288927.38 457785.257 -168857.88 4.27404468
 330500     .3305  190591.513 -300237.66 102.291421 -300339.96 490829.178 -190489.22 3.40971402
 331000      .331  208865.366 -306540.42 75.8200221 -306616.24 515405.782 -208789.55 2.52733407
 331500     .3315  223469.715 -307588.95 49.2801328 -307638.23  531058.66 -223420.44 1.64267109
 332000      .332  234139.552 -303357.91 22.6937619  -303380.6 537497.463 -234116.86 .756458731
 332500     .3325  240706.298 -293931.84  -3.943084  -293927.9  534638.14 -240710.24 -.13143613
 333000      .333  243088.019 -279496.41 -30.255596 -279466.15 522584.425 -243118.27 -1.0085199
 333500     .3335  241270.477 -260321.01 -55.550175 -260265.46 501591.485 -241326.03 -1.8516725
 334000      .334  235297.144 -236746.49 -79.030716 -236667.46 472043.631 -235376.18 -2.6343572
 334500     .3345  225264.498 -209174.61 -100.01866 -209074.59 434439.105 -225364.52 -3.3339555
 335000      .335  211328.467 -178064.47 -118.25154 -177946.21 389392.933 -211446.72 -3.9417181
 335500     .3355  193725.926 -143942.17 -133.87793 -143808.29 337668.093  -193859.8 -4.4625976
 336000      .336  172782.278 -107402.98 -147.00842 -107255.97 280185.256 -172929.29 -4.9002808
 336500     .3365  148889.824 -69091.064 -157.41906 -68933.645 217980.889 -149047.24 -5.2473021
 337000      .337  122483.466 -29676.152 -164.67028 -29511.481 152159.618 -122648.14 -5.4890093
 337500     .3375  94025.3961 10164.0601 -168.30762 10332.3677 83861.3361 -94193.704 -5.6102541
 338000      .338   63995.529 49758.5199  -168.0782 49926.5981 14237.0091 -64163.607 -5.6026066
 338500     .3385  32894.4773 88448.2146 -164.17171 88612.3863 -55553.737 -33058.649 -5.4723904
 339000      .339  1257.45332 125580.274 -157.10604  125737.38 -124322.82 -1414.5594 -5.2368679
 339500     .3395  -30350.038 160512.998 -147.28472 160660.283 -190863.04 30202.7537 -4.9094907
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      37       1      41
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34  -61359.392 192638.286  -134.8017 192773.087 -253997.68 61224.5901 -4.4933901
 340500     .3405  -91223.184 221402.296 -119.59349  221521.89 -312625.48 91103.5901 -3.9864495
 341000      .341  -119430.14 246319.616 -101.62077 246421.236 -365749.75 119328.517 -3.3873589
 341500     .3415  -145513.12 266982.837  -81.07554 267063.913 -412495.96 145432.043  -2.702518
 342000      .342  -169043.43 283061.059 -58.552072 283119.611 -452104.49 168984.878 -1.9517357
 342500     .3425  -189618.56 294289.889 -34.843868 294324.733 -483908.45 189583.714 -1.1614623
 343000      .343  -206870.01 300474.358 -10.536385 300484.894 -507344.37 206859.474 -.35121284
 343500     .3435  -220487.04 301504.001 14.0956604 301489.905 -521991.04 220501.135 .469855347
 344000      .344  -230233.47 297363.059 38.9195553 297324.139 -527596.53 230272.388 1.29731851
 344500     .3445  -235955.22 288134.173 63.7782661 288070.395 -524089.39 236018.997  2.1259422
 345000      .345  -237579.78 273996.532 88.2958375 273908.237 -511576.32  237668.08 2.94319458
 345500     .3455  -235102.13 255212.634 111.779193 255100.855 -490314.76 235213.906 3.72597312
 346000      .346  -228568.97 232110.632 133.480925 231977.151  -460679.6 228702.448 4.44936415
 346500     .3465  -218083.57 205080.953  152.94674 204928.006 -423164.52 218236.515 5.09822466
 347000      .347  -203820.24 174580.935 170.035483   174410.9 -378401.17 203990.273 5.66784944
 347500     .3475  -186030.07 141133.615 184.743031 140948.872 -327163.68  186214.81 6.15810103
 348000      .348  -165038.24  105321.13 197.044443 105124.086 -270359.38 165235.289 6.56814812
 348500     .3485  -141233.16 67772.7393 206.714669 67566.0246  -209005.9 141439.873 6.89048897
 349000      .349  -115043.82 29142.9871 213.299082  28929.688 -144186.81 115257.117 7.10996939
 349500     .3495  -86921.148 -9909.4709 216.405574 -10125.876 -77011.677 87137.5533 7.21351912
 350000       .35  -57339.288 -48727.919 215.975809 -48943.895 -8611.3685 57555.2635 7.19919365
 350500     .3505  -26802.034 -86658.387 212.235673 -86870.623 59856.3533 27014.2699 7.07452242
 351000      .351  4159.46077 -123055.68 205.518025  -123261.2 127215.145 -3953.9427 6.85060082
 351500     .3515  34995.7189 -157293.02 196.108985 -157489.12 192288.735  -34799.61 6.53696618
 352000      .352  65155.4631 -188776.17 184.089591 -188960.26 253931.635 -64971.374 6.13631968
 352500     .3525  94110.4388 -216964.85  169.36869 -217134.22 311075.285  -93941.07   5.645623
 353000      .353  121371.133  -241388.4 151.978711 -241540.38 362759.535 -121219.15 5.06595704
 353500     .3535  146483.865 -261646.66 132.265729 -261778.93 408130.525  -146351.6 4.40885764
 354000      .354  169025.976 -277407.54 110.788124 -277518.33 446433.515 -168915.19 3.69293747
 354500     .3545  188608.726 -288408.85 88.1450947   -288497. 477017.581 -188520.58 2.93816982
 355000      .355  204885.183  -294462.3  64.828506 -294527.13 499347.482 -204820.35  2.1609502
 355500     .3555  217564.622 -295461.43  41.094974 -295502.52 513026.051 -217523.53 1.36983247
 356000      .356  226431.365 -291394.04 17.0548615 -291411.09 517825.402 -226414.31 .568495383
 356500     .3565  231350.661 -282345.56 -7.0462113 -282338.51 513696.218 -231357.71 -.23487371
 357000      .357  232258.549 -268489.27 -30.712641 -268458.55 500747.815 -232289.26 -1.0237547
 357500     .3575  229152.501 -250075.55 -53.331106 -250022.22 479228.049 -229205.83 -1.7777035
 358000      .358  222088.791 -227424.94 -74.328436 -227350.62 449513.735 -222163.12 -2.4776145
 358500     .3585  211183.947 -200923.11 -93.307873 -200829.81 412107.061 -211277.25 -3.1102624
 359000      .359  196622.132 -171020.15 -110.13589 -170910.02 367642.287 -196732.27 -3.6711962
 359500     .3595  178663.641  -138232.3 -124.80417 -138107.49 316895.937 -178788.44 -4.1601391
 360000       .36   157638.75 -103133.39 -137.17396 -102996.21 260772.138 -157775.92 -4.5724652
 360500     .3605  133929.528 -66336.505 -146.92439  -66189.58 200266.032 -134076.45 -4.8974798
 361000      .361  107955.027 -28477.282 -153.69622 -28323.586 136432.308 -108108.72 -5.1232074
 361500     .3615  80162.9466 9798.51213 -157.22988 9955.74202 70364.4345 -80320.177 -5.2409961
 362000      .362  51025.5299  47844.538 -157.48274 48002.0207 3180.99193 -51183.013 -5.2494246
 362500     .3625  21041.3825 85018.1616 -154.66765 85172.8293 -63976.779  -21196.05 -5.1555884
 363000      .363  -9264.0195 120683.613 -149.07665  120832.69 -129947.63 9114.94288 -4.9692217
 363500     .3635  -39352.005 154224.874 -140.85979 154365.733 -193576.88  39211.145 -4.6953264
 364000      .364  -68691.696 185064.364 -130.02379 185194.388 -253756.06 68561.6721 -4.3341262
 364500     .3645  -96775.148 212677.455 -116.57342 212794.029  -309452.6 96658.5748 -3.8857808
 365000      .365  -123125.83 236601.977 -100.62854 236702.605 -359727.81   123025.2 -3.3542847
 365500     .3655  -147302.08 256443.655  -82.51816 256526.173 -403745.74 147219.566 -2.7506053
 366000      .366   -168894.7 271875.609 -62.770928  271938.38 -440770.31  168831.93 -2.0923643
 366500     .3665  -187527.63 282637.998 -41.916106 282679.914 -470165.62  187485.71 -1.3972035
 367000      .367  -202871.14  288546.23 -20.305408 288566.535 -491417.37 202850.832 -.67684694
 367500     .3675  -214657.87 289501.477 1.84818431 289499.629 -504159.35 214659.717 .061606144
 368000      .368  -222691.35  285495.61 24.3371818 285471.273 -508186.96 222715.691 .811239394
 368500     .3685  -226847.95 276611.049 46.8601673 276564.189   -503459. 226894.811 1.56200558
 369000      .369  -227073.28 263016.062 68.9504416 262947.112 -490089.34 227142.226 2.29834805
 369500     .3695  -223373.56 244954.685 90.0265303 244864.659 -468328.24 223463.583 3.00088434
 370000       .37  -215812.02 222738.707  109.59494 222629.112 -438550.73 215921.619 3.65316468
 370500     .3705  -204515.77  196747.34  127.37807 196619.962 -401263.11 204643.153 4.24593567
 371000      .371  -189682.31 167427.139 143.242535 167283.897 -357109.45 189825.552 4.77475115
 371500     .3715  -171578.32 135286.482 157.074605 135129.407  -306864.8 171735.394 5.23582016
 372000      .372  -150532.71 100885.976 168.692655 100717.283 -251418.68   150701.4 5.62308851
 372500     .3725  -126924.58 64824.9926 177.796278 64647.1964 -191749.58 127102.379 5.92654261
 373000      .373   -101168.2 27724.7825 184.046949 27540.7355 -128892.99  101352.25 6.13489831
 373500     .3735  -73705.057 -9783.8466  187.25692 -9971.1035 -63921.211 73892.3142 6.24189733
 374000      .374  -45004.828 -47065.544 187.463717 -47253.008 2060.71668 45192.2915 6.24879058
 374500     .3745  -15564.364 -83485.884 184.833041 -83670.717 67921.5196  15749.197 6.16110136
 375000      .375  14100.0563 -118420.97  179.54234 -118600.51 132521.027 -13920.514 5.98474467
 375500     .3755  43464.6693 -151269.45 171.701628 -151441.15 194734.122 -43292.968  5.7233876
 376000      .376  72013.8517 -181467.05 161.322147 -181628.37 253480.898  -71852.53 5.37740488
 376500     .3765  99255.9783 -208501.83 148.417314 -208650.25 307757.812 -99107.561 4.94724379
 377000      .377  124730.224 -231922.75 133.165892 -232055.91 356652.971 -124597.06 4.43886305
 377500     .3775  148005.873 -251341.21 115.936648 -251457.15 399347.084 -147889.94 3.86455494
 378000      .378  168684.266 -266433.41 97.1757509 -266530.59 435117.679 -168587.09  3.2391917
 378500     .3785  186405.895 -276945.32  77.300285 -277022.63  463351.22  -186328.6 2.57667617
 379000      .379  200860.105 -282698.76 56.6286365 -282755.39 483558.867 -200803.48 1.88762122
 379500     .3795  211796.972 -283598.86 35.3708273 -283634.23 495395.834  -211761.6 1.17902758
 380000       .38  219036.737 -279640.15 13.7431318 -279653.89 498676.888 -219022.99 .458104392
 380500     .3805  222469.249 -270904.75 -7.8990974 -270896.85    493374. -222477.15 -.26330325
 381000      .381  222047.664 -257555.09 -29.076663 -257526.01 479602.755 -222076.74 -.96922209
 381500     .3815  217785.305 -239827.82 -49.302579 -239778.51 457613.121 -217834.61 -1.6434193
 382000      .382   209756.49 -218029.87 -68.174324 -217961.69 427786.357 -209824.66 -2.2724775
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      37       1      41
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825   198099.11 -192535.37 -85.429001 -192449.94 390634.481 -198184.54 -2.8476334
 383000      .383   183018.46 -163783.72 -100.92775 -163682.79 346802.176 -183119.39 -3.3642583
 383500     .3835  164786.917 -132275.21 -114.53185 -132160.68 297062.128 -164901.45 -3.8177283
 384000      .384  143734.205 -98559.542 -125.99974 -98433.542 242293.747 -143860.21 -4.1999914
 384500     .3845  120234.404 -63221.036 -135.02946 -63086.006  183455.44 -120369.43  -4.500982
 385000      .385   94697.004 -26866.459 -141.36706 -26725.092 121563.463 -94838.371 -4.7122353
 385500     .3855  67561.6212 9884.62325 -144.88063 10029.5039 57676.9979 -67706.502 -4.8293544
 386000      .386  39294.6074 46407.8709  -145.5961  46553.467 -7113.2635 -39440.204 -4.8532032
 386500     .3865  10386.6966 82080.4681 -143.65495 82224.1231 -71693.772 -10530.352 -4.7884984
 387000      .387  -18654.023 116289.829 -139.18621 116429.016 -134943.85 18514.8367 -4.6395404
 387500     .3875  -47316.653 148447.727 -132.23165 148579.959 -195764.38 47184.4209 -4.4077215
 388000      .388  -75102.394 178004.852 -122.80447 178127.656 -253107.25 74979.5893 -4.0934823
 388500     .3885  -101534.29 204461.399 -110.98373 204572.383 -305995.69 101423.305 -3.6994576
 389000      .389  -126163.05 227374.344 -96.969345 227471.314 -353537.39 126066.078 -3.2323115
 389500     .3895  -148570.35 246362.074 -81.097226 246443.171 -394932.42 148489.253 -2.7032409
 390000       .39  -168371.09 261106.847 -63.773891 261170.621 -429477.93 168307.311 -2.1257964
 390500     .3905  -185220.13 271359.465 -45.352185 271404.818  -456579.6  185174.78 -1.5117395
 391000      .391  -198824.31 276947.488 -26.084644 276973.573  -475771.8 198798.225 -.86948812
 391500     .3915  -208952.19 277781.781 -6.1920014 277787.973 -486733.97 208945.993 -.20640005
 392000      .392  -215438.04 273858.394 14.0570837 273844.337 -489296.44 215452.102 .468569458
 392500     .3925  -218181.88 265256.968 34.3064452 265222.662 -483438.85 218216.184 1.14354817
 393000      .393  -217146.57 252136.236 54.1150094 252082.121  -469282.8 217200.681 1.80383365
 393500     .3935  -212354.48 234727.818 73.0369614 234654.781 -447082.29 212427.513 2.43456538
 394000      .394  -203888.58 213332.627 90.7322925 213241.895 -417221.21 203979.315 3.02440975
 394500     .3945  -191896.87 188319.748 106.984223 188212.764 -380216.62 192003.856 3.56614078
 395000      .395  -176593.24 160122.892 121.623591 160001.269 -336716.13 176714.865 4.05411969
 395500     .3955   -158252.9  129232.74 134.460549 129098.279 -287485.64 158387.363 4.48201831
 396000      .396   -137204.5 96186.6895 145.255118 96041.4344 -233391.19 137349.757 4.84183726
 396500     .3965  -113820.06 61556.5598 153.732334 61402.8275 -175376.62 113973.796 5.12441114
 397000      .397  -88505.665 25936.1477 159.667402 25776.4803 -114441.81 88665.3323 5.32224675
 397500     .3975  -61697.101 -10067.535 162.973839 -10230.509 -51629.566 61860.0747 5.43246131
 398000      .398  -33857.797 -45840.705 163.692052 -46004.397 11982.9071 34021.4895 5.45640174
 398500     .3985  -5473.1299 -80771.255 161.908741 -80933.164 75298.1253 5635.03862 5.39695805
 399000      .399  22959.4357 -114259.84 157.696849 -114417.54 137219.278 -22801.739 5.25656163
 399500     .3995   50942.126 -145732.04 151.092603 -145883.14  196674.17 -50791.033 5.03642009
 400000       0.4  77989.4232 -174651.07 142.119434 -174793.19 252640.495 -77847.304 4.73731447
 400500     .4005  103638.076 -200528.66  130.87065 -200659.53 304166.736 -103507.21 4.36235501
 401000      .401  127451.538 -222931.19 117.571231 -223048.76 350382.727 -127333.97 3.91904105
 401500     .4015  149022.628 -241483.43 102.541936 -241585.97 390506.056 -148920.09 3.41806452
 402000      .402  167979.214 -255873.54 86.1179579 -255959.66 423852.754  -167893.1  2.8705986
 402500     .4025   183992.46 -265859.29 68.5969275 -265927.89 449851.753 -183923.86 2.28656425
 403000      .403  196785.636 -271274.11 50.2227187 -271324.33 468059.746 -196735.41 1.67409062
 403500     .4035  206142.274 -272032.49 31.2175536 -272063.71 478174.767 -206111.06 1.04058512
 404000      .404  211910.296 -268132.26 11.8589989 -268144.12 480042.556 -211898.44 .395299964
 404500     .4045  214000.531 -259651.83 -7.4828764 -259644.35 473652.361 -214008.01 -.24942921
 405000      .405  212384.108 -246745.67 -26.397439 -246719.27 459129.778 -212410.51 -.87991465
 405500     .4055  207092.454 -229640.86  -44.50908 -229596.35 436733.316 -207136.96  -1.483636
 406000      .406  198218.808 -208634.33   -61.5184 -208572.81 406853.138 -198280.33 -2.0506133
 406500     .4065  185919.623 -184089.71 -77.208315  -184012.5 370009.335 -185996.83 -2.5736105
 407000      .407  170414.594 -156433.38  -91.40222 -156341.97  326847.97   -170506. -3.0467407
 407500     .4075  151982.192 -126147.12 -103.89286 -126043.23 278129.315 -152086.09 -3.4630952
 408000      .408  130950.579 -93757.011 -114.42461 -93642.587  224707.59   -131065. -3.8141537
 408500     .4085  107688.685 -59821.783 -122.75179 -59699.031 167510.468 -107811.44 -4.0917264
 409000      .409  82600.0933  -24923.15  -128.7022 -24794.447 107523.243 -82728.795 -4.2900734
 409500     .4095  56118.3268   10342.81 -132.20445 10475.0145 45775.5168 -56250.531 -4.4068148
 410000       .41  28702.2546 45373.8098 -133.28075 45507.0906 -16671.555 -28835.535 -4.4426917
 410500     .4105  830.247476  79569.771 -131.99481 79701.7658 -78739.523 -962.24229 -4.3998271
 411000      .411  -27009.573 112343.681 -128.38677 112472.068 -139353.25 26881.1859  -4.279559
 411500     .4115  -54331.844 143134.472 -122.46997 143256.942 -197466.32 54209.3737 -4.0823324
 412000      .412  -80664.631 171418.472 -114.28834  171532.76  -252083.1 80550.3431 -3.8096113
 412500     .4125  -105556.66 196717.947   -103.965 196821.912  -302274.6 105452.693    -3.4655
 413000      .413  -128582.68 218607.709 -91.715326 218699.425 -347190.39 128490.966 -3.0571775
 413500     .4135  -149348.09 236720.322 -77.826528 236798.148 -386068.42 149270.267 -2.5942176
 414000      .414  -167494.31 250750.885  -62.59801 250813.483 -418245.19 167431.708 -2.0866003
 414500     .4145  -182707.01 260463.315 -46.285091   260509.6 -443170.32  182660.72 -1.5428364
 415000      .415  -194725.23 265696.962 -29.107992  265726.07 -460422.19 194696.123  -.9702664
 415500     .4155  -203347.23 266370.534 -11.305467 266381.839 -469717.77 203335.929 -.37684891
 416000      .416  -208432.52 262482.656 6.82990136 262475.826 -470915.18  208439.35 .227663379
 416500     .4165   -209901.8 254110.222 24.9496528 254085.272 -464012.03 209926.754 .831655094
 417000      .417  -207735.88 241405.105 42.6792197 241362.426 -449140.98 207778.555 1.42264066
 417500     .4175  -201975.18 224590.566 59.6787933 224530.888 -426565.75 202034.862 1.98929311
 418000      .418   -192721.6 203958.889 75.6861598 203883.203 -396680.49 192797.283 2.52287199
 418500     .4185  -180139.76 179868.674 90.4953708 179778.178 -360008.43 180230.256 3.01651236
 419000      .419  -164454.81 152739.338 103.906131 152635.432 -317194.15 164558.716 3.46353771
 419500     .4195  -145946.74 123042.901 115.697432 122927.204 -268989.64 146062.435 3.85658108
 420000       .42  -124943.16 91294.2802 125.631439 91168.6487 -216237.44 125068.795 4.18771464
 420500     .4205  -101811.56 58040.7741 133.487063  57907.287 -159852.34 101945.051 4.44956877
 421000      .421  -76952.907 23852.3065  139.11507 23713.1914 -100805.21 77092.0223 4.63716899
 421500     .4215  -50797.443 -10686.531 142.463366 -10828.995 -40110.912 50939.9061 4.74877886
 422000      .422  -23799.844 -44984.465  143.54334 -45128.009 21184.6214 23943.3871 4.78477801
 422500     .4225  3568.68337 -78453.394 142.381124 -78595.776 82022.0778 -3426.3022 4.74603746
 423000      .423  30830.3803 -110519.54 138.996261 -110658.54 141349.919 -30691.384 4.63320869
 423500     .4235  57511.3694 -140634.73 133.407879 -140768.13 198146.095 -57377.962 4.44692932
 424000      .424  83151.4258 -168287.08 125.668031 -168412.75  251438.51 -83025.758 4.18893438
 424500     .4245  107311.241 -193009.59 115.906653  -193125.5 300320.834 -107195.33 3.86355511
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      37       1      41
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425  129577.163 -214386.04 104.338647 -214490.38 343963.204 -129472.82 3.47795489
 425500     .4255  149566.305 -232056.44 91.2205999 -232147.66 381622.746 -149475.08 3.04068666
 426000      .426  166933.625  -245723.2 76.8049689 -245800.01 412656.826 -166856.82 2.56016563
 426500     .4265  181379.693 -255157.29 61.3229663 -255218.61 436536.978 -181318.37 2.04409888
 427000      .427  192657.752 -260203.42 44.9927702 -260248.41 452861.171 -192612.76 1.49975901
 427500     .4275  200579.003 -260783.66 28.0519271 -260811.71 461362.662 -200550.95 .935064238
 428000      .428  205014.584 -256898.02 10.7918827 -256908.81 461912.601 -205003.79 .359729422
 428500     .4285  205894.995 -248622.39 -6.4495578 -248615.94 454517.381 -205901.45 -.21498526
 429000      .429  203209.822 -236105.91 -23.335369 -236082.58 439315.735 -203233.16 -.77784565
 429500     .4295  197008.711 -219568.73 -39.568646 -219529.17 416577.446 -197048.28 -1.3189549
 430000       .43  187402.244 -199299.28 -54.903349 -199244.38 386701.526 -187457.15 -1.8301116
 430500     .4305   174561.64  -175650.5 -69.131559 -175581.37  350212.14 -174630.77 -2.3043853
 431000      .431  158716.299  -149034.4 -82.050261 -148952.35 307750.701 -158798.35 -2.7350087
 431500     .4315  140148.155 -119913.99 -93.434738 -119820.56 260062.146 -140241.59 -3.1144913
 432000      .432  119184.264 -88793.438 -103.05482 -88690.383 207977.702 -119287.32 -3.4351606
 432500     .4325  96190.2696 -56208.587 -110.71926 -56097.867 152398.856 -96300.989 -3.6906421
 433000      .433  71565.1689 -22718.378 -116.30472 -22602.073  94283.547 -71681.474 -3.8768241
 433500     .4335  45736.1038 11103.5952 -119.75747 11223.3526 34632.5086 -45855.861 -3.9919157
 434000      .434  19152.3544 44677.8022 -121.07362 44798.8758 -25525.448 -19273.428 -4.0357874
 434500     .4345  -7722.3421 77428.3503 -120.26369  77548.614 -85150.692  7602.0784 -4.0087896
 435000      .435  -34419.666 108793.994 -117.33152 108911.325 -143213.66 34302.3345 -3.9110505
 435500     .4355  -60476.926  138239.32 -112.29428 138351.614 -198716.25 60364.6321 -3.7431426
 436000      .436  -85445.342 165264.277 -105.21973 165369.497 -250709.62 85340.1218 -3.5073243
 436500     .4365  -108896.46 189411.877 -96.243322  189508.12 -298308.33 108800.214 -3.2081107
 437000      .437  -130427.92 210274.826 -85.560587 210360.387 -340702.74 130342.357 -2.8520196
 437500     .4375  -149669.25 227501.468 -73.400515 227574.868 -377170.72 149595.852 -2.4466838
 438000      .438  -166288.54  240801.67 -59.989145 240861.659 -407090.21 166228.554 -1.9996382
 438500     .4385  -180000.04 249952.984 -45.534127 249998.518 -429953.02 179954.504 -1.5178042
 439000      .439  -190570.71 254805.669 -30.246572 254835.916 -445376.38 190540.461 -1.0082191
 439500     .4395  -197824.04 255285.205 -14.370702 255299.576 -453109.24 197809.666 -.47902339
 440000       .44  -201641.58 251392.549 1.80866344 251390.741 -453034.13 201643.391 .060288781
 440500     .4405  -201963.49 243202.952 17.9802281 243184.971 -445166.44 201981.467 .599340936
 441000      .441   -198788.6 230863.788 33.8361766 230829.952 -429652.39 198822.436 1.12787255
 441500     .4415  -192175.08 214592.172 49.1054961 214543.067 -406767.25 192224.185 1.63684987
 442000      .442   -182241.2 194672.456 63.5614135 194608.895 -376913.66 182304.766 2.11871378
 442500     .4425  -169164.48 171452.279  76.996812 171375.282 -340616.76 169241.475  2.5665604
 443000      .443  -153177.95 145336.306  89.199691 145247.106 -298514.25 153267.147 2.97332303
 443500     .4435  -134564.68 116778.279 99.9509185 116678.328 -251342.96 134664.629 3.33169728
 444000      .444  -113651.51 86272.2227 109.040314 86163.1824 -199923.74 113760.553 3.63467712
 444500     .4445  -90802.851 54343.3815 116.295138 54227.0864 -145146.23 90919.1463 3.87650461
 445000      .445  -66415.244 21539.6794 121.605707 21418.0737 -87954.924 66536.8498 4.05352357
 445500     .4455  -40912.271 -11576.404   124.9224 -11701.327 -29335.867 41037.1938 4.16407999
 446000      .446  -14737.979 -44436.758 126.227162 -44562.985 29698.7787 14864.2064 4.20757206
 446500     .4465  11651.6094 -76477.783 125.511415 -76603.294 88129.3924 -11526.098 4.18371382
 447000      .447  37797.7576 -107150.95 122.775319 -107273.72 144948.707 -37674.982 4.09251064
 447500     .4475  63248.0133 -135932.98 118.042491 -136051.02 199180.996 -63129.971 3.93474969
 448000      .448   87564.211 -162335.09 111.383781 -162446.47   249899.3 -87452.827  3.7127927
 448500     .4485   110328.87 -185910.57 102.932833  -186013.5 296239.439 -110225.94 3.43109444
 449000      .449  131150.795  -206261.2  92.872759 -206354.07 337411.994 -131057.92 3.09575863
 449500     .4495  149671.398 -223043.52 81.4046854 -223124.92 372714.917 -149589.99 2.71348951
 450000       .45  165571.797 -235975.17 68.7277334  -236043.9 401546.971 -165503.07 2.29092445
 450500     .4505  178579.524 -244840.51 55.0389536 -244895.55  423420.03 -178524.49 1.83463179
 451000      .451  188474.003 -249494.82 40.5464103 -249535.37 437968.824 -188433.46 1.35154701
 451500     .4515  195090.175 -249866.83 25.4882068 -249892.32 444957.002 -195064.69 .849606893
 452000      .452  198319.986  -245958.9 10.1391961 -245969.04  444278.89 -198309.85 .337973204
 452500     .4525  198112.832 -237845.89 -5.2092798 -237840.68 435958.721 -198118.04 -.17364266
 453000      .453  194476.295 -225673.48 -20.280188  -225653.2 420149.776 -194496.57 -.67600626
 453500     .4535  187476.952 -209656.27 -34.826536 -209621.44 397133.221 -187511.78 -1.1608845
 454000      .454  177240.253 -190074.72 -48.628824  -190026.1 367314.978 -177288.88 -1.6209608
 454500     .4545  163948.863 -167270.83 -61.481299 -167209.35 331219.694 -164010.34 -2.0493766
 455000      .455  147839.044   -141642. -73.175338 -141568.82 289481.044 -147912.22 -2.4391779
 455500     .4555  129195.162 -113633.27 -83.498024 -113549.78 242828.435 -129278.66 -2.7832675
 456000      .456  108343.651 -83728.761  -92.25428 -83636.507 192072.412 -108435.91 -3.0751427
 456500     .4565  85647.5305  -52443.32 -99.292536 -52344.027  138090.85 -85746.823 -3.3097512
 457000      .457   61501.131 -20314.364  -104.5133 -20209.851 81815.4951 -61605.644 -3.4837766
 457500     .4575  36324.1826 12106.6684 -107.86147 12214.5299 24217.5142 -36432.044 -3.5953823
 458000      .458  10554.8943  44263.397 -109.30954 44372.7065 -33708.503 -10664.204 -3.6436514
 458500     .4585  -15358.242 75604.3234 -108.84113 75713.1646 -90962.565 15249.4008 -3.6280377
 459000      .459  -40965.508 105593.178 -106.45167 105699.629 -146558.69 40859.0565 -3.5483889
 459500     .4595  -65824.489 133718.723 -102.16843 133820.891 -199543.21 65722.3203 -3.4056144
 460000       .46  -89507.252 159503.254 -96.068487 159599.322 -249010.51 89411.1834 -3.2022829
 460500     .4605   -111606.7 182510.027 -88.279062 182598.306 -294116.73 111518.421 -2.9426354
 461000      .461  -131742.78 202350.061 -78.964243 202429.025 -334092.85  131663.82 -2.6321414
 461500     .4615  -149568.88 218688.472 -68.304963 218756.777 -368257.35 149500.571 -2.2768321
 462000      .462  -164778.46 231250.544 -56.482772 231307.027   -396029. 164721.977 -1.8827591
 462500     .4625  -177111.55 239827.193 -43.681893 239870.875 -416938.74 177067.866 -1.4560631
 463000      .463  -186359.56  244278.87  -30.10629 244308.977 -430638.43 186329.458  -1.003543
 463500     .4635  -192368.24 244537.476 -15.990448 244553.466 -436905.72 192352.254 -.53301494
 464000      .464  -195039.26 240606.734 -1.5936672 240608.328 -435645.99 195037.665 -.05312224
 464500     .4645   -194331.2 232561.494 12.8165335 232548.677 -426892.69 194344.016 .427217785
 465000      .465  -190260.25 220546.225 26.9849364  220519.24 -410806.47 190287.231 .899497881
 465500     .4655  -182900.64  204772.95 40.6820077 204732.268 -387673.59 182941.326 1.35606692
 466000      .466  -172384.36 185518.266  53.698768 185464.567 -357902.62 172438.056 1.78995893
 466500     .4665  -158898.87 163118.739 65.8310204 163052.908 -322017.61 158964.703 2.19436735
 467000      .467  -142683.14 137964.578 76.8725938 137887.705 -280647.72 142760.014 2.56241979
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      37       1      41
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675  -124022.51 110492.241 86.6232434 110405.618 -234514.75 124109.129 2.88744145
 468000      .468  -103243.22 81176.4713 94.9046706 81081.5666 -184419.69  103338.12 3.16348902
 468500     .4685  -80706.944 50522.1332 101.577728 50420.5555 -131229.08 80808.5217 3.38592426
 469000      .469  -56805.366  19056.104 106.549718 18949.5543  -75861.47 56911.9158 3.55165727
 469500     .4695  -31954.171 -12681.133 109.764108 -12790.897 -19273.038 32063.9348 3.65880361
 470000       .47  -6585.7767 -44144.708 111.183963 -44255.892 37558.9312 6696.96065  3.7061321
 470500     .4705  18858.9543 -74795.211  110.78616 -74905.998 93654.1658 -18748.168   3.692872
 471000      .471  43939.1123 -104108.48 108.568228 -104217.05  148047.59 -43830.544 3.61894094
 471500     .4715  68221.6674 -131584.84 104.560987  -131689.4 199806.503 -68117.106 3.48536624
 472000      .472   91288.591 -156757.46 98.8400463  -156856.3 248046.055 -91189.751 3.29466821
 472500     .4725  112743.176 -179199.72 91.5256515 -179291.25 291942.896 -112651.65 3.05085505
 473000      .473  132216.237 -198531.85 82.7670946 -198614.62 330748.086 -132133.47 2.75890315
 473500     .4735  149372.708 -214427.49  72.725183 -214500.22 363800.202 -149299.98 2.42417277
 474000      .474  163918.169 -226619.71 61.5666002 -226681.28 390537.881  -163856.6 2.05222001
 474500     .4745  175604.503 -234905.92 49.4690512 -234955.39 410510.427 -175555.03 1.64896837
 475000      .475  184234.268 -239151.46 36.6304736 -239188.09 423385.723 -184197.64 1.22101579
 475500     .4755  189663.558 -239291.46 23.2753355 -239314.74 428955.021 -189640.28 .775844516
 476000      .476  191803.576 -235331.32 9.64865714 -235340.97 427134.896 -191793.93 .321621905
 476500     .4765  190621.661 -227346.01 -4.0022888 -227342.01  417967.67 -190625.66 -.13340963
 477000      .477  186142.162 -215478.92 -17.444182 -215461.48 401621.084 -186159.61 -.58147272
 477500     .4775   178446.68 -199939.79 -30.461444 -199909.33 378386.468 -178477.14 -1.0153815
 478000      .478  167673.064 -181001.36 -42.850879 -180958.51 348674.422 -167715.91 -1.4283626
 478500     .4785   154012.94  -158994.7 -54.413605 -158940.29 313007.642 -154067.35 -1.8137868
 479000      .479  137707.767 -134303.09 -64.951259 -134238.14  272010.86 -137772.72  -2.165042
 479500     .4795  119043.819 -107354.78 -74.274257 -107280.51 226398.603 -119118.09 -2.4758086
 480000       .48  98346.9447 -78615.343 -82.218831 -78533.124 176962.288 -98429.164 -2.7406277
 480500     .4805  75977.3657 -48579.894 -88.658679 -48491.236  124557.26 -76066.024 -2.9552893
 481000      .481  52324.0665 -17765.064 -93.504428  -17671.56 70089.1309 -52417.571 -3.1168143
 481500     .4815  27798.3892 13299.6038 -96.695583 13396.2994 14498.7854 -27895.085 -3.2231861
 482000      .482  2826.75953 44080.7597 -98.191118 44178.9508    -41254. -2924.9506 -3.2730373
 482500     .4825  -22157.319 74050.7821 -97.965599 74148.7477 -96208.101 22059.3538   -3.26552
 483000      .483  -46721.419 102697.311 -96.016631 102793.328 -149418.73 46625.4019 -3.2005544
 483500     .4835  -70441.712 129532.116 -92.377748 129624.493 -199973.83 70349.3345 -3.0792583
 484000      .484  -92909.748 154099.074 -87.123722 154186.198 -247008.82 92822.6241 -2.9041241
 484500     .4845   -113738.9   175981.5 -80.364736 176061.865  -289720.4 113658.532 -2.6788245
 485000      .485  -132570.77 194808.992  -72.23493 194881.227 -327379.77 132498.538  -2.407831
 485500     .4855  -149081.62 210263.791 -62.881146 210326.673 -359345.41 149018.738 -2.0960382
 486000      .486  -162988.48 222086.552 -52.458468  222139.01 -385075.03 162936.022 -1.7486156
 486500     .4865  -174054.54 230081.098 -41.136172 230122.234 -404135.64 174013.406 -1.3712057
 487000      .487  -182093.06 234117.672 -29.106268 234146.779 -416210.73 182063.954 -.97020893
 487500     .4875  -186969.95 234134.666 -16.583469 234151.249 -421104.62 186953.367  -.5527823
 488000      .488  -188605.53 230139.179 -3.7957396 230142.975 -418744.71 188601.734 -.12652465
 488500     .4885   -186975.7 222206.634 9.02871773 222197.605 -409182.33 186984.725 .300957258
 489000      .489  -182112.58  210479.52 21.6725597 210457.847  -392592.1 182134.249 .722418657
 489500     .4895  -174104.49 195165.257 33.9324733 195131.325 -369269.75 174138.421 1.13108244
 490000       .49  -163094.69 176532.844 45.6130764  176487.23 -339627.54 163140.308 1.52043588
 490500     .4905  -149278.63 154908.036 56.5205654 154851.515 -304186.66 149335.146 1.88401885
 491000      .491  -132899.86 130667.285 66.4650575  130600.82 -263567.15 132966.325 2.21550192
 491500     .4915  -114245.45 104230.883 75.2703357 104155.612 -218476.33 114320.717 2.50901119
 492000      .492  -93640.859  76055.606 82.7852268 75972.8208 -169696.46  93723.644 2.75950756
 492500     .4925  -71444.679  46627.043 88.8915013 46538.1515 -118071.72 71533.5705 2.96305004
 493000      .493  -48042.901 16451.6193  93.503183 16358.1161  -64494.52  48136.404 3.11677277
 493500     .4935  -23842.439 -13951.897 96.5581417 -14048.455 -9890.5417 23938.9971 3.21860472
 494000      .494  736.256071 -44061.486 98.0114559 -44159.498 44797.7424 -638.24461 3.26704853
 494500     .4945  25267.0105 -73361.195 97.8371593 -73459.032 98628.2057 -25169.173 3.26123864
 495000      .495  49325.6042 -101350.22 96.0355524 -101446.25 150675.822 -49229.569 3.20118508
 495500     .4955  72497.0338 -127551.46 92.6406561  -127644.1 200048.491 -72404.393 3.08802187
 496000      .496  94382.2658  -151519.4 87.7231116 -151607.13 245901.669 -94294.543 2.92410372
 496500     .4965  114604.637 -172847.35 81.3845754 -172928.73 287451.986 -114523.25 2.71281918
 497000      .497  132816.241 -191174.17 73.7464566 -191247.91 323990.407 -132742.49 2.45821522
 497500     .4975  148704.279 -206190.64 64.9422926 -206255.58 354894.919 -148639.34 2.16474309
 498000      .498  161996.883 -217645.02 55.1180826 -217700.14 379641.906 -161941.77 1.83726942
 498500     .4985  172467.965 -225347.42 44.4367747 -225391.85 397815.383 -172423.53 1.48122582
 499000      .499  179940.909 -229172.87 33.0819562 -229205.96 409113.782 -179907.83 1.10273187
 499500     .4995  184291.127 -229063.13  21.256506 -229084.39 413354.259 -184269.87 .708550201
 500000       0.5  185447.751 -225027.19 9.17356758 -225036.36 410474.942 -185438.58 .305785586
 500500     .5005  183394.796 -217140.99 -2.9557239 -217138.03 400535.783 -183397.75 -.09852413
 501000      .501  178171.766 -205546.24 -14.929245 -205531.31 383718.006 -178186.69 -.49764151
 501500     .5015  169873.285  -190448.2 -26.553433 -190421.65 360321.487 -169899.84 -.88511442
 502000      .502  158647.496 -172112.14 -37.639725  -172074.5 330759.636 -158685.14 -1.2546575
 502500     .5025  144693.211 -150858.58 -48.002373 -150810.58 295551.792 -144741.21 -1.6000791
 503000      .503  128255.978 -127057.43 -57.461361 -126999.97 255313.407 -128313.44 -1.9153787
 503500     .5035  109623.471 -101121.28 -65.851733 -101055.42 210744.748 -109689.32 -2.1950578
 504000      .504  89120.5704 -73498.292 -73.033797 -73425.258 162618.862 -89193.604 -2.4344599
 504500     .5045  67104.0968  -44664.75 -78.896934 -44585.853 111768.846 -67182.994 -2.6298978
 505000      .505  43956.9186  -15117.06 -83.356694 -15033.704  59073.979 -44040.275 -2.7785565
 505500     .5055  20081.3237 14636.7113 -86.349762 14723.0611 5444.61235 -20167.673 -2.8783254
 506000      .506  -4108.2212 44085.7253 -87.830795 44173.5561 -48193.946 4020.39039 -2.9276932
 506500     .5065  -28192.649 72725.4113 -87.774358 72813.1857 -100918.06 28104.8745 -2.9258119
 507000      .507  -51755.751 100066.297  -86.18192 100152.479 -151822.05  51669.569 -2.8727307
 507500     .5075  -74391.179 125642.277 -83.087821 125725.365 -200033.46 74308.0916  -2.769594
 508000      .508  -95709.069 149018.291 -78.558464 149096.849 -244727.36 95630.5106 -2.6186155
 508500     .5085  -115342.51 169797.528 -72.685937 169870.214 -285140.04 115269.825 -2.4228646
 509000      .509  -132953.91  187628.15  -65.58062 187693.731 -320582.06 132888.325 -2.1860207
 509500     .5095  -148241.04 202209.421 -57.366344 202266.787 -350450.46 148183.673 -1.9122115
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      37       1      41
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -160942.62 213297.032 -48.180705 213345.213 -374239.65 160894.438 -1.6060235
 510500     .5105  -170842.84 220707.314 -38.179296 220745.494 -391550.15 170804.661 -1.2726432
 511000      .511  -177774.81 224320.136 -27.537631 224347.673 -402094.95 177747.273 -.91792103
 511500     .5115  -181623.01  224080.59 -16.446659 224097.037  -405703.6 181606.563 -.54822197
 512000      .512  -182325.04 219999.676 -5.1042125  220004.78 -402324.72 182319.937 -.17014042
 512500     .5125  -179872.74 212154.019 6.29332434 212147.726 -392026.76 179879.031 .209777478
 513000      .513  -174312.52 200684.638 17.5559891 200667.082 -374997.16 174330.075 .585199636
 513500     .5135  -165744.81 185794.642 28.4999875 185766.142 -351539.46 165773.315 .949999582
 514000      .514  -154322.27 167745.696 38.9445241 167706.751 -322067.97 154361.219  1.2981508
 514500     .5145  -140246.78 146853.252 48.7116726 146804.541 -287100.03  140295.49 1.62372242
 515000      .515  -123765.56  123480.82 57.6318238 123423.189 -247246.38 123823.195 1.92106079
 515500     .5155  -105166.79 98033.5424  65.551651 97967.9908 -203200.33 105232.337 2.18505503
 516000      .516   -84774.62  70951.241 72.3407104 70878.9003 -155725.86 84846.9604 2.41135701
 516500     .5165  -62943.901  42701.018 77.8940294 42623.1239 -105644.92 63021.7952 2.59646765
 517000      .517  -40054.184 13769.3885 82.1296369 13687.2588 -53823.572 40136.3133 2.73765456
 517500     .5175  -16503.093 -15346.094  84.984226 -15431.078 -1156.9989 16588.0768 2.83280753
 518000      .518  7300.86655 -44145.581  86.412345 -44231.993 51446.4471 -7214.4542  2.8804115
 518500     .5185  30945.6462 -72135.703 86.3902517 -72222.093 103081.349 -30859.256 2.87967506
 519000      .519  54022.8255 -98838.078 84.9210195 -98922.999 152860.903 -53937.904 2.83070065
 519500     .5195  76134.4903 -123797.39 82.0375228 -123879.42 199931.875 -76052.453 2.73458409
 520000       .52  96899.8175 -146588.94 77.8011668 -146666.74 243488.753 -96822.016 2.59337223
 520500     .5205  115961.464 -166825.75 72.2961878 -166898.05 282787.214 -115889.17 2.40987293
 521000      .521  132991.823 -184165.17 65.6233349  -184230.8 317156.996  -132926.2  2.1874445
 521500     .5215  147698.933 -198314.87 57.8975391 -198372.76 346013.798 -147641.04 1.92991797
 522000      .522  159831.679 -209037.89 49.2495088 -209087.14 368869.572 -159782.43 1.64165029
 522500     .5225  169184.065 -216156.71  39.827775 -216196.53 385340.771 -169144.24  1.3275925
 523000      .523   175598.51 -219555.96  29.798334 -219585.76 395154.467 -175568.71 .993277799
 523500     .5235  178968.253 -219184.18 19.3402774 -219203.52 398152.435 -178948.91 .644675914
 524000      .524   179239.02 -215054.46 8.63805864  -215063.1 394293.481 -179230.38 .287935288
 524500     .5245  176410.046 -207244.16 -2.1254739 -207242.04  383654.21 -176412.17 -.07084913
 525000      .525  170534.281  -195893.7 -12.771641 -195880.93 366427.982 -170547.05 -.42572135
 525500     .5255  161717.549 -181204.12 -23.125125   -181181. 342921.673 -161740.67  -.7708375
 526000      .526  150116.587 -163433.55 -33.013163 -163400.54 313550.141  -150149.6 -1.1004388
 526500     .5265  135936.051 -142892.52 -42.267098 -142850.25 278828.568 -135978.32 -1.4089033
 527000      .527  119424.689 -119938.36 -50.727409 -119887.63 239363.051 -119475.42 -1.6909136
 527500     .5275  100870.941 -94968.975 -58.250859 -94910.724 195839.916 -100929.19 -1.9416953
 528000      .528  80598.0777 -68416.006 -64.715634  -68351.29 149014.084 -80662.793 -2.1571878
 528500     .5285  58958.8077 -40737.577 -70.021899 -40667.555 99696.3849  -59028.83 -2.3340633
 529000      .529  36329.2315 -12410.467 -74.089572 -12336.377 48739.6984 -36403.321 -2.4696524
 529500     .5295   13102.212 16078.1463 -76.856447 16155.0028 -2975.9344 -13179.068 -2.5618816
 530000       .53  -10319.651 44239.1985 -78.278624 44317.4771  -54558.85 10241.3727 -2.6092875
 530500     .5305  -33531.176 71590.2761 -78.333867   71668.61 -105121.45 33452.8426 -2.6111289
 531000      .531  -56131.597 97663.8986 -77.026009 97740.9246  -153795.5 56054.5712 -2.5675336
 531500     .5315  -77731.282 122015.379 -74.386526 122089.765 -199746.66  77656.895 -2.4795509
 532000      .532  -97958.246 144230.253 -70.471802 144300.725  -242188.5 97887.7747 -2.3490601
 532500     .5325  -116464.52 163931.285  -65.35841 163996.644 -280395.81 116399.162 -2.1786137
 533000      .533  -132932.25 180784.934 -59.139236 180844.073 -313717.18 132873.106 -1.9713079
 533500     .5335  -147079.34 194507.139 -51.922023 194559.061 -341586.48 147027.414 -1.7307341
 534000      .534  -158664.44 204868.219 -43.830503 204912.049 -363532.66 158620.612 -1.4610168
 534500     .5345  -167491.01 211696.698 -35.005828 211731.704  -379187.7 167456.001 -1.1668609
 535000      .535   -173410.4 214882.004 -25.604905 214907.609  -388292.4 173384.791 -.85349682
 535500     .5355  -176324.24 214376.125 -15.795149  214391.92 -390700.36 176308.441 -.52650497
 536000      .536  -176186.05 210194.301 -5.7482594 210200.049 -386380.35   176180.3 -.19160865
 536500     .5365  -173002.11 202414.729 4.36452907 202410.364 -375416.84 173006.477 .145484302
 537000      .537  -166831.48 191177.246 14.3745038 191162.871 -358008.73 166845.855 .479150127
 537500     .5375  -157784.97 176680.905 24.1151456  176656.79 -334465.87 157809.084 .803838185
 538000      .538  -146023.09  159180.41 33.4219662 159146.988 -305203.49 146056.507 1.11406554
 538500     .5385  -131752.98 138981.504 42.1353084 138939.369 -270734.48 131795.114 1.40451028
 539000      .539  -115224.68 116435.536 50.1057752  116385.43 -231660.21 115274.782 1.67019251
 539500     .5395  -96726.738 91933.3526 57.1996435 91876.1529 -188660.09 96783.9378 1.90665478
 540000       .54  -76581.361 65898.6199 63.3022078 65835.3176 -142479.98  76644.663 2.11007359
 540500     .5405  -55138.931 38780.6195 68.3182579 38712.3012 -93919.551 55207.2495 2.27727526
 541000      .541  -32771.979 11046.5516 72.1704389 10974.3811 -43818.531 32844.1495  2.4056813
 541500     .5415  -9868.5862 -16826.581 74.7981848  -16901.38 6957.99525 9943.38436 2.49327283
 542000      .542  13174.5241 -44360.306 76.1593736 -44436.466 57534.8304 -13098.365 2.53864579
 542500     .5425    35958.94 -71082.964 76.2337544 -71159.198 107041.904 -35882.706 2.54112515
 543000      .543  58091.3869 -96537.763 75.0256368 -96612.789  154629.15 -58016.361 2.50085456
 543500     .5435  79190.3658 -120290.49 72.5642303 -120363.05 199480.851 -79117.802 2.41880768
 544000      .544  98892.5941 -141936.79 68.9012379 -142005.69 240829.383 -98823.693 2.29670793
 544500     .5445   116859.25 -161109.06 64.1068788 -161173.17 277968.314 -116795.14 2.13689596
 545000      .545  132781.935 -177482.76 58.2670125 -177541.03 310264.696 -132723.67 1.94223375
 545500     .5455  146388.118 -190781.99 51.4828542 -190833.48 337170.113 -146336.64 1.71609514
 546000      .546  157445.849 -200784.24 43.8718993 -200828.12 358230.093 -157401.98 1.46239664
 546500     .5465  165767.621 -207324.03 35.5677951 -207359.59 373091.646 -165732.05 1.18559317
 547000      .547  171213.409 -210295.53 26.7179707 -210322.25 381508.937 -171186.69 .890599022
 547500     .5475  173692.919 -209654.23 17.4789985 -209671.71 383347.152 -173675.44 .582633285
 548000      .548    173167.1 -205417.57 8.01120351 -205425.58 378584.673 -173159.09 .267040117
 548500     .5485  169648.903 -197664.61 -1.5249933 -197663.08  367313.51 -169650.43 -.05083311
 549000      .549  163203.112 -186534.67 -10.970154  -186523.7  349737.78 -163214.08 -.36567181
 549500     .5495  153945.173 -172224.87 -20.166005 -172204.71 326170.048 -153965.34 -.67220016
 550000       .55  142039.026  -154986.6 -28.956671 -154957.65 297025.628 -142067.98 -.96522237
 550500     .5505  127694.073 -135120.96 -37.191814 -135083.77 262815.038 -127731.26 -1.2397271
 551000      .551  111161.421  -112973.5 -44.731361 -112928.77 224134.919 -111206.15 -1.4910454
 551500     .5515    92729.54  -88928.17 -51.450127  -88876.72  181657.71  -92780.99 -1.7150042
 552000      .552  72719.3731 -63400.828 -57.240145 -63343.588 136120.201 -72776.613 -1.9080048
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      37       1      41
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525  51478.8479 -36832.088 -62.010527 -36770.077 88310.9355 -51540.858 -2.0670176
 553000      .553  29376.8124 -9679.7316 -65.686662 -9614.0449  39056.544 -29442.499 -2.1895554
 553500     .5535   6796.5263 17589.2399  -68.21045 17657.4504 -10792.714 -6864.7367 -2.2736817
 554000      .554  -15871.103 44506.7283 -69.542087 44576.2704 -60377.832 15801.5612 -2.3180696
 554500     .5545  -38234.332 70611.6167 -69.662872 70681.2796 -108845.95 38164.6695 -2.3220957
 555000      .555  -59907.273 95457.6266 -68.577249 95526.2039  -155364.9 59838.6962 -2.2859083
 555500     .5555   -80516.42 118620.852 -66.312346 118687.164 -199137.27 80450.1081 -2.2104115
 556000      .556  -99707.012 139706.927 -62.915389 139769.842 -239413.94 99644.0969 -2.0971796
 556500     .5565  -117149.18 158357.757 -58.450871 158416.208 -275506.93 117090.726 -1.9483624
 557000      .557  -132543.71 174257.665 -52.998861 174310.664 -306801.37 132490.706 -1.7666287
 557500     .5575  -145627.29 187138.814 -46.654746 187185.468  -332766.1 145580.632 -1.5551582
 558000      .558  -156177.02 196785.737 -39.529665 196825.267 -352962.76 156137.494 -1.3176555
 558500     .5585  -164014.14 203038.893 -31.749875 203070.643 -367053.03 163982.388 -1.0583292
 559000      .559  -169006.88 205797.207 -23.453815 205820.661 -374804.09 168983.425 -.78179383
 559500     .5595  -171072.69 205019.658 -14.787676 205034.445 -376092.35 171057.905 -.49292255
 560000       .56  -170179.63 200725.903 -5.9013146 200731.804 -370905.54 170173.733 -.19671049
 560500     .5605  -166346.96 192995.905 3.05441786 192992.851 -359342.87 166350.019 .101813929
 561000      .561  -159644.82 181968.518 11.9288481 181956.589 -341613.34 159656.753 .397628271
 561500     .5615  -150192.95 167839.003 20.5720919 167818.431 -318031.95 150213.523 .685736396
 562000      .562  -138158.44 150855.518 28.8367463 150826.681 -289013.96 138187.277 .961224877
 562500     .5625  -123752.69 131314.679 36.5814386 131278.098 -255067.37 123789.272 1.21938129
 563000      .563  -107227.68 109556.364 43.6751108 109512.689 -216784.04  107271.35 1.45583703
 563500     .5635  -88871.598 85957.8376 50.0003845 85907.8372 -174829.44 88921.5984 1.66667948
 564000      .564  -69003.971 60927.2867 55.4552292 60871.8315 -129931.26 69059.4259 1.84850764
 564500     .5645  -47970.108 34896.8088 59.9531011 34836.8557 -82866.917 48030.0612  1.9984367
 565000      .565  -26135.099 8314.94731 63.4226301 8251.52468 -34450.046 26198.5213 2.11408767
 565500     .5655  -3877.3676 -18361.104 65.8083578 -18426.912 14483.7363 3943.17596 2.19361193
 566000      .566  18417.9627 -44673.427 67.0728832   -44740.5 63091.3899  -18350.89 2.23576277
 566500     .5665  40365.7317 -70171.249 67.1991385 -70238.448  110536.98 -40298.533 2.23997128
 567000      .567  61587.3189 -94418.612 66.1913913 -94484.803 156005.931 -61521.128 2.20637971
 567500     .5675  81717.0862 -117001.77 64.0745052 -117065.84 198718.855 -81653.012 2.13581684
 568000      .568  100408.637  -137536.2 60.8918489 -137597.09 237944.836 -100347.75  2.0297283
 568500     .5685  117340.825 -155673.18 56.7030515 -155729.88 273014.003 -117284.12 1.89010172
 569000      .569  132223.362 -171105.77 51.5829116 -171157.35 303329.133 -132171.78 1.71943039
 569500     .5695   144801.86 -183574.07 45.6214557 -183619.69 328375.931 -144756.24 1.52071519
 570000       .57  154862.153 -192869.57 38.9238274 -192908.49 347731.722 -154823.23 1.29746091
 570500     .5705  162233.862 -198838.59 31.6088859  -198870.2 361072.455 -162202.25 1.05362953
 571000      .571  166793.207 -201384.78 23.8063204 -201408.59 368177.987  -166769.4 .793544012
 571500     .5715   168465.06 -200470.61 15.6528571 -200486.26 368935.669 -168449.41 .521761903
 572000      .572  167224.236 -196117.97 7.28880909 -196125.26 363342.208 -167216.95 .242960303
 572500     .5725  163095.961 -188407.75 -1.1439786 -188406.61 351503.713  -163097.1 -.03813262
 573000      .573    156155.4 -177478.38 -9.5031061 -177468.87 333633.775  -156164.9  -.3167702
 573500     .5735  146526.262 -163523.31 -17.646809 -163505.66 310049.569 -146543.91 -.58822698
 574000      .574  134378.518 -146787.58 -25.436218 -146762.15 281166.101 -134403.95 -.84787395
 574500     .5745  119925.338 -127563.46 -32.738668 -127530.72   247488.8 -119958.08 -1.0912889
 575000      .575  103419.355 -106185.31  -39.43135 -106145.88 209604.666 -103458.79 -1.3143783
 575500     .5755  85148.3107  -83023.84 -45.404107 -82978.436 168172.151 -85193.715 -1.5134702
 576000      .576  65430.1222  -58479.73 -50.560613 -58429.169 123909.852 -65480.683 -1.6853538
 576500     .5765  44607.3707 -32976.726 -54.818531 -32921.907 77584.0965 -44662.189 -1.8272844
 577000      .577  23041.3038 -6954.3002 -58.109888 -6896.1903  29995.604 -23099.414 -1.9369963
 577500     .5775  1105.49665 19139.9717 -60.382274  19200.354 -18034.475 -1165.8789 -2.0127425
 578000      .578  -20820.666 44858.1468 -61.600714 44919.7475 -65678.812 20759.0649 -2.0533571
 578500     .5785  -42358.533 69759.6007 -61.749445 69821.3501 -112118.13 42296.7839 -2.0583148
 579000      .579   -63136.66 93418.5287  -60.83251 93479.3613 -156555.19 63075.8271 -2.0277503
 579500     .5795  -82797.141 115431.176 -58.872748 115490.049 -198228.32 82738.2685 -1.9624249
 580000       .58  -101001.78 135422.716 -55.910002 135478.626 -236424.49 100945.868 -1.8636667
 580500     .5805  -117437.94 153053.661 -51.999663 153105.661  -270491.6 117385.941 -1.7333221
 581000      .581  -131824.01 168025.678 -47.211989  168072.89 -299849.69 131776.795  -1.573733
 581500     .5815  -143914.21 180086.662 -41.631932 180128.294 -324000.88 143872.583 -1.3877311
 582000      .582  -153502.83 189034.965 -35.358687 189070.323  -342537.8 153467.472 -1.1786229
 582500     .5825  -160427.58  194722.72 -28.504046 194751.224  -355150.3 160399.079 -.95013486
 583000      .583  -164572.35 197058.239 -21.189465 197079.429 -361630.59  164551.16 -.70631549
 583500     .5835  -165869.12 196007.486 -13.542779 196021.029  -361876.6 165855.573 -.45142598
 584000      .584  -164299.14 191594.589 -5.6955642 191600.285 -355893.73 164293.448 -.18985214
 584500     .5845  -159893.28 183901.373 2.21860567 183899.154 -343794.66 159895.503 .073953522
 585000      .585   -152731.4 173065.863 10.0653548 173055.797 -325797.26 152741.467 .335511826
 585500     .5855  -142940.89 159279.797 17.7109513 159262.086 -302220.69   142958.6 .590365043
 586000      .586  -130694.34 142785.192 25.0247279 142760.167 -273479.53  130719.36 .834157596
 586500     .5865  -116206.45 123870.063 31.8823205 123838.181 -240076.51 116238.333 1.06274402
 587000      .587  -99730.324  102863.41 38.1687365 102825.241 -202593.73 99768.4927 1.27229122
 587500     .5875  -81553.059 80129.5314 43.7804579 80085.7509 -161682.59 81596.8397  1.4593486
 588000      .588  -61990.819 56061.7504 48.6264916 56013.1239 -118052.57 62039.4455 1.62088305
 588500     .5885  -41383.331 31075.6181 52.6288268 31022.9892 -72458.949 41435.9602 1.75429423
 589000      .589  -20087.945 5601.71429 55.7230788 5545.99121  -25689.66 20143.6686 1.85743596
 589500     .5895  1526.62337 -19921.814 57.8598774 -19979.674 21448.4371 -1468.7635 1.92866258
 590000       .59  23086.6983 -45056.808 59.0066566 -45115.814  68143.506 -23027.692 1.96688855
 590500     .5905  44220.0697 -69372.602  59.148906 -69431.751 113592.671 -44160.921  1.9716302
 591000      .591  64562.3659 -92453.364 58.2903025 -92511.654 157015.729 -64504.076 1.94301008
 591500     .5915   83763.298 -113905.17 56.4518131 -113961.63 197668.472 -83706.846  1.8817271
 592000      .592  101492.697 -133362.75 53.6703146 -133416.42 234855.444 -101439.03 1.78901049
 592500     .5925   117446.24 -150495.68 49.9974919 -150545.68 267941.919 -117396.24 1.66658306
 593000      .593  131350.719  -165014.1 45.4994071  -165059.6  296364.82 -131305.22  1.5166469
 593500     .5935  142968.732 -176673.59 40.2562709 -176713.84 319642.317 -142928.48  1.3418757
 594000      .594  152102.693 -185279.24 34.3615808 -185313.61 337381.937 -152068.33 1.14538603
 594500     .5945  158598.143 -190688.94 27.9202566 -190716.86 349287.087 -158570.22  .93067522
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      37       1      41
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  162346.334 -192815.63 21.0460094 -192836.68 355161.965 -162325.29 .701533647
 595500     .5955  163286.062 -191628.73 13.8585494 -191642.59 354914.789  -163272.2 .461951645
 596000      .596  161404.713 -187154.59 6.48133894 -187161.07 348559.305 -161398.23 .216044631
 596500     .5965  156738.456   -179476.  -.9598906 -179475.04 336214.452 -156739.42 -.03199635
 597000      .597  149371.552  -168730.6 -8.3384145 -168722.27 318102.157 -149379.89 -.27794715
 597500     .5975  139434.796 -155108.49 -15.528299 -155092.96 294543.283 -139450.32 -.51760998
 598000      .598   127103.15 -138848.73 -22.406889 -138826.32 265951.881 -127125.56 -.74689631
 598500     .5985   112592.65 -120235.23 -28.857668 -120206.37 232827.875 -112621.51 -.96192226
 599000      .599  96156.6425 -99591.729 -34.772869 -99556.956 195748.372 -96191.415 -1.1590956
 599500     .5995   78081.414 -77276.267 -40.055251 -77236.212 155357.681 -78121.469  -1.335175
 600000       0.6  58681.2306 -53674.952 -44.618992 -53630.333 112356.183  -58725.85 -1.4872997
 600500     .6005  38292.8644 -29195.301 -48.390332 -29146.911 67488.1658 -38341.255 -1.6130111
 601000      .601  17269.7061 -4259.1745 -51.308568 -4207.8659 21528.8805 -17321.015 -1.7102856
 601500     .6015  -4024.3958 20704.5225 -53.327473   20757.85 -24728.918 3971.06833 -1.7775824
 602000      .602  -25221.438 45267.2223 -54.416753 45321.6391  -70488.66 25167.0211 -1.8138918
 602500     .6025  -45955.591 69008.0354 -54.562986 69062.5984 -114963.63  45901.028 -1.8187662
 603000      .603  -65869.469 91520.9289  -53.76957 91574.6984  -157390.4 65815.6996  -1.792319
 603500     .6035   -84620.27 112421.651 -52.055848 112473.707 -197041.92 84568.2137 -1.7351949
 604000      .604  -101885.69 131354.299 -49.456068 131403.755 -233239.99 101836.235 -1.6485356
 604500     .6045  -117369.52 147997.404 -46.018685 148043.423 -265366.92 117323.496 -1.5339562
 605000      .605  -130806.71 162069.413 -41.805975 162111.219 -292876.12 130764.906 -1.3935325
 605500     .6055  -141967.98 173333.452 -36.893587 173370.345 -315301.43 141931.082 -1.2297862
 606000      .606   -150663.6  181601.29 -31.369518  181632.66 -332264.89 150632.233 -1.0456506
 606500     .6065  -156746.68 186736.456 -25.332225 186761.789 -343483.13 156721.343  -.8444075
 607000      .607  -160115.53 188656.475 -18.888175 188675.363   -348772. 160096.642 -.62960583
 607500     .6075  -160715.48 187334.197 -12.149505 187346.347 -348049.68 160703.332 -.40498349
 608000      .608  -158539.74 182798.198 -5.2321799  182803.43 -341337.94 158534.508   -.174406
 608500     .6085  -153629.49 175132.199 1.74545339 175130.454 -328761.69 153631.236  .05818178
 609000      .609  -146073.11 164473.534  8.6640979  164464.87 -310546.64 146081.769 .288803263
 609500     .6095  -136004.52 151010.664 15.4053674 150995.258 -287015.19 136019.928 .513512246
 610000       .61  -123600.84 134979.831 21.8542237 134957.976 -258580.67 123622.698 .728474122
 610500     .6105  -109079.21 116660.906 27.9015847 116633.004 -225740.12 109107.115 .930052823
 611000      .611   -92693.05 96372.5258 33.4464922 96339.0793 -189065.58 92726.4966 1.11488307
 611500     .6115  -74727.656 74466.5744  38.397579 74428.1769 -149194.23 74766.0536  1.2799193
 612000      .612  -55495.263  51322.097 42.6740165  51279.423 -106817.36 55537.9375 1.42246722
 612500     .6125  -35329.594 27338.7347  46.206338 27292.5284 -62668.328 35375.7999 1.54021127
 613000      .613  -14580.032 2929.80258 48.9375275 2880.86505 -17509.835 14628.9697 1.63125092
 613500     .6135  6394.44749 -21484.852  50.824411 -21535.676 27879.2995 -6343.6231 1.69414703
 614000      .614  27231.4888 -45486.069 51.8389064 -45537.908 72717.5577  -27179.65 1.72796355
 614500     .6145  47571.5816 -68662.551 51.9686218  -68714.52 116234.133 -47519.613 1.73228739
 615000      .615  67064.2356 -90617.891 51.2166847 -90669.107 157682.126 -67013.019 1.70722282
 615500     .6155  85374.0128 -110977.34 49.6010615 -111026.94 196351.351 -85324.412 1.65336872
 616000      .616  102186.318 -129394.21 47.1537804 -129441.37  231580.53 -102139.16 1.57179268
 616500     .6165  117212.836 -145555.82 43.9203965 -145599.74 262768.655 -117168.92 1.46401322
 617000      .617  130196.491 -159188.78 39.9596548 -159228.74 289385.272 -130156.53 1.33198849
 617500     .6175  140915.831 -170063.65 35.3429095 -170098.99  310979.48 -140880.49 1.17809698
 618000      .618  149188.776 -177998.75  30.152911  -178028.9 327187.523 -149158.62 1.00509703
 618500     .6185  154875.681 -182863.19 24.4819724 -182887.67 337738.868  -154851.2 .816065745
 619000      .619    157881.7 -184579.01 18.4298353 -184597.44 342460.712 -157863.27 .614327845
 619500     .6195  158158.378 -183122.46 12.1016481 -183134.57 341280.842 -158146.28 .403388268
 620000       .62  155704.461 -178524.31 5.60632882 -178529.92 334228.772 -155698.85 .186877627
 620500     .6205  150565.866 -170869.23 -.94480306 -170868.28 321435.094 -150566.81 -.03149344
 621000      .621  142834.807 -160294.24 -7.4395513  -160286.8  303129.05 -142842.25 -.24798504
 621500     .6215  132648.118 -146986.26 -13.766801  -146972.5 279634.382 -132661.89 -.45889337
 622000      .622  120184.814 -131178.76 -19.818807 -131158.95 251363.579 -120204.63 -.66062689
 622500     .6225  105662.948  -113147.7 -25.493463 -113122.21 218810.647 -105688.44 -.84978211
 623000      .623   89335.825 -93206.693 -30.696193 -93175.997 182542.518 -89366.521 -1.0232064
 623500     .6235  71487.6045 -71701.617 -35.341253 -71666.276 143189.222 -71522.946 -1.1780418
 624000      .624   52428.362 -49004.591 -39.352662 -48965.238 101432.953 -52467.715 -1.3117554
 624500     .6245  32488.6815 -25507.537 -42.665172 -25464.871 57996.2181 -32531.347 -1.4221724
 625000      .625  12013.8977 -1615.3934 -45.225442 -1570.1679 13629.2911 -12059.123 -1.5075147
 625500     .6255  -8641.8967 22260.8692 -46.993299 22307.8625 -30902.766  8594.9034 -1.5664433
 626000      .626  -29121.964 45711.3152 -47.942736 45759.2579 -74833.279  29074.021 -1.5980912
 626500     .6265  -49073.057  68334.063 -48.062343 68382.1253 -117407.12 49024.9944 -1.6020781
 627000      .627  -68151.493 89742.1552 -47.355104 89789.5104 -157893.65 68104.1377 -1.5785035
 627500     .6275  -86029.074 109570.175 -45.837829 109616.013 -195599.25 85983.2366 -1.5279276
 628000      .628  -102398.75 127480.497 -43.540607 127524.038 -229879.25 102355.214 -1.4513536
 628500     .6285  -116979.93 143169.047 -40.506419 143209.554 -260148.98 116939.427  -1.350214
 629000      .629  -129523.27 156370.476 -36.790733 156407.267 -285893.74 129486.477 -1.2263578
 629500     .6295  -139814.93 166862.634 -32.460793 166895.095 -306677.56 139782.466 -1.0820264
 630000       .63  -147680.21 174470.294 -27.594381 174497.888  -322150.5 147652.616 -.91981271
 630500     .6305  -152986.49 179068.061 -22.278077 179090.339 -332054.56 152964.217 -.74260256
 631000      .631  -155645.48 180582.439 -16.605347 180599.044 -336227.92 155628.873 -.55351156
 631500     .6315  -155614.67 178993.013 -10.674824 179003.687 -334607.68 155603.994 -.35582748
 632000      .632  -152898.07 174332.718 -4.5888397 174337.307 -327230.79 152893.481 -.15296132
 632500     .6325  -147546.06 166687.181 1.54797573 166685.633 -314233.24 147547.608 .051599191
 633000      .633  -139654.44 156193.146 7.63026418 156185.516 -295847.59 139662.072 .254342139
 633500     .6335  -129362.71 143036.016 13.5538536 143022.462 -272398.73 129376.263  .45179512
 634000      .634  -116851.57 127446.573  19.217896 127427.355 -244298.15 116870.792 .640596535
 634500     .6345   -102339.8 109696.941 24.5268858 109672.414 -212036.74 102364.329  .81756286
 635000      .635  -86080.412 90095.8459 29.3922694 90066.4537 -176176.26 86109.8038 .979742315
 635500     .6355  -68356.271 68983.2669 33.7336449 68949.5333 -137339.54 68390.0051 1.12445483
 636000      .636  -49475.183 46724.5363 37.4797579 46687.0566 -96199.719 49512.6629 1.24932526
 636500     .6365  -29764.516 23704.0113 40.5695241 23663.4417 -53468.527 29805.0852 1.35231747
 637000      .637  -9565.5127 318.423961 42.9531877 275.470774 -9883.9367 9608.46589 1.43177292
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      37       1      41
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  10772.6197 -23029.959 44.5934658 -23074.553 33802.5789 -10728.026 1.48644886
 638000      .638  30898.7364 -45940.249  45.466356 -45985.715 76838.9851  -30853.27  1.5155452
 638500     .6385  50465.7967   -68019.8 45.5614104 -68065.361 118485.597 -50420.235 1.51871368
 639000      .639  69136.8376 -88890.933 44.8815502 -88935.815 158027.771 -69091.956 1.49605167
 639500     .6395  86590.7817 -108197.39 43.4426543 -108240.84 194788.176 -86547.339 1.44808848
 640000       .64  102527.975 -125610.45 41.2731467 -125651.72 228138.421  -102486.7 1.37577156
 640500     .6405  116675.346 -140834.48 38.4136564 -140872.89 257509.823 -116636.93 1.28045521
 641000      .641  128791.082 -153612.02 34.9165845 -153646.94 282403.102 -128756.17 1.16388615
 641500     .6415  138668.749  -163728.1 30.8453077 -163758.94 302396.845  -138637.9 1.02817692
 642000      .642  146140.788 -171013.82 26.2729122 -171040.09 317154.604 -146114.52 .875763738
 642500     .6425  151081.352  -175349.2 21.2806008 -175370.48 326430.547 -151060.07  .70935336
 643000      .643  153408.431 -176665.12  15.956024 -176681.08 330073.556 -153392.48 .531867467
 643500     .6435  153085.227 -174944.48 10.3917413 -174954.87  328029.71 -153074.84 .346391376
 644000      .644  150120.741 -170222.34 4.68385291 -170227.03 320343.085 -150116.06  .15612843
 644500     .6445  144569.558 -162585.28 -1.0693732 -162584.21 307154.834 -144570.63 -.03564577
 645000      .645  136530.824 -152169.76 -6.7691029 -152162.99 288700.587 -136537.59 -.22563676
 645500     .6455   126146.47 -139159.74 -12.317795 -139147.43 265306.214 -126158.79 -.41059315
 646000      .646  113598.698 -123783.38 -17.621138 -123765.76 237382.077 -113616.32 -.58737127
 646500     .6465   99106.801 -106309.04 -22.589831 -106286.46 205415.846 -99129.391 -.75299437
 647000      .647  82923.3416 -87040.673 -27.141026 -87013.532 169964.014 -82950.483 -.90470086
 647500     .6475  65329.7617 -66312.467 -31.199457 -66281.268 131642.229 -65360.961 -1.0399819
 648000      .648  46631.4813 -44483.111 -34.698447 -44448.412 91114.5921  -46666.18 -1.1566149
 648500     .6485  27152.5819 -21929.546  -37.58097 -21891.965  49082.128 -27190.163  -1.252699
 649000      .649  7230.17878 959.537956 -39.800771 999.338727 6270.64082 -7269.9796 -1.3266924
 649500     .6495  -12791.412 23790.4056 -41.323352 23831.7289 -36581.817 12750.0885 -1.3774451
 650000       .65  -32566.612 46171.0382  -42.12662 46213.1649  -78737.65 32524.4852 -1.4042207
 650500     .6505  -51754.531 67717.8544 -42.201096 67760.0555 -119472.39 51712.3298 -1.4067032
 651000      .651  -70024.838 88062.2777 -41.549758 88103.8274 -158087.12 69983.2882 -1.3849919
 651500     .6515  -87063.456 106857.045  -40.18773 106897.233  -193920.5 87023.2681  -1.339591
 652000      .652  -102577.97 123782.142  -38.14198 123820.284 -226360.12 102539.831 -1.2713993
 652500     .6525  -116302.67  138550.26 -35.451009 138585.711 -254852.93 116267.219 -1.1817003
 653000      .653  -128003.06 150911.668 -32.164343 150943.833 -278914.73   127970.9 -1.0721448
 653500     .6535   -137479.9 160658.428 -28.341701 160686.769 -298138.33 137451.563 -.94472336
 654000      .654  -144572.55 167627.879 -24.051772  167651.93 -312200.43 144548.497 -.80172572
 654500     .6545  -149161.69 171705.351 -19.370753 171724.722 -320867.04 149142.317 -.64569178
 655000      .655  -151171.35 172826.051 -14.380868 172840.431 -323997.41 151156.974 -.47936226
 655500     .6555   -150570.2 170976.095 -9.1689918 170985.264 -321546.29 150561.027 -.30563306
 656000      .656  -147371.96 166192.662 -3.8253558 166196.487 -313564.62 147368.133 -.12751186
 656500     .6565  -141635.19 158563.257   1.557837 158561.699 -300198.44 141636.745   .0519279
 657000      .657  -133462.15 148224.112 6.88798089 148217.224 -281686.26 133469.033 .229599363
 657500     .6575  -122996.98 135357.749 12.0738196 135345.675 -258354.73 123009.058 .402460654
 658000      .658   -110423.2 120189.759 17.0272184 120172.732 -230612.96 110440.228 .567573947
 658500     .6585  -95960.434 102984.858 21.6647445 102963.193 -198945.29 95982.0985 .722158152
 659000      .659  -79860.636 84042.2779 25.9089627 84016.3689 -163902.91 79886.5452 .863632089
 659500     .6595  -62403.691 63690.5662 29.6895258 63660.8767 -126094.26 62433.3807 .989650861
 660000       .66  -43892.538 42281.8858 32.9441981 42248.9416 -86174.424  43925.482 1.09813994
 660500     .6605  -24647.905 20185.9148 35.6199014 20150.2949 -44833.819 24683.5245 1.18733005
 661000      .661  -5002.7451 -2216.5411 37.6737515 -2254.2149  -2786.204 5040.41881 1.25579172
 661500     .6615   14703.518 -24540.109 39.0739245 -24579.183 39243.6271 -14664.444 1.30246415
 662000      .662   34130.846 -46401.469 39.8001808  -46441.27 80532.3154 -34091.046 1.32667269
 662500     .6625  52944.4425  -67425.93 39.8440172 -67465.774 120370.372 -52904.598 1.32813391
 663000      .663  70820.5219 -87253.844 39.2085603 -87293.053 158074.366 -70781.313 1.30695201
 663500     .6635  87451.8892 -105546.77 37.9083474 -105584.68 192998.659 -87413.981 1.26361158
 664000      .664  102553.229 -121993.25 35.9690757 -122029.22 224546.476 -102517.26 1.19896919
 664500     .6645  115866.002 -136314.11  33.427282 -136347.54 252180.115 -115832.57 1.11424273
 665000      .665  127162.866 -148267.23 30.3298092 -148297.55 275430.091 -127132.54 1.01099364
 665500     .6655  136251.546 -157651.55 26.7329447 -157678.29 293903.101 -136224.81 .891098155
 666000      .666  142978.101 -164310.56 22.7012576 -164333.26 307288.658  -142955.4 .756708588
 666500     .6665  147229.526 -168134.78 18.3062814 -168153.09 315364.308 -147211.22 .610209378
 667000      .667  148935.663 -169063.67  13.625186  -169077.3 317999.335 -148922.04 .454172868
 667500     .6675   148070.36 -167086.53 8.73951527 -167095.27 315156.886 -148061.62 .291317176
 668000      .668  144651.869 -162242.59 3.73393944 -162246.32 306894.458 -144648.14 .124464648
 668500     .6685  138742.467 -154620.29 -1.3050981 -154618.99 293362.757 -138743.77 -.04350327
 669000      .669  130447.311 -144355.62 -6.2909103 -144349.33 274802.935  -130453.6 -.20969701
 669500     .6695   119912.57 -131629.72 -11.138206 -131618.59 251542.294 -119923.71 -.37127352
 670000       .67  107322.847 -116665.67 -15.764682 -116649.91 223988.521 -107338.61 -.52548941
 670500     .6705  92897.9564 -99724.603 -20.092449 -99704.511  192622.56 -92918.049 -.66974831
 671000      .671  76889.0939 -81101.137 -24.049227 -81077.088 157990.231 -76913.143 -.80164089
 671500     .6715  59574.4617 -61118.279 -27.569394  -61090.71 120692.741 -59602.031  -.9189798
 672000      .672  41254.4269 -40121.802 -30.594999 -40091.207 81376.2287 -41285.022 -1.0198333
 672500     .6725  22246.3033 -18474.263 -33.076777 -18441.186 40720.5664  -22279.38 -1.1025592
 673000      .673   2878.8525 3451.25786 -34.975097 3486.23296 -572.40536 -2913.8276 -1.1658366
 673500     .6735  -16513.397  25277.586   -36.2607 25313.8467 -41790.983  16477.136   -1.20869
 674000      .674  -35595.918 46629.9312 -36.915139 46666.8464 -82225.849 35559.0025 -1.2305046
 674500     .6745  -54039.951 67142.3189 -36.930908 67179.2498 -121182.27 54003.0202 -1.2310303
 675000      .675   -71528.17 86463.8611 -36.311376 86500.1724 -157992.03 71491.8586 -1.2103792
 675500     .6755  -87760.146 104264.763 -35.070624 104299.834 -192024.91 87725.0753 -1.1690208
 676000      .676  -102457.52 120241.958 -33.233228 120275.191 -222699.47 102424.283 -1.1077743
 676500     .6765  -115368.76 134124.263 -30.833928 134155.097 -249493.02 115337.925 -1.0277976
 677000      .677  -126273.49 145676.982 -27.917053   145704.9 -271950.47 126245.571 -.93056844
 677500     .6775  -134986.21 154705.865 -24.535679   154730.4 -289692.07 134961.671 -.81785596
 678000      .678  -141359.46 161060.365 -20.750537 161081.116 -302419.83 141338.711 -.69168455
 678500     .6785  -145286.33 164636.153 -16.628816 164652.782 -309922.49 145269.705 -.55429387
 679000      .679  -146702.24  165376.83 -12.242965 165389.073 -312079.07    146690. -.40809883
 679500     .6795  -145586.01 163274.812  -7.669518 163282.482 -308860.82  145578.34  -.2556506
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      37       1      41
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -141960.16 158371.376 -2.9878898 158374.364 -300331.54 141957.174 -.09959633
 680500     .6805  -135890.49 150755.855 1.72095029 150754.134 -286646.34 135892.208  .05736501
 681000      .681  -127484.83 140564.015 6.37593105 140557.639 -268048.84 127491.205 .212531035
 681500     .6815  -116891.18 127975.633 10.8973965 127964.736 -244866.81 116902.073 .363246551
 682000      .682  -104295.06 113211.337 15.2085571 113196.128 -217506.39 104310.266 .506951903
 682500     .6825  -89916.304 96528.7368 19.2367735    96509.5 -186445.04 89935.5405 .641225784
 683000      .683  -74005.214 78217.9456 22.9146724  78195.031 -152223.16 74028.1284 .763822413
 683500     .6835  -56838.195 58596.5291 26.1811643 58570.3479 -115434.72 56864.3758 .872705477
 684000      .684  -38712.956 38003.9976 28.9824288 37975.0152 -76716.954 38741.9387 .966080961
 684500     .6845  -19943.342 16795.9292 31.2728718 16764.6563 -36739.271 19974.6146 1.04242906
 685000      .685  -853.89363 -4662.1708 33.0159792 -4695.1868 3808.27715 886.909611 1.10053264
 685500     .6855  18225.7521 -26001.164 34.1849596 -26035.349 44226.9158 -18191.567 1.13949865
 686000      .686  36966.5518 -46854.622 34.7631104 -46889.385  83821.174 -36931.789 1.15877035
 686500     .6865  55045.7254 -66865.119 34.7439398 -66899.863 121910.845 -55010.981 1.15813133
 687000      .687  72152.3186 -85690.353 34.1311333 -85724.485 157842.672 -72118.188 1.13770444
 687500     .6875  87992.5563 -103009.01   32.93843 -103041.95 191001.566 -87959.618 1.09794767
 688000      .688  102294.891 -118526.24 31.1894158 -118557.43 220821.134  -102263.7 1.03964719
 688500     .6885  114814.656  -131978.7 28.9171692 -132007.62 246793.356 -114785.74 .963905639
 689000      .689  125338.246 -143138.98 26.1636817 -143165.14 268477.227 -125312.08 .872122722
 689500     .6895  133686.753 -151819.48 22.9790303 -151842.46 285506.231 -133663.77 .765967676
 690000       .69  139719.004 -157875.53 19.4203697 -157894.95 297594.535 -139699.58 .647345657
 690500     .6905  143333.956 -161207.83 15.5508436 -161223.38 304541.785 -143318.41 .518361454
 691000      .691  144472.386 -161764.05 11.4384863 -161775.48 306236.432 -144460.95 .381282877
 691500     .6915  143117.864 -159539.65 7.15511636 -159546.81 302657.518 -143110.71 .238503879
 692000      .692  139296.978 -154577.92 2.77517317 -154580.69 293874.897  -139294.2 .092505772
 692500     .6925  133078.812 -146969.06 -1.6255584 -146967.44 280047.873 -133080.44 -.05418528
 693000      .693    124573.7 -136848.62 -5.9713253 -136842.65  261422.32 -124579.67 -.19904418
 693500     .6935  113931.263 -124395.04 -10.187802 -124384.86 238326.307 -113941.45  -.3395934
 694000      .694  101337.786 -109826.55 -14.203405 -109812.35 211164.334 -101351.99 -.47344683
 694500     .6945  87012.9604 -93397.297  -17.95047 -93379.347 180410.258 -87030.911 -.59834902
 695000      .695  71206.0577 -75392.973 -21.366307 -75371.607 146599.031 -71227.424 -.71221022
 695500     .6955  54191.5848 -56125.812 -24.394167 -56101.417 110317.396 -54215.979  -.8131389
 696000      .696  36264.5145 -35929.182 -26.984197 -35902.198 72193.6968 -36291.499 -.89947323
 696500     .6965  17735.1681 -15151.821 -29.094326 -15122.727 32886.9894 -17764.262 -.96981087
 697000      .697  -1076.1545 5848.19004 -30.691031 5878.88107 -6924.3446  1045.4635 -1.0230344
 697500     .6975  -19844.707 26709.5916  -31.74989 26741.3415 -46554.299 19812.9571 -1.0583297
 698000      .698  -38246.898 47074.1546 -32.255901 47106.4105 -85321.052 38214.6419 -1.0751967
 698500     .6985  -55965.868 66592.8309 -32.203604 66625.0345  -122558.7 55933.6647 -1.0734535
 699000      .699  -72696.951 84931.7367 -31.597064 84963.3338 -157628.69 72665.3542 -1.0532355
 699500     .6995  -88152.913 101777.866  -30.44977 101808.316 -189930.78 88122.4636 -1.0149923
 700000       0.7  -102068.89 116844.433 -28.784428 116873.217 -218913.32 102040.104 -.95948095
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005  -114206.91 129875.754 -26.632592 129902.386 -244082.66 114180.278 -.88775306
 701000      .701  -124359.98  140651.58 -24.034073 140675.614 -265011.56 124335.951 -.80113577
 701500     .7015   -132355.6 148990.816  -21.03616 149011.852 -281346.42 132334.567 -.70120535
 702000      .702  625528.668 -136634.84 -29933.297 -106701.54 762163.509 -655461.97 -997.77658
 702500     .7025  715852.805 -125040.56 -42837.206 -82203.351 840893.362 -758690.01 -1427.9069
 703000      .703  739533.182  -19189.06 -54858.479 35669.4188 758722.242 -794391.66  -1828.616
 703500     .7035  747183.332 101934.225 -65227.275   167161.5 645249.107 -812410.61 -2174.2425
 704000      .704  701211.601 239870.952 -71806.161 311677.113 461340.649 -773017.76 -2393.5387
 704500     .7045  586543.734 376367.592 -74208.747 450576.339 210176.142 -660752.48 -2473.6249
 705000      .705  421872.778 495756.076 -72511.254  568267.33 -73883.298 -494384.03 -2417.0418
 705500     .7055  55371.1551 709942.996 -64494.904 774437.899 -654571.84 -119866.06 -2149.8301
 706000      .706  -280049.81 852462.715 -65014.727 917477.442 -.113251E7 215035.086 -2167.1576
 706500     .7065  -535486.11 842174.003 -67991.388 910165.392 -.137766E7 467494.723 -2266.3796
 707000      .707  -715732.85 749074.363 -66412.092 815486.455 -.146481E7 649320.757 -2213.7364
 707500     .7075  -858969.92 600920.401 -62173.056 663093.458 -.145989E7  796796.86 -2072.4352
 708000      .708  -935055.07 406911.216 -57299.487 464210.703 -.134197E7 877755.583 -1909.9829
 708500     .7085  -930656.44 178653.209 -50397.538 229050.747 -.110931E7 880258.902 -1679.9179
 709000      .709  -837427.93 -81971.645  -41660.03 -40311.615 -755456.29 795767.901 -1388.6677
 709500     .7095  -648733.92 -333284.98 -29819.009 -303465.97 -315448.94 618914.906 -993.96696
 710000       .71  -453591.55 -515942.94 -18705.396 -497237.54 62351.3914 434886.149  -623.5132
 710500     .7105  -290027.57 -626173.09 -9079.3736 -617093.72 336145.519   280948.2 -302.64579
 711000      .711  -143607.26 -677501.37 -450.70306 -677050.67 533894.113 143156.558 -15.023435
 711500     .7115  -18525.102 -673032.55  8233.6789 -681266.23 654507.451 26758.7807 274.455963
 712000      .712  67969.7595 -618361.46 16792.8161 -635154.27 686331.215 -51176.943 559.760538
 712500     .7125  111368.897 -529651.03 24983.4961 -554634.52 641019.923 -86385.401 832.783202
 713000      .713  103200.333 -421427.47 32917.1648 -454344.64 524627.804 -70283.168 1097.23883
 713500     .7135  79804.3598 -320083.97  40011.726  -360095.7 399888.334 -39792.634  1333.7242
 714000      .714   70359.588 -247027.44 44951.8886 -291979.33 317387.032 -25407.699 1498.39629
 714500     .7145  79352.1003 -206645.23 47257.1294 -253902.36 285997.326 -32094.971 1575.23765
 715000      .715  106299.432 -195203.68 46843.6645 -242047.35 301503.117 -59455.768 1561.45548
 715500     .7155  156755.697 -206964.29 43774.8165 -250739.11 363719.991 -112980.88 1459.16055
 716000      .716  232412.941  -230456.6 38231.4569 -268688.06 462869.545 -194181.48  1274.3819
 716500     .7165  330816.945 -253111.57 30608.0997 -283719.67 583928.516 -300208.85 1020.26999
 717000      .717  436742.131 -258305.52 21784.7975 -280090.31 695047.648 -414957.33 726.159915
 717500     .7175  530498.719 -227970.66 12438.9273 -240409.59 758469.383 -518059.79 414.630909
 718000      .718  596505.778 -154521.07 2647.57682 -157168.65 751026.847  -593858.2 88.2525607
 718500     .7185  626296.227 -41195.901 -7489.2344 -33706.667 667492.128 -633785.46 -249.64115
 719000      .719  613815.393  103215.44 -17590.178 120805.618 510599.954 -631405.57 -586.33928
 719500     .7195  555993.634 266004.099 -27208.428 293212.527 289989.535 -583202.06  -906.9476
 720000       .72  454568.834 430893.158 -35987.872 466881.029  23675.676 -490556.71 -1199.5957
 720500     .7205  317093.354 578837.012   -43676.9 622513.911 -261743.66 -360770.25 -1455.8967
 721000      .721  157295.398 690536.015 -49959.285 740495.299 -533240.62 -207254.68 -1665.3095
 721500     .7215  -8291.5698 752070.444 -54537.557 806608.001 -760362.01 -46245.987 -1817.9186
 722000      .722  -165781.67 757384.629 -57314.841  814699.47  -923166.3 108466.825 -1910.4947
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      37       1      41
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225  -304444.87 707332.479 -58372.795 765705.274 -.101178E7 246072.076 -1945.7598
 723000      .723  -415902.18 608324.929  -57824.07 666148.999 -.102423E7 358078.111  -1927.469
 723500     .7235  -494914.48  471839.53 -55744.446 527583.976 -966754.01 439170.034 -1858.1482
 724000      .724  -540193.71 313146.716 -52198.049 365344.765 -853340.43  487995.66  -1739.935
 724500     .7245  -555045.76 149230.772 -47243.247  196474.02 -704276.53 507802.515 -1574.7749
 725000      .725  -546030.37 -4052.3442 -40913.027  36860.683 -541978.02  505117.34 -1363.7676
 725500     .7255  -520086.24 -134604.99 -33268.385 -101336.61 -385481.25 486817.857 -1108.9462
 726000      .726  -483143.23  -235502.6 -24459.095 -211043.51 -247640.63 458684.138 -815.30318
 726500     .7265   -440099.6 -304989.07 -14734.765  -290254.3 -135110.53 425364.832 -491.15884
 727000      .727  -394482.15 -345957.01 -4424.5003 -341532.51 -48525.145 390057.651 -147.48334
 727500     .7275  -347824.15 -364925.31 6087.57674 -371012.89 17101.1681 353911.722 202.919225
 728000      .728  -299382.14 -370594.68 16377.0995 -386971.78 71212.5381 315759.238 545.903317
 728500     .7285  -246714.78 -372053.74 26010.5292 -398064.26 125338.955 272725.309 867.017641
 729000      .729  -186898.51 -376700.35   34595.19 -411295.54 189801.841 221493.703   1153.173
 729500     .7295  -117648.96  -388589.1 41796.8404 -430385.94 270940.135 159445.801 1393.22801
 730000       .73  -37927.335 -407855.82  47330.484  -455186.3 369928.482 85257.8187  1577.6828
 730500     .7305  51713.0615 -430989.62  50965.215 -481954.83 482702.678 -747.84646  1698.8405
 731000      .731    148839.3 -451608.57 52546.7182 -504155.28 600447.866 -96292.582 1751.55727
 731500     .7315  249093.565 -461620.52 52015.0032 -513635.53  710714.09 -197078.56 1733.83344
 732000      .732  346554.641 -452713.99 49404.6415 -502118.63 799268.629   -297150. 1646.82138
 732500     .7325    434489.9 -418043.53 44839.5357 -462883.07 852533.433 -389650.36 1494.65119
 733000      .733  506340.936 -353708.68 38531.7015 -392240.38 860049.611 -467809.23 1284.39005
 733500     .7335  556592.645 -259625.48 30772.0024 -290397.48 816218.123 -525820.64 1025.73341
 734000      .734  581348.417 -139705.74 21904.9039 -161610.65 721054.161 -559443.51 730.163463
 734500     .7345  578690.598 -1456.2777 12297.4249 -13753.703 580146.875 -566393.17 409.914162
 735000      .735  548857.607 144916.678 2315.91179 142600.766 403940.929 -546541.69 77.1970597
 735500     .7355  494175.626 287806.335 -7687.4619 295493.797 206369.291 -501863.09 -256.24873
 736000      .736  418687.898 415727.315 -17383.542 433110.857 2960.58375 -436071.44  -579.4514
 736500     .7365  327529.172 518799.408 -26471.009 545270.416 -191270.24 -354000.18 -882.36696
 737000      .737   226247.29 589936.086  -34676.57 624612.656  -363688.8 -260923.86 -1155.8857
 737500     .7375   120245.99  625556.08 -41754.028 667310.108 -505310.09 -162000.02 -1391.8009
 738000      .738  14371.9084 625756.297 -47485.722 673242.019 -611384.39  -61857.63 -1582.8574
 738500     .7385  -87376.159 593967.633 -51686.726  645654.36 -681343.79 35689.4325 -1722.8909
 739000      .739  -181989.19 536174.242 -54210.307 590384.549 -718163.43 127778.882 -1807.0102
 739500     .7395  -267401.22 459837.142 -54954.111 514791.252 -727238.36  212447.11 -1831.8037
 740000       .74  -342271.88 372706.546 -53867.231 426573.777 -714978.43 288404.651 -1795.5744
 740500     .7405  -405687.35 281725.465 -50956.347 332681.812 -687412.82 354731.006 -1698.5449
 741000      .741  -456881.96  192209.71 -46289.018 238498.728 -649091.67 410592.938 -1542.9673
 741500     .7415  -495039.55 107416.123 -39994.742 147410.865 -602455.67 455044.808 -1333.1581
 742000      .742   -519193.5 28523.6343 -32264.917  60788.551 -547717.14 486928.587 -1075.4972
 742500     .7425  -528236.29 -45012.364 -23350.972 -21661.392 -483223.92 504885.314 -778.36573
 743000      .743  -521044.72 -114818.89 -13558.792  -101260.1 -406225.83 507485.929 -451.95973
 743500     .7435  -496703.45 -182805.38 -3238.6786  -179566.7 -313898.07 493464.768 -107.95595
 744000      .744  -454780.39 -250362.61 7228.37335 -257590.99 -204417.77  462008.76 240.945778
 744500     .7445   -395589.8  -317718.3    17447.2  -335165.5 -77871.506 413037.005 581.573333
 745000      .745  -320382.05 -383565.16 27027.1606 -410592.32 63183.1114 347409.206 900.905353
 745500     .7455  -231422.93 -445015.98 35601.6738 -480617.65 213593.045 267024.607 1186.72246
 746000      .746  -131950.01  -497882.5 42846.4264 -540728.93 365932.493 174796.434 1428.21421
 746500     .7465  -26008.681 -537227.61 48494.3051 -585721.91 511218.926 74502.9859 1616.47684
 747000      .747   81814.833 -558097.88 52346.1137 -610443.99 639912.711 -29468.719 1744.87046
 747500     .7475  186730.896 -556311.69 54276.8677 -610588.56 743042.584 -132454.03 1809.22892
 748000      .748  284106.181 -529168.29  54237.774 -583406.06 813274.467 -229868.41  1807.9258
 748500     .7485  369793.589 -475960.79 52254.3819 -528215.18 845754.384 -317539.21 1741.81273
 749000      .749  440391.461 -398214.52  48421.757 -446636.28 838605.983  -391969.7 1614.05857
 749500     .7495  493409.066 -299619.98 42897.5688 -342517.55 793029.051  -450511.5 1429.91896
 750000       .75  527330.709 -185677.94 35893.7636  -221571.7 713008.646 -491436.95 1196.45879
 750500     .7505  541583.432  -63116.32  27667.331 -90783.651 604699.752  -513916.1 922.244368
 751000      .751   536426.54 60828.4783 18510.6342 42317.8442 475598.062 -517915.91 617.021139
 751500     .7515  512792.988 179156.358  8741.6643 170414.694 333636.629 -504051.32  291.38881
 752000      .752  472117.887 285765.868 -1305.6066 287071.475 186352.019 -473423.49 -43.520222
 752500     .7525  416185.417 375945.617 -11290.717 387236.335 40239.7999 -427476.13 -376.35725
 753000      .753  347015.404 446640.003  -20876.03 467516.033 -99624.599 -367891.43 -695.86765
 753500     .7535  266799.189 496474.282 -29735.913 526210.194 -229675.09  -296535.1 -991.19709
 754000      .754  177883.079 525562.223 -37565.932 563128.155 -347679.14 -215449.01 -1252.1977
 754500     .7545    82787.06 535151.205  -44092.13 579243.335 -452364.14 -126879.19 -1469.7377
 755000      .755  -15762.071 527180.799  -49080.29 576261.089 -542942.87 -33318.219 -1636.0097
 755500     .7555  -114807.87 503838.695 -52344.874 556183.569 -618646.56 62462.9943 -1744.8291
 756000      .756  -211174.54 467190.818 -53757.167 520947.985 -678365.35  157417.37 -1791.9056
 756500     .7565  -301526.02 418942.338 -53252.041 472194.379 -720468.36 248273.979  -1775.068
 757000      .757  -382479.33 360357.975  -50832.68 411190.655 -742837.31 331646.651 -1694.4227
 757500     .7575  -450766.75 292339.133 -46572.649 338911.782 -743105.88 404194.099 -1552.4216
 758000      .758  -503431.67 215627.187 -40614.863 256242.049 -719058.86 462816.807 -1353.8288
 758500     .7585  -538035.55 131080.663 -33167.304 164247.967 -669116.21 504868.247 -1105.5768
 759000      .759  -552849.35  39962.557 -24495.596  64458.153 -592811.91 528353.752 -816.51987
 759500     .7595   -547003.5 -55825.808 -14912.775 -40913.033 -491177.69 532090.728 -497.09251
 760000       .76  -520575.71 -153616.52 -4766.8164  -148849.7 -366959.19 515808.896 -158.89388
 760500     .7605  -474604.52 -249984.54 5573.37445 -255557.92 -224619.97  480177.89 185.779148
 761000      .761  -411026.99 -340902.23 15732.7255 -356634.96 -70124.755 426759.714 524.424184
 761500     .7615  -332548.83 -422021.25 25344.7379 -447365.99 89472.4226 357893.566 844.824598
 762000      .762  -242463.42 -489042.68  34065.479 -523108.16 246579.265 276528.895 1135.51597
 762500     .7625  -144442.03 -538122.13 41586.2134 -579708.35 393680.102 186028.246 1386.20711
 763000      .763  -42319.481 -566251.45 47644.1938 -613895.64 523931.966 89963.6752 1588.13979
 763500     .7635  60102.6384 -571563.22  52031.287  -623594.5 631665.855 -8071.3514 1734.37623
 764000      .764  159218.059 -553517.37  54600.265 -608117.64 712735.432 -104617.79 1820.00883
 764500     .7645  251734.014 -512947.79 55268.7294 -568216.52 764681.803 -196465.28 1842.29098
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      37       1      41
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  334744.197 -451968.14 54020.7472 -505988.89 786712.335 -280723.45 1800.69157
 765500     .7655  405762.662 -373756.41 50906.3489 -424662.76 779519.075 -354856.31  1696.8783
 766000      .766  462730.305 -282253.47 46039.0709 -328292.54 744983.774 -416691.23  1534.6357
 766500     .7665  504008.314 -181820.42 39591.7166 -221412.14 685828.734  -464416.6 1319.72389
 767000      .767  528372.629  -76901.52 31790.4877 -108692.01 605274.149 -496582.14 1059.68292
 767500     .7675  535020.156 28266.3955 22907.6205 5358.77501  506753.76 -512112.54 763.587349
 768000      .768  523592.094 129868.496  13252.652 116615.844 393723.598 -510339.44 441.755065
 768500     .7685  494213.351 224636.277 3162.45633 221473.821 269577.073 -491050.89 105.415211
 769000      .769  447540.995 309883.469 -7009.7677 316893.236 137657.526 -454550.76 -233.65892
 769500     .7695  384810.049 383469.552 -16906.311 400375.863 1340.49677 -401716.36  -563.5437
 770000       .77    307862.6 443717.129 -26177.245 469894.373 -135854.53 -334039.84 -872.57482
 770500     .7705  219146.553  489313.99 -34492.787 523806.778 -270167.44 -253639.34 -1149.7596
 771000      .771   121673.39 519229.496 -41555.282 560784.778 -397556.11 -163228.67 -1385.1761
 771500     .7715  18929.4639 532668.235 -47110.288 579778.524 -513738.77 -66039.752 -1570.3429
 772000      .772  -85258.203 529073.609  -50956.29 580029.899 -614331.81 34301.9129  -1698.543
 772500     .7725  -186894.04 508181.826 -52952.548 561134.373 -695075.87 133941.496 -1765.0849
 773000      .773  -282010.81 470115.207 -53024.709 523139.916 -752126.01 228986.097 -1767.4903
 773500     .7735  -366874.12 415494.543 -51167.884 466662.427 -782368.66 315706.232 -1705.5961
 774000      .774  -438176.33 345545.126 -47447.018 392992.145 -783721.46 390729.316 -1581.5673
 774500     .7745  -493202.47 262170.668 -41994.542  304165.21 -755373.14 451207.933 -1399.8181
 775000      .775  -529954.49 167973.539 -35005.395 202978.934 -697928.03 494949.096 -1166.8465
 775500     .7755  -547225.52  66207.762  -26729.68 92937.4424 -613433.28 520495.835 -890.98935
 776000      .776  -544621.69 -39338.589 -17463.278 -21875.312  -505283.1 527158.417 -582.10925
 776500     .7765  -522535.26 -144524.19 -7536.8495 -136987.34 -378011.07 514998.407 -251.22832
 777000      .777  -482077.38 -245081.61 2696.28995  -247777.9 -236995.77 484773.669 89.8763316
 777500     .7775  -424982.63 -336867.34 12872.9559 -349740.29 -88115.296 437855.591 429.098529
 778000      .778  -353497.97 -416108.12 22633.0347 -438741.16 62610.1501 376131.007 754.434489
 778500     .7785  -270268.26 -479618.28 31632.1349 -511250.42 209350.028 301900.391  1054.4045
 779000      .779  -178227.72 -524967.19 39553.5307 -564520.72 346739.477 217781.246 1318.45102
 779500     .7795  -80502.899 -550583.59 46119.0301 -596702.62 470080.691 126621.929   1537.301
 780000       .78   19671.405 -555792.18 51098.4496 -606890.63 575463.585 31427.0445 1703.28165
 780500     .7805   119025.53 -540786.62 54317.4235 -595104.04 659812.146 -64708.106 1810.58078
 781000      .781  214322.417 -506550.28 55663.3267 -562213.61 720872.697 -158659.09 1855.44422
 781500     .7815  302425.199 -454741.08 55089.1332 -509830.22 757166.283 -247336.07 1836.30444
 782000      .782  380370.289 -387558.33 52615.0843 -440173.42 767928.621  -327755.2 1753.83614
 782500     .7825  445449.395  -307608.5 48328.0963  -355936.6 753057.897  -397121.3 1610.93654
 783000      .783  495300.769 -217783.08 42378.8962 -260161.97 713083.847 -452921.87 1412.62987
 783500     .7835  528006.529  -121156.2  34976.944 -156133.14 649162.725 -493029.58 1165.89813
 784000      .784  542189.585 -20903.947  26383.274 -47287.221 563093.532 -515806.31 879.442467
 784500     .7845  537101.311 79758.2453 16901.4657 62856.7796 457343.065 -520199.84 563.382189
 785000      .785  512689.976 177627.611 6867.03192 170760.579 335062.365 -505822.94 228.901064
 785500     .7855  469640.441 269564.703 -3364.4171  272929.12 200075.738 -473004.86 -112.14724
 786000      .786  409377.575 352551.569 -13429.814 365981.384 56826.0057 -422807.39 -447.66048
 786500     .7865  334029.116 423763.725 -22971.619 446735.344 -89734.609 -357000.73 -765.72062
 787000      .787  246347.674 480658.207  -31650.65 512308.856 -234310.53 -277998.32 -1055.0217
 787500     .7875  149595.738 521075.234 -39158.292 560233.526  -371479.5 -188754.03 -1305.2764
 788000      .788  47401.2901  543346.56 -45227.597 588574.157 -495945.27 -92628.887 -1507.5866
 788500     .7885  -56405.603 546400.078 -49642.866 596042.944 -602805.68 6762.73703 -1654.7622
 789000      .789  -157963.41 529848.513 -52247.358 582095.871 -687811.92 105716.051 -1741.5786
 789500     .7895  -253545.12 494050.168 -52948.836 546999.004 -747595.29 200596.283 -1764.9612
 790000       .79  -339709.17 440131.854 -51722.773 491854.627 -779841.02 287986.393 -1724.0924
 790500     .7905  -413427.24 369967.832 -48613.116 418580.948 -783395.07 364814.122 -1620.4372
 791000      .791  -472184.06 286113.306 -43730.598 329843.904 -758297.37 428453.465 -1457.6866
 791500     .7915  -514047.47 191695.946 -37248.695 228944.641 -705743.42 476798.775 -1241.6232
 792000      .792  -537709.87 90273.3679 -29397.373 119670.741 -627983.24 508312.495 -979.91244
 792500     .7925  -542504.53  -14332.22 -20454.889 6122.66916 -528172.31 522049.643 -681.82965
 793000      .793  -528401.16 -118209.24 -10737.916 -107471.32 -410191.92  517663.24 -357.93055
 793500     .7935   -495985.4 -217528.85 -590.35604  -216938.5 -278456.55 495395.049 -19.678535
 794000      .794  -446426.43 -308702.54 9628.77724 -318331.31 -137723.89 456055.207 320.959241
 794500     .7945  -381434.98  -388516.5 19557.9884 -408074.49 7081.52135 400992.969 651.932948
 795000      .795  -303213.17 -454237.79 28846.0199 -483083.81 151024.621 332059.186 961.533998
 795500     .7955  -214395.42 -503690.44 37164.2198 -540854.66 289295.022 251559.642 1238.80733
 796000      .796  -117979.27 -535303.37  44218.136  -579521.5 417324.101 162197.403 1473.93787
 796500     .7965  -17244.081 -548133.52 49757.9311 -597891.46 530889.443 67002.0122  1658.5977
 797000      .797  84343.3525 -541869.43   53587.25 -595456.68 626212.787 -30756.102 1786.24167
 797500     .7975  183236.626 -516819.75 55570.2198 -572389.97 700056.377 -127666.41 1852.34066
 798000      .798  275929.139  -473890.7 55636.3239 -529527.02 749819.839 -220292.81 1854.54413
 798500     .7985  359081.553 -414554.57 53782.9646 -468337.54 773636.127 -305298.59 1792.76549
 799000      .799   429651.77 -340809.59 50075.6114  -390885.2 770461.359 -379576.16 1669.18705
 799500     .7995    485020.5 -255129.85 44645.5194 -299775.37 740150.351 -440374.98 1488.18398
 800000       0.8  523104.749 -160403.19  37685.093 -198088.28 683507.935 -485419.66 1256.16977
 800500     .8005  542451.667 -59854.441 29441.0585   -89295.5 602306.108 -513010.61 981.368615
 801000      .801  542306.156 43047.3956 20205.6901 22841.7055  499258.76 -522100.47 673.523003
 801500     .8015    522647.4 144698.358 10306.4106 134391.947 377949.042 -512340.99  343.54702
 802000      .802  484191.709 241482.996 94.1414078 241388.855 242708.713 -484097.57 3.13804693
 802500     .8025  428361.632  329908.02 -10069.173 339977.192 98453.6123  -438430.8 -335.63909
 803000      .803  357223.699 406739.862 -19823.415 426563.277 -49516.162 -377047.11 -660.78049
 803500     .8035  273399.279 469138.502 -28823.065 497961.566 -195739.22 -302222.34 -960.76882
 804000      .804  179954.521 514779.213 -36749.427  551528.64 -334824.69 -216703.95 -1224.9809
 804500     .8045  80276.1734 541954.234 -43321.897 585276.131 -461678.06 -123598.07 -1444.0632
 805000      .805  -22059.847 549647.559 -48307.858 597955.417 -571707.41 -26248.011 -1610.2619
 805500     .8055  -123420.82 537578.046 -51530.881 589108.928 -660998.86  71889.936  -1717.696
 806000      .806  -220245.17 506208.485 -52876.938 559085.423 -726453.65 167368.227 -1762.5646
 806500     .8065  -309161.94 456720.882 -52298.413 509019.295 -765882.82 256863.526 -1743.2804
 807000      .807  -387098.97 390960.661 -49815.781 440776.442 -778059.63 337283.188  -1660.526
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      37       1      41
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075  -451377.97  311354.42  -45516.89 356871.309 -762732.39 405861.082 -1517.2297
 808000      .808  -499795.61 220807.191 -39553.872 260361.063  -720602.8 460241.734 -1318.4624
 808500     .8085  -530689.89 122585.699  -32137.79 154723.489 -653275.59 498552.101 -1071.2597
 809000      .809  -542991.42 20193.9385 -23531.198 43725.1367 -563185.36 519460.224 -784.37327
 809500     .8095  -536258.63 -82753.286 -14038.877 -68714.409 -453505.34  522219.75 -467.96255
 810000       .81  -510695.97 -182654.34 -3997.0605 -178657.28 -328041.63 506698.908 -133.23535
 810500     .8105  -467153.77 -276038.88  6238.4599 -282277.34 -191114.89 473392.231 207.948663
 811000      .811  -407108.26 -359677.84 16304.9481 -375982.79 -47430.419 423413.207 543.498269
 811500     .8115  -332620.69 -430683.75 25845.5912 -456529.34 98063.0583 358466.278 861.519707
 812000      .812  -246275.07  -486600.3 34522.1711 -521122.47 240325.225 280797.246 1150.73904
 812500     .8125  -151095.01 -525480.12 42027.0821  -567507.2 374385.115 193122.089 1400.90274
 813000      .813  -50441.216  -545949.3 48094.2629 -594043.56 495508.084 98535.4789  1603.1421
 813500     .8135  52107.0013 -547256.99 52508.6491 -599765.64 599363.988 401.647802  1750.2883
 814000      .814  152882.183 -529307.82 55113.8073 -584421.63 682190.008 -97768.376 1837.12691
 814500     .8145  248265.482 -492674.84 55817.4771 -548492.31 740940.319   -192448. 1860.58257
 815000      .815  334823.674  -438590.5 54594.8253 -493185.33 773414.175 -280228.85 1819.82751
 815500     .8155  409439.993  -368914.3 51489.2994  -420403.6 778354.291 -357950.69 1716.30998
 816000      .816   469432.62 -286075.99 46611.0563 -332687.05 755508.611 -422821.56 1553.70188
 816500     .8165  512655.352  -192995.2 40133.0254 -233128.22 705650.547 -472522.33 1337.76751
 817000      .817  537576.111 -92979.284 32284.7544 -125264.04 630555.395 -505291.36 1076.15848
 817500     .8175  543330.255 10396.7236 23344.2576 -12947.534 532933.532   -519986. 778.141919
 818000      .818  529747.171 113423.361 13628.1618 99795.1997  416323.81 -516119.01  454.27206
 818500     .8185  497350.033 212396.959 3480.49709 208916.462 284953.074 -493869.54  116.01657
 819000      .819  447329.897  303760.36 -6739.4707 310499.831 143569.537 -454069.37 -224.64902
 819500     .8195   381496.33 384237.483 -16669.939 400907.422 -2741.1531 -398166.27 -555.66464
 820000       .82  302207.475  450955.54 -25959.354 476914.893 -148748.06 -328166.83 -865.31179
 820500     .8205  212282.939 501549.678 -34278.833 535828.511 -289266.74 -246561.77 -1142.6278
 821000      .821  114903.023 534245.996 -41333.797 575579.793 -419342.97 -156236.82 -1377.7932
 821500     .8215  13497.8764 547920.314 -46874.392 594794.705 -534422.44 -60372.268 -1562.4797
 822000      .822  -88369.956 542131.465 -50704.338 592835.803 -630501.42 37665.6181 -1690.1446
 822500     .8225  -187126.24 517129.163 -52687.902 569817.065  -704255.4 134438.335 -1756.2634
 823000      .823  -279305.69 473837.541 -52754.724 526592.264 -753143.23 226550.969 -1758.4908
 823500     .8235  -361669.37 413816.225 -50902.338 464718.563 -775485.59 310767.029 -1696.7446
 824000      .824  -431315.36 339201.311 -47196.289 386397.599 -770516.67 384119.069 -1573.2096
 824500     .8245  -485779.62 252628.832 -41767.835 294396.667 -738408.46  444011.79 -1392.2612
 825000      .825  -523123.47 157143.462 -34809.312 191952.773 -680266.93 488314.154 -1160.3104
 825500     .8255  -542004.45 56095.1572 -26567.328 82662.4851  -598099.6 515437.119  -885.5776
 826000      .826  -541727.76 -46973.455 -17334.019 -29639.435 -494754.31 524393.741 -577.80065
 826500     .8265  -522275.47 -148446.07 -7436.6867 -141009.39  -373829.4 514838.785 -247.88956
 827000      .827  -484311.82   -244755.   2773.824 -247528.82 -239556.83 487085.648 92.4608001
 827500     .8275  -429163.62 -332503.31 12935.5743 -345438.89 -96660.302 442099.191 431.185812
 828000      .828  -358775.77 -408583.29 22688.3809 -431271.67 49807.5172 381464.149 756.279365
 828500     .8285  -275643.29 -470286.97 31686.5937 -501973.56 194643.682 307329.881 1056.21979
 829000      .829  -182722.01 -515404.94 39611.3512  -555016.3 332682.931 222333.365 1320.37837
 829500     .8295  -83321.543 -542309.06 46181.8773 -588490.93 458987.513 129503.421 1539.39591
 830000       .83  19015.3912 -550015.41 51165.4189 -601180.83 569030.805 32150.0277 1705.51396
 830500     .8305  120642.198 -538224.47  54385.474 -592609.94 658866.664 -66256.724 1812.84913
 831000      .831  217941.125 -507335.87 55728.0231 -563063.89 725276.993  -162213.1 1857.60077
 831500     .8315  307454.121 -458436.94 55145.5458 -513582.48 765891.057 -252308.58 1838.18486
 832000      .832  386006.821 -393264.73 52658.6841 -445923.42 779271.553 -333348.14 1755.28947
 832500     .8325  450821.085 -314143.14 48355.4972 -362498.63 764964.222 -402465.59 1611.84991
 833000      .833  499612.184 -223897.46 42388.3362 -266285.79 723509.641 -457223.85 1412.94454
 833500     .8335  530667.463 -125750.19   34968.45 -160718.64 656417.655 -495699.01   1165.615
 834000      .834  542904.136 -23202.416  26358.512 -49560.928 566106.552 -516545.62 878.617067
 834500     .8345  535904.691 80094.2745 16863.3321 63230.9423 455810.416 -519041.36 562.111072
 835000      .835  509929.119 180470.034 6819.07797 173650.956 329459.085 -503110.04 227.302599
 835500     .8355   465903.97 274368.163  -3418.615 277786.778 191535.807 -469322.58 -113.95383
 836000      .836  405388.827 358470.788 -13487.226 371958.014 46918.0392 -418876.05  -449.5742
 836500     .8365  330521.476 429814.538 -23030.182 452844.721 -99293.063 -353551.66 -767.67274
 837000      .837  243943.539 485892.481 -31709.489  517601.97 -241948.94 -275653.03  -1056.983
 837500     .8375  148708.958 524739.299 -39217.705 563957.004 -376030.34 -187926.66 -1307.2568
 838000      .838  48178.1538 544997.316 -45288.852 590286.168 -496819.16 -93467.006 -1509.6284
 838500     .8385  -54098.773 545961.643 -49707.845 595669.488 -600060.42 4390.92833 -1656.9282
 839000      .839  -154506.05 527603.305 -52318.134 579921.439 -682109.36 102187.916 -1743.9378
 839500     .8395   -249489.3 490569.788 -53027.262 543597.051 -740059.09 196462.039 -1767.5754
 840000       .84  -335681.32 436162.991 -51810.157 487973.148 -771844.31 283871.163 -1727.0052
 840500     .8405  -410022.04  366295.16 -48710.019 415005.179  -776317.2 361312.019 -1623.6673
 841000      .841   -469868.3 283423.956 -43836.795 327260.751 -753292.26 426031.506 -1461.2265
 841500     .8415  -513089.27 190468.441 -37363.274 227831.715 -703557.71 475725.994 -1245.4425
 842000      .842  -538143.76  90708.449 -29518.959 120227.408 -628852.21 508624.804 -983.96529
 842500     .8425  -544136.49 -12329.554 -20581.916 8252.36241 -531806.93  523554.57 -686.06387
 843000      .843  -530850.87 -114996.39 -10868.916 -104127.47 -415854.49 519981.957 -362.29719
 843500     .8435  -498757.25 -213649.57 -724.19592 -212925.38 -285107.68 498033.057 -24.139864
 844000      .844  -448995.99 -304783.59 9492.74043 -314276.33  -144212.4 458488.729 316.424681
 844500     .8445  -383336.25 -385156.08 19419.8641 -404575.95 1819.82962 402756.117 647.328805
 845000      .845   -304112.1  -451905.2 28705.4425 -480610.65 147793.101 332817.546 956.848082
 845500     .8455  -214138.33 -502653.45 37020.4924 -539673.94  288515.12 251158.824 1234.01641
 846000      .846  -116609.34 -535593.95 44070.4244 -579664.37 418984.604 160679.767 1469.01415
 846500     .8465  -14984.872 -549555.77 49605.4669 -599161.23 534570.894 64590.3392 1653.51556
 847000      .847  87133.2415 -544045.81 53429.5023 -597475.32 631179.055 -33703.739 1780.98341
 847500     .8475  186128.772 -519265.74  55407.006 -574672.75 705394.517 -130721.77  1846.9002
 848000      .848  278498.807 -476103.48 55467.8417 -531571.32 754602.289 -223030.97 1848.92806
 848500     .8485  360976.999 -416099.88 53609.7452 -469709.62 777076.874 -307367.25 1786.99151
 849000      .849  430648.186 -341392.04 49898.4077 -391290.45 772040.227 -380749.78 1663.28026
 849500     .8495  485050.501 -254635.74 44465.1563  -299100.9  739686.24 -440585.34 1482.17188
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      37       1      41
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  522261.562 -158909.86 37502.3106 -196412.17 681171.422 -484759.25 1250.07702
 850500     .8505  540965.857 -57606.594 29256.3798 -86862.974 598572.451 -511709.48 975.212661
 851000      .851  540501.029 45688.6943 20019.3392 25669.3551 494812.335 -520481.69 667.311307
 851500     .8515  520881.461 147323.718 10118.2933 137205.424 373557.743 -510763.17 337.276443
 852000      .852  482798.269 243707.308 -96.108828 243803.417  239090.96 -482894.38 -3.2036276
 852500     .8525  427595.606 331434.983 -10262.096 341697.078 96160.6233  -437857.7 -342.06986
 853000      .853  357223.958 407407.866 -20019.594  427427.46 -50183.908 -377243.55  -667.3198
 853500     .8535  274171.929  468941.05  -29022.99  497964.04 -194769.12 -303194.92   -967.433
 854000      .854   181378.78 513857.768 -36953.382  550811.15 -332478.99 -218332.16 -1231.7794
 854500     .8545  82130.7239 540566.181 -43529.886 584096.067 -458435.46 -125660.61 -1450.9962
 855000      .855  -20055.423 548116.085 -48519.591 596635.676 -568171.51 -28464.167 -1617.3197
 855500     .8555  -121557.08 536233.432 -51745.817 587979.248 -657790.51 69811.2645 -1724.8606
 856000      .856  -218774.77 505331.286 -53094.374  558425.66 -724106.05 165680.395 -1769.8125
 856500     .8565  -308260.31 456496.587 -52517.607 509014.194 -764756.89 255742.701 -1750.5869
 857000      .857  -386839.71 391452.952 -50036.078 441489.029 -778292.66  336803.63 -1667.8693
 857500     .8575  -451726.24 312500.618 -45737.833 358238.451 -764226.86 405988.411 -1524.5944
 858000      .858  -500619.63 222435.511 -39775.277 262210.789 -723055.14 460844.349 -1325.8426
 858500     .8585  -531787.68 124450.222 -32359.768  156809.99 -656237.91 499427.915 -1078.6589
 859000      .859  -544127.63 22020.4364 -23754.121 45774.5573 -566148.07 520373.511 -791.80403
 859500     .8595  -537204.83 -81219.064 -14263.301 -66955.763 -455985.76 522941.525 -475.44336
 860000       .86  -511267.64 -181604.26 -4223.6147 -177380.65 -329663.38 507044.029 -140.78716
 860500     .8605  -467238.11 -275572.83 6009.19938 -281582.03 -191665.28 473247.311 200.306646
 861000      .861  -406678.68 -359791.34 16072.5702 -375863.91 -46887.347 422751.254 535.752341
 861500     .8615  -331736.45 -431273.95 25609.9327 -456883.88 99537.4979 357346.382 853.664424
 862000      .862  -245066.82 -487488.51 34283.3538 -521771.86 242421.682 279350.178 1142.77846
 862500     .8625  -149739.44 -526446.05 41785.4991 -568231.55  376706.61 191524.937 1392.84997
 863000      .863  -49129.577 -546770.72  47850.517 -594621.23  497641.14 96980.0942 1595.01723
 863500     .8635  53201.0474  -547747.7  52263.455 -600011.15 600948.743 -937.59244 1742.11517
 864000      .864  153630.023  -529347.6 54867.8748 -584215.47 682977.619 -98762.148 1828.92916
 864500     .8645  248602.097 -492226.62 55571.3966 -547798.01 740828.713  -193030.7 1852.37989
 865000      .865  334754.717  -437702.6 54348.9756 -492051.57 772457.315 -280405.74 1811.63252
 865500     .8655  409036.873 -367707.95 51243.7929 -418951.74 776744.818 -357793.08 1708.12643
 866000      .866  468817.073 -284721.11  46365.731 -331086.84 753538.181 -422451.34 1545.52437
 866500     .8665   511976.63 -191679.07  39887.484 -231566.56 703655.701 -472089.15  1329.5828
 867000      .867  536984.938 -91873.865 32038.4425 -123912.31 628858.803  -504946.5 1067.94808
 867500     .8675  542954.031 11163.3362 23096.5677 -11933.231 531790.695 -519857.46 769.885589
 868000      .868  529670.413 113786.549 13378.5438 100408.005 415883.865 -516291.87 445.951458
 868500     .8685  497602.984 212363.478 3228.55681 209134.922 285239.505 -494374.43  107.61856
 869000      .869  447886.701 303403.729 -6993.9013 310397.631 144482.971  -454880.6 -233.13004
 869500     .8695  382282.531 383682.252 -16926.772 400609.024 -1399.7216  -399209.3 -564.22572
 870000       .87  303115.075 450353.679 -26218.258 476571.937  -147238.6 -329333.33 -873.94193
 870500     .8705  213190.094 501053.459 -34539.291  535592.75 -287863.37 -247729.39 -1151.3097
 871000      .871  115694.877 533982.153 -41595.188 575577.341 -418287.28 -157290.06 -1386.5063
 871500     .8715  14085.0321 547969.787 -47136.092 595105.879 -533884.76 -61221.124 -1571.2031
 872000      .872  -88038.232 542517.898  -50965.82 593483.718 -630556.13 37072.4118 -1698.8607
 872500     .8725  -187055.94 517817.663 -52948.815 570766.478 -704873.61  134107.13 -1764.9605
 873000      .873  -279459.75 474743.417 -53014.941 527758.358 -754203.17 226444.811 -1767.1647
 873500     .8735  -361976.26 414821.732 -51161.966 465983.698   -776798. 310814.297 -1705.3989
 874000      .874  -431682.96 340177.172 -47455.643 387632.815 -771860.13 384227.319 -1581.8548
 874500     .8745  -486111.58 253456.679  -42027.37 295484.049 -739568.26 444084.208 -1400.9123
 875000      .875  -523335.31  157735.33 -35069.544 192804.874 -681070.64 488265.761 -1168.9848
 875500     .8755  -542036.81 56406.9037 -26828.738 83235.6421 -598443.71  515208.07 -894.29128
 876000      .876  -541554.65 -46936.794 -17596.975 -29339.819 -494617.86 523957.677 -586.56583
 876500     .8765  -521906.56 -148633.49 -7701.3759 -140932.12 -373273.06  514205.18 -256.71253
 877000      .877  -483788.67 -245080.35 2507.41919 -247587.77 -238708.32 486296.089 83.5806397
 877500     .8775  -428550.91 -332861.52 12667.6742  -345529.2 -95689.388 441218.585 422.255807
 878000      .878  -358149.24 -408869.01 22419.3691 -431288.38 50719.7698 380568.607 747.312302
 878500     .8785  -275076.52 -470412.36 31416.9527 -501829.32 195335.846 306493.471 1047.23176
 879000      .879  -182274.42 -515313.65 39341.5842 -554655.23 333039.228 221616.005 1311.38614
 879500     .8795   -83029.41 -541984.17 45912.4284  -587896.6 458954.758 128941.838 1530.41428
 880000       .88  19143.5089 -549480.44 50896.6059 -600377.04 568623.948  31753.097 1696.55353
 880500     .8805  120625.193 -537537.41 54117.4447 -591654.86 658162.604 -66507.749 1803.91482
 881000      .881  217820.539  -506577.8 55460.7405 -562038.54 724398.343  -162359.8 1848.69135
 881500     .8815  307285.879 -457697.24  54878.804 -512576.04 764983.115 -252407.08 1829.29347
 882000      .882  385851.087 -392625.62 52392.1517 -445017.78  778476.71 -333458.93 1746.40506
 882500     .8825  450732.032 -313666.21 48088.7793 -361754.99 764398.244 -402643.25 1602.95931
 883000      .883  499629.384  -223614.3 42121.0445 -265735.35 723243.687 -457508.34 1404.03482
 883500     .8835  530810.224 -125658.53  34700.269  -160358.8 656468.752 -496109.95 1156.67563
 884000      .884  543169.553 -23268.116  26089.251 -49357.367 566437.668  -517080.3   869.6417
 884500     .8845  536269.499 79929.9099 16592.9543 63336.9556 456339.589 -519676.54 553.098477
 885000      .885  510354.826 180279.227 6547.70327 173731.523 330075.599 -503807.12 218.256776
 885500     .8855  466344.198 274223.873 -3690.7326 277914.606 192120.325 -470034.93 -123.02442
 886000      .886  405797.521 358434.435 -13759.743 372194.177  47363.086 -419557.26 -458.65809
 886500     .8865  330860.544 429926.251 -23302.721 453228.972 -99065.707 -354163.27 -776.75738
 887000      .887  244188.709 486165.407   -31981.7 518147.107  -241976.7 -276170.41 -1066.0567
 887500     .8875  148852.958 525158.717  -39489.32 564648.037 -376305.76 -188342.28 -1316.3107
 888000      .888  48230.8727 545524.465 -45559.719 591084.184 -497293.59 -93790.592 -1518.6573
 888500     .8885  -54113.005 546541.402 -49977.949 596519.351 -600654.41  4135.0555 -1665.9316
 889000      .889  -154553.42 528174.233 -52587.589 580761.823 -682727.65 101965.826 -1752.9196
 889500     .8895  -249532.74 491074.732 -53296.288  544371.02 -740607.47 196236.448 -1776.5429
 890000       .89   -335686.9 436558.452 -52079.031 488637.483 -772245.35 283607.869 -1735.9677
 890500     .8905  -409964.46 366557.911 -48979.032 415536.943 -776522.37 360985.427 -1632.6344
 891000      .891  -469734.56 283553.933 -44106.198 327660.131  -753288.5 425628.366 -1470.2066
 891500     .8915  -512880.09 190487.614  -37633.24 228120.853 -703367.71 475246.854 -1254.4413
 892000      .892   -537872.6 90656.0595 -29789.551  120445.61 -628528.66 508083.053 -992.98503
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      37       1      41
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925  -543826.48 -12404.412 -20853.086 8448.67348 -531422.07 522973.397 -695.10286
 893000      .893  -530530.37 -115043.47 -11140.511 -103902.96  -415486.9 519389.855 -371.35037
 893500     .8935   -498454.7 -213625.94 -995.98951 -212629.95 -284828.76 497458.714  -33.19965
 894000      .894  -448735.19 -304660.42 9221.01334 -313881.44 -144074.76   457956.2 307.367111
 894500     .8945  -383132.62  -384922.8 19148.4621 -404071.27 1790.18827 402281.079  638.28207
 895000      .895   -303970.6 -451570.33 28434.5782 -480004.91 147599.724 332405.181 947.819274
 895500     .8955   -214053.3  -502242.2 36750.3021  -538992.5   288188.9 250803.604 1225.01007
 896000      .896   -116566.1 -535143.22 43800.9509 -578944.17 418577.117  160367.05  1460.0317
 896500     .8965  -14962.738 -549107.36 49336.6588 -598444.02  534144.62 64299.3968 1644.55529
 897000      .897  87157.0784 -543639.21 53161.2284 -596800.44 630796.289  -33995.85 1772.04095
 897500     .8975  186175.283 -518931.63 55139.0821 -574070.72 705106.918  -131036.2  1837.9694
 898000      .898  278583.697 -475859.07 55200.0644 -531059.14 754442.768 -223383.63 1840.00215
 898500     .8985  361108.388 -415946.69 53341.9273 -469288.62 777055.081 -307766.46 1778.06424
 899000      .899    430825.7 -341316.48 49630.4096 -390946.89 772142.178 -381195.29 1654.34699
 899500     .8995  485265.862 -254612.09 44196.9071 -298808.99 739877.948 -441068.95 1473.23024
 900000       0.9  522500.477  -158905.2 37233.8181 -196139.02 681405.679 -485266.66 1241.12727
 900500     .9005  541210.805 -57586.677 28987.7263 -86574.403 598797.481 -512223.08 966.257542
 901000      .901  540734.427 45753.6878 19750.6658  26003.022  494980.74 -520983.76 658.355527
 901500     .9015   521088.65 147454.418 9849.77545 137604.643 373634.232 -511238.87 328.325848
 902000      .902  482969.822  243912.19 -364.29041  244276.48 239057.632 -483334.11 -12.143014
 902500     .9025   427728.61 331709.572 -10529.784 342239.355 96019.0383 -438258.39 -350.99279
 903000      .903  357322.115 407736.153 -20286.677 428022.829 -50414.037 -377608.79 -676.22256
 903500     .9035  274244.529 469298.751 -29289.417 498588.168 -195054.22 -303533.95  -976.3139
 904000      .904  181438.788 514216.802 -37219.168  551435.97 -332778.01 -218657.96 -1240.6389
 904500     .9045  82192.3511 540899.549 -43795.102 584694.651  -458707.2 -125987.45 -1459.8367
 905000      .905  -19979.205 548402.314 -48784.353 597186.666 -568381.52 -28805.148 -1626.1451
 905500     .9055  -121456.68 536459.873 -52010.259 588470.131 -657916.55 69446.4173 -1733.6753
 906000      .906  -218645.39 505495.766 -53358.627 558854.393 -724141.15  165286.76 -1778.6209
 906500     .9065   -308102.5 456607.231 -52781.776 509389.007 -764709.73 255320.721 -1759.3925
 907000      .907  -386658.94  391526.29 -50300.227 441826.517 -778185.23 336358.717 -1676.6742
 907500     .9075   -451531.7 312558.401 -46001.973 358560.375  -764090.1 405529.729 -1533.3991
 908000      .908   -500422.4 222500.811 -40039.369  262540.18 -722923.21 460383.033 -1334.6456
 908500     .9085  -531598.78 124543.518 -32623.729 157167.247  -656142.3 498975.053 -1087.4576
 909000      .909  -543956.09 22156.3422  -24017.84 46174.1826 -566112.44 519938.254 -800.59468
 909500     .9095   -537056.3 -81033.929 -14526.659 -66507.271 -456022.37 522529.639 -484.22196
 910000       .91   -511143.6 -181371.96 -4486.5008 -176885.45 -329771.65 506657.102 -149.55003
 910500     .9105  -467135.86 -275303.29 5746.86922 -281050.16 -191832.56 472882.727 191.562307
 911000      .911  -406592.03  -359500.3 15810.8422 -375311.14 -47091.732 422402.877 527.028072
 911500     .9115    -331657. -430980.04 25348.8105 -456328.85 99323.0384  357005.81  844.96035
 912000      .912   -244985.5 -487209.96 34022.8013 -521232.76 242224.456 279008.306 1134.09338
 912500     .9125  -149648.11 -526197.71  41525.449 -567723.16 376549.597 191173.559 1384.18163
 913000      .913  -49022.369 -546561.73 47590.8844 -594152.62 497539.362 96613.2532 1586.36281
 913500     .9135  53326.8605  -547580.3 52004.1527 -599584.45 600907.157 -1322.7078 1733.47176
 914000      .914  153773.728 -529217.09 54608.8284 -583825.92 682990.823   -99164.9 1820.29428
 914500     .9145  248759.858 -492122.55 55312.5564 -547435.11 740882.408  -193447.3 1843.75188
 915000      .915  334920.403 -437610.78 54090.3239 -491701.11 772531.186 -280830.08  1803.0108
 915500     .9155  409203.239 -367613.03 50985.3458 -418598.38 776816.271 -358217.89 1699.51153
 916000      .916  468977.062  -284609.2 46107.5343 -330716.74 753586.267 -422869.53 1536.91781
 916500     .9165  512124.572 -191539.98 39629.6046 -231169.58 703664.552 -472494.97 1320.98682
 917000      .917  537117.451 -91702.581 31780.9567 -123483.54 628820.032 -505336.49 1059.36522
 917500     .9175  543070.476 11366.0693 22839.5491  -11473.48 531704.407 -520230.93 761.318303
 918000      .918  529772.859 114014.672 13122.0517  100892.62 415758.187 -516650.81 437.401722
 918500     .9185  497695.709 212606.914   2972.628 209634.286 285088.795 -494723.08 99.0875999
 919000      .919  447975.343 303650.278 -7249.2568 310899.535 144325.064  -455224.6 -241.64189
 919500     .9195  382373.048 383919.742  -17181.57 401101.312 -1546.6939 -399554.62   -572.719
 920000       .92  303212.709 450571.991 -26472.537 477044.528 -147359.28 -329685.25  -882.4179
 920500     .9205   213298.51 501246.108 -34793.102 536039.211  -287947.6 -248091.61 -1159.7701
 921000      .921  115815.617  534147.17 -41848.587 575995.757 -418331.55  -157664.2 -1394.9529
 921500     .9215  14217.3623 548109.805 -47389.128 595498.933 -533892.44  -61606.49 -1579.6376
 922000      .922  -87897.079 542639.464  -51218.53 593857.993 -630536.54 36678.5492 -1707.2843
 922500     .9225  -186910.19 517929.934 -53201.215 571131.148 -704840.12 133708.975 -1773.3738
 923000      .923  -279314.27 474856.491 -53267.026 528123.516 -754170.76 226047.245 -1775.5675
 923500     .9235  -361835.72 414944.915 -51413.713 466358.627 -776780.63 310422.005 -1713.7904
 924000      .924  -431551.01  340317.47 -47707.011  388024.48 -771868.48 383844.001 -1590.2337
 924500     .9245   -485990.3 253617.752 -42278.313 295896.065 -739608.05  443711.99 -1409.2771
 925000      .925  -523224.93 157917.069 -35320.015 193237.083   -681142. 487904.916 -1177.3338
 925500     .9255  -541935.76 56605.6517 -27078.698 83684.3498 -598541.41 514857.058 -902.62327
 926000      .926   -541459.9 -46727.434 -17846.396 -28881.038 -494732.47 523613.504 -594.87988
 926500     .9265  -521814.23 -148421.44 -7950.2492 -140471.19 -373392.79  513863.98 -265.00831
 927000      .927  -483694.74 -244873.64 2259.08786 -247132.73  -238821.1 485953.828 75.3029287
 927500     .9275   -428451.9 -332666.97 12419.8641 -345086.83 -95784.925  440871.76 413.995471
 928000      .928  -358042.77 -408691.11 22172.0499 -430863.16 50648.3449 380214.818  739.06833
 928500     .9285  -274961.69  -470252.7 31170.0902 -501422.79 195291.019 306131.776 1039.00301
 929000      .929  -182151.86 -515170.77 39095.1465 -554265.92 333018.909  221247.01 1303.17155
 929500     .9295  -82901.126   -541854. 45666.3911 -587520.39 458952.874 128567.517 1522.21304
 930000       .93  19274.5681 -549357.11 50650.9562 -600008.06 568631.676 31376.3881 1688.36521
 930500     .9305  120755.673 -537414.33 53872.1827 -591286.51    658170. -66883.491 1795.73942
 931000      .931  217947.275  -506448.8 55215.8788 -561664.68 724396.074  -162731.4 1840.52929
 931500     .9315  307406.425 -457557.57 54634.3649 -512191.94 764963.996 -252772.06  1821.1455
 932000      .932    385964.1  -392472.7 52148.1631 -444620.86   778436.8 -333815.94  1738.2721
 932500     .9325  450837.449 -313499.89 47845.2702 -361345.16 764337.336 -402992.18 1594.84234
 933000      .933  499728.369 -223436.78   41878.04 -265314.82 723165.148 -457850.33 1395.93467
 933500     .9335  530904.913 -125473.85 34457.7869 -159931.64 656378.767 -496447.13  1148.5929
 934000      .934  543262.647 -23081.403 25847.2993 -48928.703  566344.05 -517415.35 861.576643
 934500     .9345  536363.775 80113.3952 16351.5307 63761.8645  456250.38 -520012.24 545.051024
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      37       1      41
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  510452.665 180454.958  6306.7965 174148.162 329997.707 -504145.87  210.22655
 935500     .9355  466447.196 274388.779 -3931.1403 278319.919 192058.417 -470378.34 -131.03801
 936000      .936  405906.259 358587.332 -13999.672 372587.004 47318.9277 -419905.93 -466.65573
 936500     .9365  330974.538 430067.938 -23542.192  453610.13   -99093.4 -354516.73 -784.73973
 937000      .937   244306.54 486298.424 -32220.728 518519.152 -241991.88 -276527.27 -1074.0243
 937500     .9375   148972.56 525286.819 -39727.914 565014.732 -376314.26 -188700.47 -1324.2638
 938000      .938  48349.9127 545651.931  -45797.88 591449.811 -497302.02 -94147.793  -1526.596
 938500     .9385  -53996.718 546672.289 -50215.671 596887.959 -600669.01 3781.04723 -1673.8557
 939000      .939  -154441.57 528311.708 -52824.859 581136.567 -682753.27 101616.708 -1760.8286
 939500     .9395  -249426.24 491220.591 -53533.089  544753.68 -740646.83 195893.153 -1784.4363
 940000       .94  -335585.79 436712.899 -52315.346 489028.245 -772298.69 283270.445 -1743.8449
 940500     .9405  -409867.91  366719.61 -49214.846 415934.456 -776587.52 360653.066 -1640.4949
 941000      .941  -469641.09 283720.318   -44341.5 328061.819 -753361.41 425299.588   -1478.05
 941500     .9415   -512787.8 190655.391 -37868.024 228523.415  -703443.2  474919.78 -1262.2675
 942000      .942  -537779.57 90821.7952 -30023.819 120845.615 -628601.36 507755.749  -1000.794
 942500     .9425  -543731.04 -12243.704 -21086.844 8843.14042 -531487.34 522644.198 -702.89481
 943000      .943   -530431.4 -114889.85  -11373.77 -103516.08 -415541.55 519057.634 -379.12567
 943500     .9435  -498351.81 -213480.26 -1228.7615  -212251.5 -284871.55 497123.048 -40.958715
 944000      .944  -448628.69 -304522.23 8988.71618 -313510.94 -144106.46 457617.406 299.623873
 944500     .9445   -383023.5 -384790.51   18916.63 -403707.14 1767.00924 401940.126 630.554334
 945000      .945  -303860.29 -451441.51 28203.2053 -479644.72 147581.223 332063.496 940.106845
 945500     .9455  -213943.42  -502114.1 36519.3873 -538633.49 288170.678 250462.809 1217.31291
 946000      .946  -116458.18 -535013.17 43570.4978 -578583.67 418554.989 160028.679 1452.34993
 946500     .9465  -14857.967 -548973.27 49106.6745 -598079.94 534115.302 63964.6417 1636.88915
 947000      .947  87258.0462 -543499.86 52931.7226 -596431.58 630757.908 -34326.324 1764.39075
 947500     .9475  186272.406 -518786.84 54910.0649 -573696.91 705059.247 -131362.34  1830.3355
 948000      .948  278677.527 -475709.66 54971.5449  -530681.2 754387.183 -223705.98 1832.38483
 948500     .9485  361199.947 -415794.29 53113.9119  -468908.2 776994.239 -308086.04 1770.46373
 949000      .949   430916.29 -341163.22 49402.9012 -390566.12  772079.51 -381513.39 1646.76337
 949500     .9495   485356.83 -254460.21  43969.905 -298430.11 739817.036 -441386.92  1465.6635
 950000       .95  522592.988 -158756.66 37007.3181 -195763.98  681349.65 -485585.67 1233.57727
 950500     .9505  541305.656 -57442.847 28761.7219 -86204.569 598748.503 -512543.93 958.724063
 951000      .951  540831.933 45892.2238 19525.1493 26367.0745 494939.709 -521306.78  650.83831
 951500     .9515   521188.61  147587.92 9624.73927  137963.18 373600.691 -511563.87 320.824642
 952000      .952  483071.582 244041.669 -588.85229 244630.522 239029.913 -483660.43  -19.62841
 952500     .9525  427831.193 331836.583 -10753.875 342590.458 95994.6102 -438585.07 -358.46249
 953000      .953  357424.401 407862.499 -20510.298 428372.797 -50438.098  -377934.7  -683.6766
 953500     .9535   274345.45 469426.171 -29512.567 498938.737 -195080.72 -303858.02 -983.75222
 954000      .954  181537.503 514346.678 -37441.841 551788.519 -332809.17 -218979.34 -1248.0614
 954500     .9545  82288.3797 541032.696 -44017.294  585049.99 -458744.32 -126305.67 -1467.2431
 955000      .955  -19885.923 548538.874 -49006.056  597544.93  -568424.8 -29120.133 -1633.5352
 955500     .9555  -121365.79 536599.328 -52231.469 588830.798 -657965.12 69134.3205  -1741.049
 956000      .956  -218556.21 505637.064 -53579.341 559216.406 -724193.28 164976.871  -1785.978
 956500     .9565  -308014.15 456748.989 -53001.993 509750.982 -764763.14 255012.155 -1766.7331
 957000      .957  -386570.49 391667.049 -50519.947 442186.996 -778237.54  336050.54 -1683.9982
 957500     .9575  -451442.32 312696.874   -46221.2 358918.074  -764139.2 405221.122 -1540.7067
 958000      .958  -500331.52 222636.092 -40258.107 262894.198 -722967.62 460073.417 -1341.9369
 958500     .9585  -531506.16 124675.213 -32841.982 157517.195 -656181.37 498664.176 -1094.7327
 959000      .959  -543861.83  22284.609 -24235.614  46520.223 -566146.44 519626.217  -807.8538
 959500     .9595  -536960.82 -80908.439 -14743.957 -66164.482 -456052.38 522216.861 -491.46523
 960000       .96  -511047.56 -181248.23 -4703.3255  -176544.9 -329799.33 506344.235 -156.77752
 960500     .9605  -467040.01 -275180.15 5530.51722 -280710.67 -191859.86 472570.532 184.350574
 961000      .961  -406497.13 -359376.61 15594.9641 -374971.57 -47120.521 422092.095 519.832138
 961500     .9615  -331563.63 -430854.88  25133.409 -455988.29 99291.2507 356697.038   837.7803
 962000      .962  -244894.02  -487082.8 33807.8796 -520890.68 242188.772 278701.904 1126.92932
 962500     .9625  -149558.59 -526068.43 41311.0106 -567379.45 376509.845   190869.6 1377.03369
 963000      .963  -48934.595 -546430.68 47376.9321 -593807.61 497496.087 96311.5269 1579.23107
 963500     .9635  53413.3342 -547448.16 51790.6881 -599238.84  600861.49 -1622.6461 1726.35627
 964000      .964  153859.496 -529084.77 54395.8519 -583480.62 682944.263 -99463.644 1813.19506
 964500     .9645  248845.555 -491990.99 55100.0668 -547091.06 740836.548 -193745.49 1836.66889
 965000      .965  335006.599 -437480.84 53878.3189 -491359.16 772487.442 -281128.28 1795.94396
 965500     .9655  409290.346 -367485.31 50773.8221 -418259.13 776775.654 -358516.52 1692.46074
 966000      .966  469065.273 -284483.96 45896.4884 -330380.45 753549.233 -423168.78 1529.88295
 966500     .9665  512213.842 -191417.11 39419.0332 -230836.15 703630.955 -472794.81 1313.96777
 967000      .967  537207.514 -91581.667 31570.8572 -123152.52 628789.182 -505636.66 1052.36191
 967500     .9675  543160.905 11485.6926 22629.9199 -11144.227 531675.212 -520530.99 754.330662
 968000      .968  529863.142 114133.781 12912.8924 101220.889 415729.361 -516950.25 430.429746
 968500     .9685   497785.34 212726.262 2763.93933 209962.322 285059.078  -495021.4 92.1313109
 969000      .969  448063.906 303770.466 -7457.4733  311227.94  144293.44 -455521.38 -248.58244
 969500     .9695  382460.283 384041.131 -17389.313 401430.443 -1580.8477  -399849.6 -579.64375
 970000       .97  303298.547 450694.651 -26679.803 477374.455  -147396.1 -329978.35 -889.32678
 970500     .9705  213383.072 501369.824 -34999.891 536369.715 -287986.75 -248382.96  -1166.663
 971000      .971  115899.188  534271.49 -42054.898 576326.388  -418372.3 -157954.09 -1401.8299
 971500     .9715   14300.334 548234.135 -47594.961 595829.096  -533933.8 -61895.295 -1586.4987
 972000      .972  -87814.278 542763.171 -51423.886 594187.057 -630577.45 36390.3922 -1714.1295
 972500     .9725  -186827.17 518052.458 -53406.096 571458.555 -704879.63 133421.072 -1780.2032
 973000      .973  -279230.74 474977.436 -53471.435 528448.871 -754208.17 225759.302 -1782.3812
 973500     .9735  -361751.52 415064.105 -51617.653 466681.757 -776815.63 310133.872 -1720.5884
 974000      .974  -431466.17 340434.969 -47910.484 388345.453 -771901.14 383555.685 -1597.0161
 974500     .9745  -485904.97 253733.841 -42481.321 296215.162 -739638.81 443423.651  -1416.044
 975000      .975  -523139.39 158032.187 -35522.559 193554.746 -681171.57 487616.828 -1184.0853
 975500     .9755  -541850.34 56720.3127 -27280.779 84001.0915 -598570.65 514569.559 -909.35929
 976000      .976  -541374.95 -46612.731 -18048.013 -28564.717 -494762.22 523326.936 -601.60044
 976500     .9765  -521730.03  -148306.3 -8151.4015 -140154.89 -373423.74 513578.629 -271.71338
 977000      .977  -483611.48 -244757.81 2058.40123 -246816.21 -238853.67 485669.883 68.6133743
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      37       1      41
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775  -428369.64 -332550.41 12219.6442 -344770.05 -95819.235 440589.285 407.321473
 978000      .978  -357961.45 -408573.96 21972.2973 -430546.25 50612.5072 379933.746  732.40991
 978500     .9785  -274881.12 -470135.25 30970.8051 -501106.06  195254.13 305851.929 1032.36017
 979000      .979   -182071.8 -515053.42 38896.3282 -553949.75 332981.616 220968.133 1296.54427
 979500     .9795  -82821.285 -541737.17 45468.0386 -587205.21 458915.884 128289.324 1515.60129
 980000       .98   19354.455 -549241.17 50453.0676 -599694.24 568595.625 31098.6126 1681.76892
 980500     .9805   120835.81 -537299.55  53674.756  -590974.3 658135.357 -67161.054 1789.15853
 981000      .981  218027.772  -506335.3 55018.9118 -561354.21 724363.068 -163008.86 1833.96373
 981500     .9815  307487.288  -457445.3 54437.8557 -511883.16 764932.589 -253049.43 1814.59519
 982000      .982  386045.233 -392361.48 51952.1102 -444313.59 778406.713 -334093.12 1731.73701
 982500     .9825  450918.677 -313389.42 47649.6724  -361039.1 764308.101   -403269. 1588.32241
 983000      .983  499809.472 -223326.73  41682.897 -265009.63 723136.203 -458126.58  1389.4299
 983500     .9835  530985.666 -125363.89 34263.0985 -159626.98 656349.551 -496722.57 1142.10328
 984000      .984  543342.853 -22971.246 25653.0659 -48624.311 566314.099 -517689.79 855.102198
 984500     .9845  536443.303 80223.9048 16157.7529 64066.1519 456219.398 -520285.55 538.591763
 985000      .985  510531.464 180565.854 6113.47464 174452.379  329965.61 -504417.99 203.782488
 985500     .9855  466525.301 274499.969  -4124.006 278623.975 192025.333 -470649.31 -137.46687
 986000      .986  405983.781 358698.619 -14192.082 372890.701 47285.1623 -420175.86 -473.06939
 986500     .9865   331051.64  430179.06 -23734.147 453913.207  -99127.42 -354785.79 -791.13822
 987000      .987  244383.408   486409.1 -32412.228 518821.328 -242025.69 -276795.64 -1080.4076
 987500     .9875  149049.371 525396.798 -39918.962  565315.76 -376347.43 -188968.33 -1330.6321
 988000      .988  48426.8068 545761.037 -45988.477 591749.514 -497334.23 -94415.284 -1532.9492
 988500     .9885  -53919.661 546780.439 -50405.819 597186.258  -600700.1 3513.84213  -1680.194
 989000      .989  -154364.34  528418.93 -53014.559 581433.489 -682783.26 101349.776  -1767.152
 989500     .9895  -249348.89 491327.008 -53722.343 545049.351  -740675.9 195626.549 -1790.7448
 990000       .99  -335508.43 436818.705 -52504.156  489322.86 -772327.14 283004.276 -1750.1385
 990500     .9905  -409790.69 366825.034 -49403.211 416228.245 -776615.72 360387.475 -1646.7737
 991000      .991  -469564.14 283825.586 -44529.421 328355.007 -753389.73 425034.722  -1484.314
 991500     .9915  -512711.27 190760.683 -38055.501 228816.184 -703471.95 474655.771 -1268.5167
 992000      .992  -537703.54  90927.224 -30210.851 121138.075 -628630.76 507492.687 -1007.0284
 992500     .9925  -543655.55 -12138.113 -21273.432 9135.31899 -531517.44 522382.122  -709.1144
 993000      .993  -530356.44 -114784.16 -11559.914 -103224.24 -415572.28 518796.526 -385.33046
 993500     .9935   -498277.3 -213374.59 -1414.4612 -211960.13 -284902.71  496862.84 -47.148706
 994000      .994  -448554.53 -304416.77 8803.45954 -313220.23 -144137.77 457357.993 293.448651
 994500     .9945  -382949.57 -384685.43 18731.8154 -403417.25  1735.8625 401681.386 624.393845
 995000      .995  -303786.48   -451337. 28018.8314 -479355.83 147550.521  331805.31 933.961045
 995500     .9955  -213869.63 -502010.27 36335.4525 -538345.72 288140.636 250205.082 1211.18175
 996000      .996  -116384.35 -534910.07 43387.0006 -578297.07 418525.719 159771.353 1446.23335
 996500     .9965  -14784.089 -548870.89 48923.6136  -597794.5 534086.801 63707.7029 1630.78712
 997000      .997  87331.9405 -543398.12 52749.0967 -596147.22 630730.061 -34582.844 1758.30322
 997500     .9975  186346.249 -518685.61 54727.8731 -573413.48 705031.857 -131618.38 1824.26244
 998000      .998  278751.227 -475608.78 54789.7863 -530398.56 754360.005 -223961.44 1826.32621
 998500     .9985  361273.407 -415693.62 52932.5863  -468626.2 776967.025 -308340.82 1764.41954
 999000      .999  430989.424 -341062.63 49222.0082 -390284.63 772052.049 -381767.42 1640.73361
 999500     .9995  485429.577 -254359.61 43789.4445 -298149.06 739789.191 -441640.13 1459.64815
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0   522665.32 -158656.05 36827.2897 -195483.34 681321.372 -485838.03 1227.57632

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  747193.663 860290.127 402092.098 926641.535 863088.686 884867.059 2311.84225
Times of maxima :     .703496    .706177    .010001     .70618    .732827     .70822    .015055
Variable minima :  -939746.19 -682263.92  -442115.3 -686173.23 -.147743E7 -812419.51 -2521.2196
Times of minima :     .708161    .711211    .002831    .711293    .707234    .703504    .704647

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   879501.416 860531.559  -442115.3 930547.498 -.150782E7 -871999.31 -2460.2615
Times of maxima :     .701582    .706228    .002831    .706227    .706885    .701587    .704368
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                   -912148.53 -634830.01  -442115.3  770623.77 -.126244E7 845984.237  2599.9624
Times of maxima :     .707869     .01355    .002831    .004212    .707785    .707891    .014587
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   -904931.46 769230.952 442609.267 842175.233 -.111689E7 876196.517 -2949.1769
Times of maxima :     .709276    .706637    .011143    .706635    .708092    .709395    .704068
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                   888617.668 656937.186  -442115.3  770623.77 -.140431E7 -918059.12 2667.69469
Times of maxima :     .702474    .721777    .002831    .004212     .70713    .702473    .014457
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                   -959558.78   688154.8  -442115.3  770623.77 -.138459E7 904103.358 -2490.3496
Times of maxima :     .708267    .722003    .002831    .004212    .707654    .708329    .705192
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   -833431.84 954128.125  -442115.3 .1024152E7 -.148613E7 -837919.28 -2410.2235
Times of maxima :      .70777    .705775    .002831    .705782    .706716    .702918    .704173
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   -915200.96 704927.264  -442115.3  770623.77 -.145052E7 -900882.85 -2474.7108
Times of maxima :     .708163    .721856    .002831    .004212    .707355    .702533    .704592
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                   -968127.38 886709.945 442550.122  942398.28 -.144388E7 920006.941 -2496.6649
Times of maxima :     .708429     .70645      .0111    .706447    .707362     .70847    .704816
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                   -865897.98 913587.769  -442115.3 971330.175  -.15068E7 -824842.09 2918.86196
Times of maxima :     .707896    .706243    .002831    .706237    .706909    .703184    .014165
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                   -936960.22 695239.483  -442115.3  770623.77 -.136235E7 883255.417 2495.88133
Times of maxima :     .708338    .721986    .002831    .004212    .707563    .708404    .014787
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                   -967480.72 948518.327  -442115.3 .1020266E7 -.125206E7 932421.052 2865.38428
Times of maxima :     .709068    .705782    .002831    .705748    .707221    .709117    .014158
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                   -810917.74 597690.864  442462.14  770623.77 -.123895E7 -826648.08 -2516.9206
Times of maxima :     .707494     .72168    .011075    .004212    .707286    .702642     .70659
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   865288.487 902309.639  -442115.3 959052.073 -.150974E7 -890652.65 2803.83492
Times of maxima :     .703098    .706292    .002831     .70629    .706976      .7031    .014305
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                    -959413.5 916559.203  -442115.3 987860.476 -.145766E7 906670.458 2731.26418
Times of maxima :     .708283    .706218    .002831    .706211     .70723    .708321    .014415
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   -982323.27 868839.608  -442115.3 930417.326 -.134663E7 943240.297 -2676.2295
Times of maxima :      .70889    .706817    .002831    .706807    .707593    .708952    .703263
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   -987604.74 742223.309  -442115.3 786340.049 -.134792E7 951430.532 -2463.5726
Times of maxima :     .708924    .706972    .002831    .706968    .707682    .708986    .705094
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                   -957427.73 .1002282E7  -442115.3 .1061522E7 -.137028E7 914330.538 -2580.4545
Times of maxima :     .708658    .706379    .002831    .706369    .707184    .708714     .70539
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   788889.141 739261.348  -442115.3 786295.008 -.130077E7 -802707.24 2564.66985
Times of maxima :     .702845    .706822    .002831    .706822    .706815    .702849    .014657
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                   -983859.06 687273.652  -442115.3  770623.77 -.129381E7 944897.728 -2517.7694
Times of maxima :     .708818    .722296    .002831    .004212    .708093    .708932    .705102
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                   882178.882 .1032463E7  -442115.3 .1099743E7 -.147416E7 -905986.32 -2462.3172
Times of maxima :     .702904    .705685    .002831    .705667    .706383    .702907    .704984
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                    -952753.8 .1030154E7  -442115.3 .1093504E7 -.134595E7 913999.786 -2658.2561
Times of maxima :     .708728     .70613    .002831    .706122    .707033    .709008     .70487
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   -953006.32 911494.663  -442115.3 976552.228  -.13777E7 908429.581 2734.43689
Times of maxima :     .708667    .706523    .002831    .706514    .707328    .708734     .01441
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   786054.512 777966.499  -442115.3 817418.802 -.141931E7 -808049.31 -2260.8052
Times of maxima :     .703264    .707046    .002831    .706833    .706826    .703267    .704984
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   -852746.87 964197.196  442574.28 .1027629E7 -.147631E7 -853876.64 -2297.9225
Times of maxima :     .708433    .706138     .01111    .706114    .707119    .703726    .705511
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   800696.925 .1054833E7  -442115.3 .1124494E7  -.13869E7  -854049.6 -2599.6178
Times of maxima :      .70267    .705157    .002831     .70513    .706423    .702705    .704299
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                   -838330.33 -688177.15  -442115.3  770623.77  -.12712E7 831568.582 2526.59567
Times of maxima :     .708268    .712248    .002831    .004212    .707807    .708285    .014731
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                   -798291.52 .1013988E7  -442115.3 .1083078E7  -.14665E7 -847551.05 -2448.9461
Times of maxima :      .70757     .70553    .002831    .705529    .706537    .702731    .704696
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   -952703.73 895265.192  -442115.3 970701.008 -966348.19 932000.923  -2881.104
Times of maxima :     .709682    .705832    .002831    .705824    .708048    .709731     .70414
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   -946127.01 .1049317E7  -442115.3 .1112838E7 -.135404E7 905334.416 -2689.1039
Times of maxima :     .708812    .705996    .002831    .705984    .706891    .708858    .704988
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   870269.463 745352.674  -442115.3 825706.575 -.131472E7 -891097.65 -2723.0132
Times of maxima :     .701831    .706525    .002831    .706512    .706592    .701827    .706161
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   -916110.74 748989.753  -442115.3 823622.775 -.148222E7 858949.738 2702.26312
Times of maxima :      .70814    .706537    .002831    .706525    .707272     .70818    .014458
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   -959870.27 977489.354  -442115.3 .1047453E7 -.143861E7 907169.059 -2606.2212
Times of maxima :     .708269    .706164    .002831    .706152    .706989      .7083    .705344
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   -874483.96 .1047391E7  -442115.3  .111725E7 -.144471E7 -851339.16 2636.75319
Times of maxima :     .707772    .705599    .002831    .705594    .706706    .703225    .014513
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   -979201.35 894573.218  -442115.3 962594.375 -.135415E7 937852.465 -2694.8072
Times of maxima :     .708772    .706703    .002831    .706691    .707497    .708825    .703162
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                   -969150.61 -774734.35  -442115.3 -785459.54 -.123228E7   937979.8 -2943.2008
Times of maxima :     .709208    .711718    .002831    .711756    .708063    .709283    .703847
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                   -909550.27 694303.352  -442115.3  770623.77 -.143731E7 -894331.73 -2485.3791
Times of maxima :     .708156    .721873    .002831    .004212     .70741    .702678    .704624
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                   -972370.27  902625.75  -442115.3 973265.137 -.144098E7 922204.647 2978.23182
Times of maxima :       .7084     .70635    .002831     .70634    .707307    .708439    .014082
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                   -999470.91 963527.505  -442115.3 .1040189E7 -.120106E7 957475.969 -2687.0572
Times of maxima :     .708846     .70531    .002831    .705307    .706922    .708905    .704593
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   -965924.92 930065.842  -442115.3 996198.685  -.13195E7 929706.851 2692.64636
Times of maxima :     .708953    .706574    .002831    .706561    .707379    .709016    .014465
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   -836897.55  946623.62  -442115.3 .1008515E7 -.150425E7   -838913. -2431.2322
Times of maxima :     .707759    .705999    .002831    .705995    .706769    .703082    .704083
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   -894725.51 931090.673  -442115.3  .100408E7 -.146946E7 837726.639 2786.74253
Times of maxima :     .708084    .705937    .002831    .705937    .706976    .708138    .014341
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   814026.104 992341.774  -442115.3 .1059983E7 -.147885E7 -845139.38 -2475.9292
Times of maxima :      .70244     .70553    .002831    .705506    .706614    .702456    .704858
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                   -913333.39 739005.567  -442115.3 792978.442 -.144223E7 872109.144 -2453.0198
Times of maxima :     .708433    .721927    .002831    .721954    .707415    .708444    .704898
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   876666.591 744346.032  -442115.3 817748.081 -.146838E7 -894923.82  2793.2854
Times of maxima :      .70199    .706666    .002831    .706657    .706979    .701989    .014328
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   -889549.79 888776.819  -442115.3  948082.64  -.14962E7 -865315.75 -2454.1154
Times of maxima :     .708275    .706307    .002831    .706241    .707128    .703176    .704682
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                   864334.706  600514.65 442609.267  770623.77 -.123241E7 -874686.27 -2318.5267
Times of maxima :     .702121    .721735    .011143    .004212      .7073    .702124    .704377
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                   862517.361 896601.889  -442115.3 953238.549 -.150786E7 -888122.45 2604.81638
Times of maxima :     .703138    .706331    .002831    .706264    .707032    .703141    .014577
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                   -916691.95 897704.861  -442115.3 955577.371  -.14905E7 864206.139 2577.53983
Times of maxima :      .70819    .706302    .002831    .706297    .707112    .708239    .014632
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   -908132.49 669334.321  -442115.3  770623.77 -.140064E7 -898424.48 -2480.9547
Times of maxima :     .708082    .721882    .002831    .004212    .707474    .703073    .704658
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                   -933498.86 996557.103  -442115.3 .1066915E7 -.145717E7 876799.245 -2550.5582
Times of maxima :     .708059    .705957    .002831    .705951    .707019     .70809    .705357
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   -950716.97 962920.913  -442115.3 .1021263E7 -.146202E7 899290.038  2905.4481
Times of maxima :     .708271    .706241    .002831    .706235    .707164    .708299    .014158
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                   -981918.93 -744513.46  -442115.3  770623.77  -.12707E7  948708.25 -2849.8459
Times of maxima :     .709168    .711757    .002831    .004212    .707962    .709235    .703639
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   -848436.06 804861.701  -442115.3 851652.311 -.147423E7 -866852.56 -2446.2097
Times of maxima :     .708014    .706775    .002831     .70677    .707187    .702836     .70464
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   -935311.54 .1053376E7  -442115.3 .1121739E7 -.136707E7 893370.898 2694.71936
Times of maxima :     .708735    .705862    .002831    .705854    .706809    .708775    .014465
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                    -885957.3 693932.377  -442115.3  770623.77 -.138412E7 -900468.76 -2384.1113
Times of maxima :     .708402    .722004    .002831    .004212    .707564    .703467    .705202
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                   -921439.21 .1075133E7  -442115.3 .1146629E7 -.128494E7 869166.447   -2685.34
Times of maxima :     .708371    .705371    .002831    .705362    .706343    .708389    .704406
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   -848499.39 -627008.46  -442115.3  770623.77 -.122978E7 -831833.66  -2387.278
Times of maxima :     .707656    .014121    .002831    .004212    .707443     .70274    .706809
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   -962230.49 969578.356  -442115.3 .1028281E7  -.14475E7 911942.315 -2479.0363
Times of maxima :     .708348    .706287    .002831    .706279     .70718    .708378    .704472
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   -931158.26 802678.619  -442115.3 858502.259 -.145214E7 892679.737  2488.1099
Times of maxima :     .708538     .70653    .002831    .706332     .70738    .708563    .014801
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                   925596.401 717424.157  -442115.3 788657.733   -.1362E7  -936393.9  -2374.564
Times of maxima :     .702063    .706665    .002831    .706666    .706773    .702064    .706683
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                    791797.63 996722.243  -442115.3 .1057432E7 -.146419E7 -822794.44 -2422.9442
Times of maxima :     .702253    .705881    .002831    .705875    .706368    .702262    .704918
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                   -999839.92 684127.343  -442115.3  770623.77  -.12865E7 956855.475 -2664.6719
Times of maxima :     .708789    .722221    .002831    .004212    .707848    .708863    .703023
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   -847488.27 902826.852  -442115.3 956663.135 -.150621E7 -865979.75 -2434.3447
Times of maxima :      .70796    .706566    .002831    .706073    .706897    .702781    .704285
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                     976034.2 651294.079 442609.267  770623.77 -.134707E7 -974792.73 -2301.5309
Times of maxima :     .702772    .721809    .011143    .004212    .707177    .702776     .70426
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                    -982824.8 694988.417  -442115.3  770623.77 -.135977E7 933883.143 -2451.3274
Times of maxima :     .708564    .722107    .002831    .004212    .707734    .708623    .704497
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                   -.103186E7 909639.916 442609.267 984140.295  -.11319E7 .1002275E7 -2848.4097
Times of maxima :      .70932    .705619    .011143    .705607    .707523    .709345    .703429
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   -964374.08  969379.98  -442115.3 .1024287E7  -.13785E7 923499.024 -2538.4388
Times of maxima :     .708661    .706513    .002831    .706487    .707354    .708722    .705574
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                    -988231.2 900953.461  -442115.3 967121.415 -.138861E7 945809.509 -2566.4458
Times of maxima :     .708756    .706602    .002831    .706591    .707424    .708811    .702973
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                    -988162.3 830763.844  -442115.3 888141.184  -.13502E7 950768.341 -2596.5479
Times of maxima :     .708965    .706901    .002831    .706885    .707668    .709007    .703304
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   -975544.98 957657.952  -442115.3 .1009457E7 -.140406E7 933186.473 -2455.2021
Times of maxima :     .708638    .706632    .002831    .706604    .707319    .708683    .705592
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   -979240.03 843551.828  -442115.3 904787.007 -.132075E7 942462.728 -2763.8721
Times of maxima :     .708981    .706934    .002831    .706923    .707691    .709054    .703425
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   890523.334 -673142.78  -442115.3  770623.77 -.120372E7 -888172.51 2297.75887
Times of maxima :     .702461    .711965    .002831    .004212    .707014    .702463    .015077
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   -975334.08 870826.681  -442115.3 940668.385 -.119495E7 951917.423  -2924.839
Times of maxima :     .709477    .706214    .002831    .706216    .707804    .709519    .703635
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                   -959664.55 693083.275  -442115.3  770623.77 -.130048E7 914006.193 2733.48755
Times of maxima :     .708671    .706486    .002831    .004212    .707675     .70873    .014412
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   862802.662 661698.067  -442115.3  770623.77 -.137784E7 -892325.46 -2451.0852
Times of maxima :     .702214     .72179    .002831    .004212    .707243    .702781    .704465
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   -947428.45  731108.61 442609.267  791649.41 -.145311E7 894212.446 -2463.2196
Times of maxima :     .708307      .7219    .011143    .706297    .707427    .708382    .706609
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                   -968679.83 712896.787  -442115.3 771296.171 -.140855E7 916650.434 -2532.9198
Times of maxima :     .708375    .722024    .002831    .722042    .707557    .708428    .705328
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   -926585.75 .1056224E7  -442115.3 .1124728E7   -.1377E7  883671.68 2639.38182
Times of maxima :     .708686    .705843    .002831    .705834    .706779    .708737    .014508
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                   -995951.59 816275.435  -442115.3 881871.003 -.134875E7 958874.117 -2731.7822
Times of maxima :      .70898    .706896    .002831    .706884    .707673    .709025     .70328
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   -963786.35 952112.675  -442115.3 .1010584E7 -.141947E7 928921.911 2713.36867
Times of maxima :     .708704    .706502    .002831    .706443    .707346    .708717    .014442
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   -880616.82 .1011384E7 442609.267 .1079477E7 -.147483E7  -848606.9 -2474.7653
Times of maxima :     .707861    .705639    .011143     .70564    .706793     .70307    .704923
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                   -854504.38 949733.151  -442115.3 .1020318E7 -.149586E7 -849541.47 2451.60468
Times of maxima :     .707776    .705777    .002831    .705779    .706754    .702969    .014865
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                   -948146.34  736071.76  -442115.3 804260.423 -.138982E7 897548.749 -2466.4598
Times of maxima :     .708438    .706347    .002831    .706346    .707432    .708489    .705437
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   -983601.92 929166.646 442167.953 982302.345 -.138939E7 942875.927 -2488.4429
Times of maxima :     .708764    .706663    .011025    .706652    .707441     .70881    .704694
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                   -906312.67 768100.481  -442115.3 840231.492 -.148984E7 -868116.42 -2491.8167
Times of maxima :     .708059    .706488    .002831    .706484    .707208    .701958    .704459
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   966117.902 690939.092  -442115.3  770623.77 -.140203E7 -969006.25 -2442.6105
Times of maxima :     .703047    .721946    .002831    .004212    .707535    .703051     .70507
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                   -.101723E7 909110.852 442609.267 982333.684 -.117875E7 987878.531 -2856.6632
Times of maxima :     .709297     .70595    .011143     .70595    .707541    .709324    .703382
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                   950599.478 765212.276  -442115.3 827075.038 -.145826E7 -946382.38 2896.95553
Times of maxima :     .702186    .706595    .002831    .706606    .707088    .702191    .014148
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   -987105.56 .1005024E7  -442115.3 .1066302E7 -.129917E7 947558.341 -2682.2655
Times of maxima :      .70885    .706185    .002831    .706172    .707001    .708928    .704732
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   -941087.16 787358.791  -442115.3 861748.323  -.14716E7 885305.964 -2502.3837
Times of maxima :     .708149    .706268    .002831     .70629    .707295     .70824    .704885
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   -895602.83 .1068258E7  -442115.3 .1134371E7 -.139622E7 872680.835  -2541.469
Times of maxima :     .709007    .706123    .002831    .706094    .707012    .709023     .70531
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                   760320.695 918768.639  -442115.3 984738.481 -.135693E7 777608.809 -2294.3046
Times of maxima :     .701102     .70593    .002831    .705945    .706368    .009746    .706897
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   -975497.13 -768404.98  -442115.3 -779555.25 -.125341E7 944810.795 -2929.2511
Times of maxima :     .709223    .711731    .002831    .711771    .708019    .709288    .703767
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                    -889642.1 838621.346  -442115.3 895701.143 -.145426E7 847104.022 2819.54896
Times of maxima :     .708386    .706362    .002831     .70636    .707182    .708401     .01427
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                   -974579.33 973254.003  -442115.3 .1042463E7 -.126089E7 934635.865 -2672.1117
Times of maxima :     .708864     .70615    .002831    .706136    .706974    .708937    .704603
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                   791616.134 968117.742 442609.267 .1035305E7 -.148626E7 -844170.36 -2345.2638
Times of maxima :     .702723    .705705    .011143    .705705    .706513    .702779    .704953
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   870958.356 938266.248  -442115.3 .1000652E7 -.151134E7 -895775.27 2769.41538
Times of maxima :     .703324     .70615    .002831    .706135    .706862    .703328    .014372
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                   949423.997 730611.781  -442115.3 782866.305 -.143607E7 -952323.99 -2397.7079
Times of maxima :     .702578    .706744    .002831    .706766    .707091    .702586    .704432
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                   -988501.42 678532.798  -442115.3  770623.77 -.131217E7 938336.715 -2461.6958
Times of maxima :     .708497    .722077    .002831    .004212    .707837    .708534    .704777
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                   -935153.99 -743150.79  -442115.3  770623.77 -.119454E7 903598.599 -2911.4272
Times of maxima :     .709225    .711825    .002831    .004212    .708058    .709321    .703888
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   -956437.89 999980.519  -442115.3 .1068336E7 -.142125E7 905143.785 -2573.7362
Times of maxima :     .708341    .706152    .002831    .706134    .707017    .708373    .705349
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   -958797.89 704203.352  -442115.3  770623.77 -.140875E7 905517.596 -2471.4826
Times of maxima :     .708274    .721999    .002831    .004212    .707546    .708338     .70521
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                    921724.21 800719.272  -442115.3 867916.741 -.149704E7 -919041.96 2491.03408
Times of maxima :      .70188    .706437    .002831    .706438    .707131     .70188    .014796
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                   -987368.16 786583.096  -442115.3 853058.867 -.140186E7 941508.413 2927.47223
Times of maxima :     .708649     .70664    .002831    .706636    .707383      .7087    .014169
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   -965367.33 969832.305  -442115.3 .1034697E7 -.138507E7 920229.904 -2497.2181
Times of maxima :     .708598    .706411    .002831    .706397    .707276    .708666    .705448
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                   899696.068  -600817.3  -442115.3  770623.77 -.120527E7 -910244.18 -2278.1946
Times of maxima :      .70256    .014552    .002831    .004212    .707312    .702562    .704817
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                   -840371.99 982032.282  -442115.3  .104808E7 -.149141E7  -863280.2 2633.35121
Times of maxima :     .707813     .70575    .002831    .705736    .706708    .702567    .014519
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                    -967871.5 891478.305  -442115.3 962534.044   -.1449E7 916795.799 -2499.6209
Times of maxima :     .708351    .706321    .002831    .706314    .707273    .708398    .705778
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   823410.335 765593.748  -442115.3  802494.74 -.144862E7 -844935.93 -2320.6584
Times of maxima :     .703315     .70713    .002831    .707109    .707089    .703318    .704588
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                   -865430.24 .1095297E7  -442115.3 .1168403E7 -.133482E7 -871962.76 -2637.4545
Times of maxima :     .708152    .705259    .002831    .705197    .706473     .70262    .704399
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                    788917.43 881853.575 442609.267 935974.095  -.13952E7 777608.809 -2208.3388
Times of maxima :     .701647    .706442    .011143    .706371    .706622    .009746    .704591
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   -946654.71 -655939.36 442609.267  770623.77 -.132225E7 -901000.75 -2412.8908
Times of maxima :     .708109    .712382    .011143    .004212    .708107    .702623    .705516
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   -928673.76 .1014853E7  -442115.3    .1077E7 -.146181E7 873190.257 -2465.0168
Times of maxima :      .70807    .706002    .002831    .705995    .706999    .708105    .705281
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                   -987009.23 798191.705  -442115.3 845433.345 -.137978E7 947855.403 2935.76432
Times of maxima :     .708811    .706874    .002831    .706868    .707561    .708845     .01416
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                   940173.842 786498.823  -442115.3 852456.357 -.149343E7  -936794.7 2550.61512
Times of maxima :     .701956    .706504    .002831    .706507    .707166    .701958    .014685
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   -940528.91 728179.234  -442115.3 789363.745 -.144057E7 892809.734 -2455.4345
Times of maxima :     .708232    .721942    .002831    .706115    .707472    .708325    .706571
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   934323.556 645420.489  -442115.3  770623.77 -.130648E7 -934629.56 2675.38329
Times of maxima :     .702922    .706955    .002831    .004212    .707059    .702928    .014447
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                   -965373.62 766928.595  -442115.3 831471.859 -.143978E7 913743.746 -2486.5963
Times of maxima :      .70838    .706351    .002831    .706371    .707473    .708396    .704906
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   830730.897 995277.628  -442115.3 .1059612E7 -.147003E7 -852301.51 -2465.8344
Times of maxima :     .702174    .705743    .002831    .705464    .706515    .702178    .704871
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                   -859516.26 829692.693  -442115.3 905451.065 -.150656E7 -832826.09 2687.45196
Times of maxima :     .707807    .706303    .002831    .706288    .706976    .703152    .014458
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                    -926090.7  689453.02  -442115.3  770623.77 -.140623E7 -886336.12 -2492.6203
Times of maxima :     .708287    .721945    .002831    .004212     .70757    .702945    .704786
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   855239.961 870128.801 442609.267 942473.486 -.150788E7 -850803.24 -2434.1656
Times of maxima :     .701356     .70617    .011143    .706165    .706802    .701354    .704293
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   929568.164  714635.36  -442115.3  770623.77 -.140397E7 -935448.34 -2479.3139
Times of maxima :     .702899    .721908    .002831    .004212    .707424    .702904    .704886
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                   -925660.08 801724.759  -442115.3 856915.047 -.147399E7 -887086.45 2732.85349
Times of maxima :     .708229    .706491    .002831    .706494    .707318    .702484    .014412
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                   821657.625 .1024116E7  -442115.3 .1091948E7   -.1368E7 -840999.25 -2463.9106
Times of maxima :     .702073    .705282    .002831    .705269    .705989    .702076    .704482
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                    862568.08 775741.303  -442115.3 826350.389  -.14043E7 -873026.76 2809.19492
Times of maxima :     .702617    .706673    .002831    .706679    .706928    .702622    .014293
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   -967340.39 873275.459  -442115.3 923211.534 -.143976E7 923322.807 -2483.2249
Times of maxima :     .708489    .706685    .002831     .70654    .707418     .70852    .705067
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   -894399.12 721323.619  -442115.3 778176.531 -.144454E7 -879434.56 2626.47195
Times of maxima :     .708158    .721793    .002831     .70662    .707283    .702274    .014533
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                   692063.532 -678885.26  -442115.3  770623.77 -.122631E7 777608.809 2368.11074
Times of maxima :     .702634    .711842    .002831    .004212    .706998    .009746    .014972
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   -953914.96 900194.614  -442115.3 971593.795  -.14656E7 900485.343 2503.09161
Times of maxima :     .708257    .706193    .002831     .70619    .707222    .708307    .014774
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                   862998.212 964123.562  -442115.3 .1028655E7 -.149963E7 -886907.55 2689.18305
Times of maxima :     .702638    .705844    .002831     .70583    .706699     .70264    .014463
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                   -890292.47 905165.766  -442115.3 965894.784 -.149696E7 -850805.84 2590.94232
Times of maxima :     .708202    .706149    .002831    .706135    .707017    .702937    .014605
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   887092.405 639017.704  -442115.3  770623.77 -.134872E7 -922873.35 -2695.3223
Times of maxima :     .702379    .706851    .002831    .004212    .706867    .702376    .706564
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   -857844.75 .1040974E7 442605.915 .1111255E7 -.144739E7 -835684.91 -2529.1818
Times of maxima :     .707771    .705618    .011133    .705615    .706724    .703184    .704961
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   -965012.33 929600.443  -442115.3 985125.255 -.143429E7 927278.266 -2431.0977
Times of maxima :      .70863    .706529    .002831    .706467    .707262    .708646    .704839
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   -945716.25 -777629.71  -442115.3  818410.97 -.118014E7 918470.143 -2805.8063
Times of maxima :     .709285    .711656    .002831    .706673    .708111     .70932    .704054
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   825653.732 .1120085E7 442583.994  .119022E7 -.140321E7 -850784.09 -2547.7429
Times of maxima :     .703556    .705554    .011115     .70554    .706658    .703558    .704999
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                   -867915.16  713038.44  -442115.3 784729.792 -.145409E7 -890803.41 -2498.6933
Times of maxima :      .70798    .721732    .002831    .706681    .707199    .702202    .706447
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   -968633.79 696893.834  -442115.3  770623.77 -.138424E7 916262.942 -2456.6416
Times of maxima :     .708406    .722049    .002831    .004212    .707635    .708469    .704724
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                   -922725.22 895633.808  -442115.3 962126.009  -.14488E7 868583.855 2969.36194
Times of maxima :     .708213    .706189    .002831    .706192     .70717    .708259     .01413
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   -927484.19 956924.041  -442115.3 .1028596E7   -.1476E7 870504.296  -2513.112
Times of maxima :     .708059     .70595    .002831    .705947    .707023    .708107    .705334
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   -983993.26  817904.98  -442115.3 860047.559 -.138217E7   948070.5 -2448.6394
Times of maxima :     .708851    .707022    .002831     .70701    .707598     .70888    .704937
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   -805603.28 693874.802  -442115.3  770623.77 -.136467E7 781771.257 2289.45972
Times of maxima :     .708482    .722008    .002831    .004212    .707492     .70847    .015091
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   -896712.92  .105399E7  -442115.3 .1119739E7 -.142133E7 -861116.71 -2628.2603
Times of maxima :     .708179    .705957    .002831    .705903     .70677    .702808     .70514
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                   -922756.35 980059.137  -442115.3  .104831E7 -.143582E7 867829.301 -2443.9644
Times of maxima :     .708178    .706082    .002831    .706076    .706993    .708211    .704248
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                   970161.757 718659.111  -442115.3 774539.054 -.146602E7 -974471.62 -2496.2674
Times of maxima :     .702237    .721803    .002831     .72183    .707337    .702236    .704514
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   -994558.85 800423.387  -442115.3 868459.335 -.137005E7 954561.695 -2645.1437
Times of maxima :     .708844    .706826    .002831    .706798    .707599    .708928    .703101
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                    -954938.2 843612.232  -442115.3 902473.295 -.124893E7 922966.587 -2774.5818
Times of maxima :     .709085    .706567    .002831    .706551    .707776    .709216    .703615
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   -790067.93  -612744.2 442609.267  770623.77 -.121768E7 -819695.32 -2516.3353
Times of maxima :     .707348    .712689    .011143    .004212      .7072    .702542    .706446
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   -961389.16 806155.179  -442115.3 874705.613 -.133381E7  922056.89 -2658.7282
Times of maxima :     .708872    .706823    .002831    .706811    .707585    .708935    .703198
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                   -926037.92 991888.736  -442115.3 .1058617E7 -.143004E7 872018.561 -2446.5695
Times of maxima :     .708215    .706099    .002831    .706091    .706907    .708246    .705273
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                   -948969.73 .1009624E7 442609.267 .1071552E7 -.143802E7 905330.584 -2535.1129
Times of maxima :       .7084     .70625    .011143    .706152    .707016     .70842    .705423
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                   870084.858 768904.285 442609.267 843720.384  -.14684E7 -886367.32 -2518.9535
Times of maxima :     .701868    .706571    .011143    .706563    .706952    .701866    .706208
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                   -952456.67 988062.661 442328.833 .1044136E7 -.144992E7 902215.755 -2467.8679
Times of maxima :     .708264    .706305    .011049    .706292    .707109    .708289     .70528
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   -917792.91  .105414E7  -442115.3 .1122643E7 -.140138E7 864860.347 2709.02594
Times of maxima :     .708192    .705843    .002831    .705827    .706732    .708588    .014448
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   907727.333 768451.413  -442115.3 822615.839 -.143826E7 -915232.94 2534.40065
Times of maxima :     .702518    .706519    .002831    .706522    .707325    .702524    .014716
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                   -.100482E7 932895.691  -442115.3 .1006543E7 901339.509 983276.571 -3127.5083
Times of maxima :      .70971    .705547    .002831     .70546    .714792    .709753    .704672
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                   -897596.69 949259.045  -442115.3 .1022233E7 -.148859E7  -844311.6 2530.28041
Times of maxima :     .707986    .705828    .002831    .705832    .706868    .703211    .014724
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                    -908849.5 654090.632  -442115.3  770623.77 -.132798E7 844952.608 2498.77434
Times of maxima :       .7079    .721804    .002831    .004212    .707522    .708018    .014782
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                    877551.59 637429.936  -442115.3  770623.77 -.137805E7 -924349.68 -2583.6018
Times of maxima :     .702813    .721787    .002831    .004212    .707244    .702811    .706871
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                   -994278.11 830379.282  -442115.3 897599.898 -.135475E7 955781.214 2829.19494
Times of maxima :     .708901    .706848    .002831    .706835    .707609    .708946    .014248
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   -955333.78 .1056065E7  -442115.3 .1125919E7 -.133036E7 909793.362 -2684.1759
Times of maxima :     .708651      .7057    .002831    .705694    .706696    .708672    .704736
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   863301.601 950934.326  -442115.3 .1011565E7 -.149595E7 -887210.71 2453.13851
Times of maxima :     .702889    .706089    .002831    .706011     .70677    .702892    .014863
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                   -986334.37 791424.289 442316.813 860083.406 -.141235E7 938920.953 -2460.8042
Times of maxima :     .708574    .706565    .011047    .706561    .707542    .708617    .704556
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   -963714.96 959340.167  -442115.3  .102656E7 -.135574E7 922158.407 -2570.7887
Times of maxima :     .708746    .706454    .002831    .706443    .707251    .708809    .705533
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                   -907811.43 .1008979E7  -442115.3 .1078561E7 -.146538E7 848612.416 -2484.5475
Times of maxima :     .707923    .705797    .002831    .705794    .706917    .707968    .705174
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                   -869734.05 771649.672  -442115.3 848223.826 -.149653E7 -878448.35 -2616.7691
Times of maxima :     .707883    .706523    .002831    .706512    .707088    .701859    .706124
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   -802329.22 921605.338  -442115.3  993036.02 -.150029E7 -840471.41 -2382.8313
Times of maxima :     .707583    .705947    .002831    .705945    .706659    .702742    .705807
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                   -947845.24 792572.352  -442115.3 866061.124 -.146668E7 892580.445 -2505.3791
Times of maxima :     .708179    .706255    .002831     .70627    .707313    .708231    .704922
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   -923321.65  921113.54  -442115.3 981460.446 -.144661E7 871142.765 2675.73013
Times of maxima :     .708261    .706209    .002831    .706208    .707172    .708316    .014447
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                    -910913.9 863647.697  -442115.3 938659.703 -.149441E7 854145.487 -2500.4059
Times of maxima :     .708095    .706129    .002831    .706129    .707046    .708154    .706132
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                   875229.033 774266.483  -442115.3 853352.701 -.135194E7 -891687.66 -2671.3031
Times of maxima :     .701732    .706439    .002831    .706429    .706541    .701729    .706064
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                   -842510.02 937635.586  -442115.3 .1010387E7 -.149716E7 -848447.71 2861.73653
Times of maxima :     .707725      .7058    .002831    .705801    .706723    .703026    .014145
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   -985832.45  .101196E7  -442115.3 .1083946E7 -.118213E7 944971.918 2773.18907
Times of maxima :     .708687    .705708    .002831    .705691    .706628    .708691    .014366
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   -912877.64 911076.758  -442115.3 984286.489 -.149069E7 856220.556 2990.67495
Times of maxima :     .708125    .705977    .002831    .705984    .706992    .708163    .014034
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                   -966443.13 963484.893  -442115.3 .1031636E7 -.137937E7 921817.964 -2617.8447
Times of maxima :     .708602    .706412    .002831    .706398    .707248    .708676    .705473
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   -878128.68 877529.263  -442115.3 940891.823   -.1504E7 -831981.08 -2501.6205
Times of maxima :     .707928    .706116    .002831    .706128    .706992    .703147    .704374
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   -.104963E7 925448.074  -442115.3 999348.859 -.112907E7 .1014268E7 -2679.8357
Times of maxima :     .709142     .70575    .002831     .70533    .707334    .709176     .70317
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                   -875789.82 945517.677  -442115.3 .1002919E7 -.150171E7 -830066.74 2893.07694
Times of maxima :     .707967    .706218    .002831     .70621    .706906    .702368    .014139
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                    825625.47 .1007992E7  -442115.3 .1076559E7 -.147474E7 -849573.05 -2501.0508
Times of maxima :     .702284    .705552    .002831    .705493    .706656    .702548    .704838
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                   -958907.48  975767.34  -442115.3 .1043934E7 -.136124E7 916074.682 -2624.9005
Times of maxima :     .708695    .706365    .002831    .706354    .707185    .708747    .705429
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                   -926800.42  .104206E7  -442115.3 .1106093E7 -.137904E7 900154.911 -2576.2022
Times of maxima :     .708971    .706269    .002831    .706242    .707082    .709104    .705331
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                   875607.229 724508.461 442609.267 801853.135 -.146242E7 -902907.73 -2649.3592
Times of maxima :     .702075    .706716    .011143    .706706    .706942    .702071    .706287
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   -980944.69 753837.994  -442115.3  816284.49 -.140666E7 933132.502 -2486.7906
Times of maxima :     .708556    .706537    .002831    .706548    .707543    .708597    .704741
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   956192.435 804022.299 442609.267 872317.607 -.149002E7 -950373.03 -2451.0035
Times of maxima :     .701763    .706468    .011143    .706468    .706956    .701763    .704337
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                   -958669.04 952955.987  -442115.3 .1022482E7 -.145263E7  905521.87 -2494.9009
Times of maxima :     .708271    .706177    .002831    .706169    .707163    .708305     .70562
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   -969377.63 703654.059 442609.267  770623.77 -.139633E7 917622.632 -2448.7021
Times of maxima :     .708425    .722041    .011143    .004212    .707608    .708471    .704577
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   -990116.59 816401.987  -442115.3 876722.828 -.137816E7 950271.896 -2494.3785
Times of maxima :     .708877    .706806    .002831    .706794    .707584    .708929    .704748
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                   -971111.82 899924.115  -442115.3 969917.316  854360.45 957651.663 2889.86985
Times of maxima :     .709907    .705821    .002831    .705811    .714732    .709955    .014127
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   -925259.97 .1030437E7  -442115.3 .1093482E7 -.144881E7 887112.631 2984.96735
Times of maxima :     .708393      .7062    .002831    .706188    .706912    .708402    .014057
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   -953187.13  .100456E7 442609.267 .1072677E7 -.138801E7   906044.8 -2601.0889
Times of maxima :     .708507    .706209    .011143    .706194    .707062     .70856    .705241
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                   -960486.64 925539.596 442609.267 975762.383 -.129457E7 930174.001 -2582.7766
Times of maxima :     .709143    .706781    .011143    .706755    .707507    .709195    .705316
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   -988959.63 924400.367  -442115.3 996008.836 -.127618E7  956230.43 2803.57655
Times of maxima :     .709128    .705859    .002831    .705844    .707374    .709176    .014305
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                    -980605.1  886994.43  -442115.3 940153.334 -.142243E7  936387.82 2597.51798
Times of maxima :     .708615    .706613    .002831    .706606    .707337     .70865    .014591
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   -964877.59 946416.509  -442115.3 .1013245E7 -.132771E7 927291.951 -2625.5345
Times of maxima :     .708889    .706498    .002831    .706486    .707312    .708961    .702984
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                   881051.205 628434.304 442609.267  770623.77 -.135226E7 -919201.51 -2578.7974
Times of maxima :     .702529    .721804    .011143    .004212    .706981    .702527    .706737
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   -931653.82 830358.528 442609.267 893445.692 -.143425E7 879055.192 -2511.8833
Times of maxima :     .708277    .706266    .011143    .706283    .707314    .708322    .704862
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   -807546.38 933986.865  -442115.3 998519.828 -.149256E7 -828577.83 2663.09482
Times of maxima :     .707676    .705947    .002831    .705949    .706719    .702902    .014464
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   -955977.56 699280.213  -442115.3  770623.77 -.132286E7 910950.954 -2479.1018
Times of maxima :     .708682    .722113    .002831    .004212    .707675    .708716    .704888
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   -908647.37 .1069282E7  -442115.3 .1136691E7  -.14129E7  -865462.2 -2673.8603
Times of maxima :     .708176    .705838    .002831    .705777    .706683    .702689    .704952
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                   -941719.49 960678.986  -442115.3 .1028932E7 -.141761E7 890893.448 2490.06074
Times of maxima :     .708391     .70625    .002831    .706238    .707053    .708425    .014798
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                   -983920.16 708777.154  -442115.3  770623.77 -.134475E7 944507.613 2812.45161
Times of maxima :     .708773    .722199    .002831    .004212     .70772    .708804    .014286
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                   -853840.89 830409.414  -442115.3 906963.704 -.150676E7 -832180.21 -2607.7547
Times of maxima :     .707779    .706309    .002831    .706292    .706963    .701721    .705867
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                   -903881.52 717941.479  -442115.3 775207.708 -.143376E7 -882482.52 -2494.5652
Times of maxima :     .708245     .72183    .002831    .721854    .707317    .702394    .706582
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   -853582.84 .1063638E7  -442115.3 .1132746E7 -.142955E7 -854434.16 -2579.4924
Times of maxima :     .707754     .70549    .002831    .705486    .706666    .703035    .704523
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                    -878970.1  935878.48  -442115.3 .1008408E7 -.149547E7 -847875.35  -2437.558
Times of maxima :     .707919    .705857    .002831    .705863    .706857    .703099    .704096
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                   629362.997 .1056714E7  -442115.3 .1126285E7 -.136162E7 -772739.71 2616.35495
Times of maxima :     .701887    .705132    .002831    .705132    .706038    .001398    .014553
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   -945359.86 757338.793  -442115.3 822998.068 -.146187E7 891252.299   2953.853
Times of maxima :      .70824    .706141    .002831    .706414    .707372    .708267    .014154
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   -884619.36 778898.943  -442115.3  855341.61 -.149743E7 -861574.75 -2598.0482
Times of maxima :     .707928    .706482    .002831    .706461    .707111    .701854    .706128
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   925501.671 772358.351  -442115.3  842787.16 -.147101E7 -927636.58 2710.03195
Times of maxima :     .701887     .70659    .002831    .706588    .706976    .701887    .014447
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   -938956.52 690069.904  -442115.3  770623.77 -.130838E7 895128.687 2660.59924
Times of maxima :     .708502    .722061    .002831    .004212    .707714    .708558    .014468
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                   -940226.13 906511.229  -442115.3 978141.108 -.147607E7 885750.767 -2445.8946
Times of maxima :     .708203    .706099    .002831    .706098    .707161    .708284    .704618
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                   -922698.48 894080.777  -442115.3 948468.874 -.148679E7 872461.621  2978.5599
Times of maxima :      .70824    .706449    .002831     .70644    .707172    .708293    .014081
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   -992360.38  803366.31  -442115.3 872144.781 -.136479E7 952752.196 -2680.4155
Times of maxima :     .708887    .706831    .002831    .706806     .70762    .708968    .703139
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   -951023.29 845788.218  -442115.3 918595.432  -.14678E7 896679.895 -2501.6182
Times of maxima :     .708212    .706214    .002831    .706216    .707279     .70826    .704771
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                   -943866.92  677198.96  -442115.3  770623.77 -.138617E7 885093.715  -2436.249
Times of maxima :     .708066    .721947    .002831    .004212    .707621    .708341    .704848
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                   932404.818 753095.064  -442115.3 812169.463 -.146871E7 -934946.24 -2510.0012
Times of maxima :     .702256    .706353    .002831    .706395    .707376    .702257    .704691
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                   -934011.12 .1064441E7 442609.267 .1131722E7 -.136959E7 900623.502 -2650.4493
Times of maxima :     .708904     .70604    .011143    .706029    .706978    .708949     .70513
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   -821103.49  943366.09 442609.267 .1007901E7  -.15022E7 -841176.21  -2410.207
Times of maxima :     .707683    .705899    .011143      .7059    .706719    .702995    .703961
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                    -856230.6 862796.459  -442115.3 934892.863 -.150764E7 -838248.95 -2467.1914
Times of maxima :     .707779    .706174    .002831     .70617    .706876    .701434    .704192
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   -905719.32 660770.188  -442115.3  770623.77 -.139042E7 -898425.16  2780.8883
Times of maxima :     .707927    .721862    .002831    .004212     .70744    .703135    .014353
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                   -967248.79 996080.326  -442115.3 .1054441E7 -.141353E7 920448.776 2961.69653
Times of maxima :     .708507    .706355    .002831    .706339    .707163    .708548     .01416
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                   -899600.55 929252.758  -442115.3 996563.589 -.149493E7 842041.229  -2475.577
Times of maxima :     .708048    .705895    .002831    .705913    .706962    .708073    .704263
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   -973324.75 898993.873  -442115.3 969230.547 -.143016E7 927512.149 2837.30045
Times of maxima :     .708472     .70643    .002831     .70642    .707202    .708508     .01423
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   -987656.01 887301.982  -442115.3 956307.646 -.137907E7 945268.802 2707.00734
Times of maxima :     .708747    .706652    .002831     .70664    .707469    .708793    .014451
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   -725429.85 -687109.12  -442115.3  770623.77 -.136639E7 777608.809 2357.53414
Times of maxima :     .707385    .711609    .002831    .004212    .707316    .009746    .014988
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   -996091.88 727594.615  -442115.3 794433.419 -.134174E7 957162.351 -2531.5214
Times of maxima :       .7089    .706867    .002831    .706853    .707692    .708962    .703198
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                    -896945.6 .1014157E7  -442115.3   .10772E7 -.146974E7 841146.673  -2556.268
Times of maxima :     .707944    .705812    .002831    .705791    .706882    .707996    .705099
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                   -963343.55 968647.413  -442115.3 .1038671E7 -.143919E7 911096.344 -2598.1551
Times of maxima :     .708295    .706198    .002831    .706186    .707018    .708324     .70537
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                   -940230.44 -752166.88  -442115.3  770623.77  -.12224E7 907885.383 -2860.4067
Times of maxima :      .70919      .7117    .002831    .004212    .707955    .709265    .703772
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                   -946024.13 729304.941 442580.298 784605.814 -.142105E7  -919350.6 -2486.2134
Times of maxima :     .708484       .722    .011113    .722022    .707504    .702972     .70506
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                   -946516.81 901135.301  -442115.3 965455.288 -.147134E7 892861.399 2662.02692
Times of maxima :      .70822    .706167    .002831    .706172    .707182    .708265    .014466
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   -947377.13 .1020817E7  -442115.3 .1086188E7 -.139139E7 899139.221 -2608.7659
Times of maxima :     .708451    .706153    .002831    .706138     .70702      .7085    .705168
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   -979459.64 942206.989 442608.683 .1002939E7 -.142444E7 932484.973 -2498.8522
Times of maxima :     .708548    .706394    .011139    .706385    .707242    .708571    .704568
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   -990038.38 719192.852  -442115.3 786287.191 -.138118E7 943643.072 2742.57906
Times of maxima :     .708622    .706549    .002831    .706539    .707613    .708664    .014401
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                   -984172.67  794853.84  -442115.3 834961.582 -.135531E7 950971.791  2572.8553
Times of maxima :     .708966    .707151    .002831    .707136    .707725    .709007    .014641
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                    -979669.1 -769143.12 442609.267 788918.235 -.125959E7 948665.229 -2924.4465
Times of maxima :     .709183    .711707    .011143    .707262    .707982     .70925    .703746
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   962945.349 721976.915  -442115.3 780112.256 -.146993E7 -967733.43 -2499.7474
Times of maxima :     .702195    .721797    .002831    .706747    .707335    .702195    .704534
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   -961718.75 877444.192  -442115.3 942274.897  -.12259E7 937212.056 -2847.1048
Times of maxima :     .709448    .706308    .002831    .706221     .70777    .709506    .703563
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                   -964708.09 736051.702 442609.267 791631.868 -.140832E7 922603.718 -2482.7169
Times of maxima :     .708543    .722056    .011143    .722075    .707551    .708574    .705079
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                    -880050.5 749615.347  -442115.3 823704.128 -.149002E7 -884287.35 -2502.6106
Times of maxima :     .707934    .706602    .002831    .706595    .707169    .701984    .706312
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                   -962490.39 969531.373  -442115.3 .1023531E7 -.135621E7 922948.867 -2527.4011
Times of maxima :     .708749    .706611    .002831    .706598    .707349    .708872    .705504
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   -953095.98 .1007452E7  -442115.3 .1072999E7 -.142808E7  900945.11 2616.74808
Times of maxima :     .708294    .706114    .002831    .706095    .706984    .708324    .014553
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                    -907612.4 727277.661  -442115.3 801346.886    -.148E7 -880045.11 2916.13699
Times of maxima :     .708112    .721774    .002831    .706615    .707272    .702139    .014162
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   -960305.56 885332.219  -442115.3 941844.661  -.12914E7 925105.547  2878.9827
Times of maxima :     .708967     .70682    .002831    .706813    .707615    .709081    .014145
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                   -991272.11 916345.708  -442115.3 986000.065 -.123086E7 961953.032 -2720.4679
Times of maxima :     .709283    .705935    .002831    .705928    .707539     .70933    .703325
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   -959817.59 997818.016  -442115.3 .1060189E7  -.13333E7 921185.907 -2641.1336
Times of maxima :     .708832      .7063    .002831    .706291    .707176    .708929    .704991
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   -931843.61 821172.037  -442115.3  887919.53 -.125374E7 896348.195 2785.08204
Times of maxima :     .708985    .706329    .002831     .70632      .7077    .709142    .014345
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                     -894020. 908459.432  -442115.3 971988.596 -.149884E7 837491.862  2798.0878
Times of maxima :     .708058    .706051    .002831    .706054    .707013    .708085    .014317
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                   -870808.02 891226.595  -442115.3 964334.506 -.150385E7 -842204.31 2489.57355
Times of maxima :     .707895    .706007    .002831    .706007    .706903    .703016    .014799
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   -924015.94 804263.562  -442115.3 868725.139 -.148323E7  -874959.8 2632.21173
Times of maxima :     .708209    .706297    .002831    .706372    .707259    .702065    .014522
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   -937660.13 831991.334  -442115.3  900291.35 -.142534E7 885475.097 -2472.4407
Times of maxima :      .70834    .706347    .002831    .706348    .707329    .708394    .704493
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   -938859.14  670116.96  -442115.3  770623.77 -.137294E7 880587.244 2639.00725
Times of maxima :     .708005    .721937    .002831    .004212    .707633    .708234    .014508
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   825788.152 791579.274 442609.267  838402.36 -.140812E7 -843215.66 -2309.3825
Times of maxima :     .702831    .706776    .011143    .706773    .706898    .702835    .704948
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                   -905836.33 886183.228  -442115.3 938314.868 -.149486E7 855456.977  -2496.965
Times of maxima :     .708181    .706523    .002831    .706511    .707154      .7082    .704651
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   -818867.85  876266.17  -442115.3 933017.279 -.122187E7 826134.443 2696.09815
Times of maxima :     .708842    .706617    .002831    .706555    .707783    .708863    .014464
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   -989762.74 722037.568  -442115.3  789966.74 -.137212E7 944452.294 -2567.3342
Times of maxima :     .708677    .706593    .002831    .706581    .707601    .708714    .705697
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                   -990048.31 -744248.44  -442115.3 809683.737 -.132256E7 953716.669  -2774.177
Times of maxima :     .709007    .711604    .002831    .706992    .707791    .709069    .703375
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                   -915392.99  -627430.5  -442115.3  770623.77  -.12667E7 853566.209  2707.6812
Times of maxima :     .707974    .013279    .002831    .004212    .707491    .707994     .01445
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   816596.641 842820.889  -442115.3 891627.677  -.14203E7  -834726.7 2354.17196
Times of maxima :      .70271    .706647    .002831    .706643    .706751    .702713    .014993
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                   -923502.74 757390.381  -442115.3 826486.269 -.116214E7 893098.679 -2918.2161
Times of maxima :     .709229    .706586    .002831    .706585    .708009    .709299     .70397
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   -873371.23 864841.651 442607.583 932427.511 -.148306E7 -845162.73 -2503.5186
Times of maxima :     .708012    .706135    .011136    .706139    .707013    .701823    .704473
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                   -959897.33 822963.779  -442115.3 892957.042 -.137006E7 916378.306 -2552.9665
Times of maxima :     .708743    .706677    .002831    .706655    .707431    .708771    .705538
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   -936180.28 642128.711  -442115.3  770623.77 -.129544E7 878226.967 2750.58194
Times of maxima :     .708071    .721824    .002831    .004212    .707653    .708093    .014394
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   -920904.29 853530.237  -442115.3 914998.842 -.121933E7 887648.456 -2778.3291
Times of maxima :     .709036    .706452    .002831    .706434    .707715    .709204    .703639
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                    -979509.3 912537.363  -442115.3 961004.917 -.136902E7 941967.151 2639.00725
Times of maxima :     .708824    .706839    .002831    .706777    .707525    .708864    .014508
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                   -918246.98   .10595E7  -442115.3   .11266E7 -.140206E7 864839.306 2704.64109
Times of maxima :     .708165    .705837    .002831    .705823    .706739    .708239    .014455
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   851411.468 788681.371  -442115.3 836510.311 -.145201E7  -868338.2 -2399.9873
Times of maxima :      .70277    .706764    .002831    .706764    .707025    .702774    .704425
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                   -902105.52  .102642E7 442204.464 .1090757E7 -.143772E7 -864656.55 -2526.4043
Times of maxima :     .708239    .706052     .01103    .706017    .706897    .702994    .705176
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                   -930409.02 .1043958E7  -442115.3 .1104049E7 -.142751E7 877441.155  -2626.925
Times of maxima :     .708149    .706106    .002831    .706087    .706845    .708188    .705089
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   -870942.26 864102.562  -442115.3 915050.544 -.147516E7 -840083.45 -2486.9721
Times of maxima :     .708109    .706583    .002831    .706573    .707125    .702711    .704579
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                   -929548.06 987593.583  -442115.3 .1050121E7 -.142115E7 882207.746 2533.03003
Times of maxima :     .708347    .706117    .002831    .706082    .706995    .708369    .014719
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                   -973872.22 921716.447  -442115.3 977791.773 -.134791E7 934109.734  2653.7568
Times of maxima :     .708812    .706711    .002831    .706704    .707514    .708861     .01448
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                   -904207.98 629078.755  -442115.3  770623.77 -.132692E7 -858071.84 -2525.0394
Times of maxima :     .707736    .721787    .002831    .004212    .707445    .703487    .706347
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   816685.088 861256.818  -442115.3 907009.745 -.146263E7 -837897.39 -2275.8512
Times of maxima :     .702988    .706771    .002831    .706547    .706902    .702992    .704504
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                   -928137.69  643205.27  -442115.3  770623.77 -.134125E7 862851.105 2845.92442
Times of maxima :     .707857    .721829    .002831    .004212    .707525    .707968    .014219
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                    -.10409E7 936830.372 442592.133 .1011149E7 -.117365E7 .1004684E7  -2695.793
Times of maxima :     .709063    .705645     .01112    .705645    .707236    .709093    .703061
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                   -957893.55 892879.763  -442115.3  956261.84 -.146094E7 905858.544  -2497.112
Times of maxima :     .708304    .706266    .002831    .706269    .707276    .708343    .704825
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   -989507.06 -706026.62  -442115.3  770623.77 -.128635E7 952609.961 2916.44067
Times of maxima :     .709021    .711686    .002831    .004212    .707866    .709084    .014162
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                   845361.427 785292.659  -442115.3 835847.308 -.139438E7 -857480.41 2759.95467
Times of maxima :     .702622    .706663    .002831    .706667    .706855    .702627    .014385
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                   -971401.46 942195.774  -442115.3 .1012158E7 -.143903E7 920430.955 2756.65053
Times of maxima :     .708365    .706285    .002831    .706272    .707087    .708394    .014389
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   -929077.94 749928.658  -442115.3 824855.867 -.147539E7 873468.004 -2498.7585
Times of maxima :     .708208    .706451    .002831     .70645    .707319     .70827    .706426
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                   -958988.53 895246.071  -442115.3 947456.662 -.145526E7 911764.946 2640.50381
Times of maxima :     .708379    .706542    .002831    .706533    .707326    .708414    .014505
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   -966713.05 -760084.47  -442115.3 -774086.87 -.121259E7 937783.359  -2967.368
Times of maxima :     .709276    .711881    .002831    .711922    .708167    .709376    .703935
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                   -811689.78 .1001438E7  -442115.3 .1071981E7 -.147073E7 -847216.49 -2422.3383
Times of maxima :     .707627    .705538    .002831    .705546    .706585    .702804    .704672
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   -932836.47 .1000463E7  -442115.3 .1062957E7 -.145802E7 883306.561 2994.40229
Times of maxima :     .708186    .706024    .002831    .705997    .707094    .708202    .013994
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   -962712.04 724485.641  -442115.3 782352.667  -.14295E7 910487.517 2624.54301
Times of maxima :     .708365    .721977    .002831    .721995    .707499     .70845    .014537
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   -905057.44 673766.717  -442115.3  770623.77 -.128541E7 -888576.91 2906.39693
Times of maxima :     .708397    .721977    .002831    .004212    .707801    .703342    .014158
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   -944070.17 .1012457E7  -442115.3 .1073521E7 -.144937E7 890659.539 2632.21173
Times of maxima :     .708178    .706109    .002831    .706103    .707056    .708216    .014522
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   -922764.34 .1029388E7  -442115.3 .1092379E7 -.140554E7 871572.187 2601.99054
Times of maxima :     .708316    .706102    .002831    .706089    .706948    .708344    .014582
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                   -932538.45 636035.915  -442115.3  770623.77 -.130311E7 869651.122 2610.02229
Times of maxima :     .707971     .72179    .002831    .004212    .707585    .707994    .014566
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                   -914053.36 .1023995E7  -442115.3 .1093511E7 -.145269E7 855691.061 2729.34896
Times of maxima :     .707964    .705828    .002831    .705823    .706924    .707999    .014417
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   -889123.19 .1045631E7  -442115.3 .1115114E7 -.144378E7 -845877.34 -2566.0157
Times of maxima :     .707839    .705682    .002831    .705676     .70677    .703303    .704742
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   -954461.51 .1025557E7  -442115.3 .1093601E7 -.134767E7 915833.432 2833.28943
Times of maxima :     .708854    .706047    .002831    .706037    .706976    .708931    .014239
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                   -992516.34 812160.815 442593.571  879174.62 -.134059E7 955403.347 -2770.1986
Times of maxima :     .708956    .706927    .011121    .706901    .707685    .709004    .703321
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                   795071.653 .1023628E7  -442115.3 .1092577E7  -.14518E7 -845224.17 -2465.0385
Times of maxima :     .702498    .705431    .002831    .705418    .706388     .70265     .70458
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                    867170.91 704384.909  -442115.3  770623.77 -.144723E7 -893312.45 2558.56242
Times of maxima :     .702271    .721741    .002831    .004212    .707158    .702271    .014669
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                   -919635.19 900449.745 442609.267 960383.882 -.148005E7 878135.844 -2465.5291
Times of maxima :     .708452    .706259    .011143     .70622    .707185    .708469    .704702
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   -975683.64 -764683.35  -442115.3 786727.976 -.126172E7 945648.246 -2870.6905
Times of maxima :     .709263    .711717    .002831     .70727    .707996    .709343    .703758
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   -937185.89 871551.295  -442115.3 938897.034 -.142926E7 885242.267 -2478.0599
Times of maxima :     .708344    .706337    .002831    .706335    .707261    .708393    .704501

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        29           1.4500000      6.21558022E+05             0             0          100.000000
        30           1.5000000      6.42991058E+05             1             1           99.666667
        31           1.5500000      6.64424093E+05             0             1           99.666667
        32           1.6000000      6.85857128E+05             0             1           99.666667
        33           1.6500000      7.07290163E+05             1             2           99.333333
        34           1.7000000      7.28723199E+05             1             3           99.000000
        35           1.7500000      7.50156234E+05             0             3           99.000000
        36           1.8000000      7.71589269E+05             1             4           98.666667
        37           1.8500000      7.93022304E+05             6            10           96.666667
        38           1.9000000      8.14455340E+05             9            19           93.666667
        39           1.9500000      8.35888375E+05            11            30           90.000000
        40           2.0000000      8.57321410E+05            15            45           85.000000
        41           2.0500000      8.78754445E+05            27            72           76.000000
        42           2.1000000      9.00187481E+05            24            96           68.000000
        43           2.1500000      9.21620516E+05            29           125           58.333333
        44           2.2000000      9.43053551E+05            46           171           43.000000
        45           2.2500000      9.64486586E+05            54           225           25.000000
        46           2.3000000      9.85919622E+05            46           271            9.666667
        47           2.3500000      1.00735266E+06            25           296            1.333333
        48           2.4000000      1.02878569E+06             1           297            1.000000
        49           2.4500000      1.05021873E+06             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.14633333E+00     2.14564357E+00
                             Variance = 2.03794872E-02     1.98798875E-02
                   Standard deviation = 1.42756741E-01     1.40996055E-01

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      5.78691952E+05             0             0          100.000000
        28           1.4000000      6.00124987E+05             1             1           99.666667
        29           1.4500000      6.21558022E+05             3             4           98.666667
        30           1.5000000      6.42991058E+05             9            13           95.666667
        31           1.5500000      6.64424093E+05             8            21           93.000000
        32           1.6000000      6.85857128E+05             8            29           90.333333
        33           1.6500000      7.07290163E+05            20            49           83.666667
        34           1.7000000      7.28723199E+05            16            65           78.333333
        35           1.7500000      7.50156234E+05            16            81           73.000000
        36           1.8000000      7.71589269E+05            16            97           67.666667
        37           1.8500000      7.93022304E+05            16           113           62.333333
        38           1.9000000      8.14455340E+05            12           125           58.333333
        39           1.9500000      8.35888375E+05            11           136           54.666667
        40           2.0000000      8.57321410E+05             6           142           52.666667
        41           2.0500000      8.78754445E+05            14           156           48.000000
        42           2.1000000      9.00187481E+05            19           175           41.666667
        43           2.1500000      9.21620516E+05            21           196           34.666667
        44           2.2000000      9.43053551E+05            17           213           29.000000
        45           2.2500000      9.64486586E+05            20           233           22.333333
        46           2.3000000      9.85919622E+05            11           244           18.666667
        47           2.3500000      1.00735266E+06            15           259           13.666667
        48           2.4000000      1.02878569E+06            16           275            8.333333
        49           2.4500000      1.05021873E+06            10           285            5.000000
        50           2.5000000      1.07165176E+06            12           297            1.000000
        51           2.5500000      1.09308480E+06             1           298             .666667
        52           2.6000000      1.11451783E+06             1           299             .333333
        53           2.6500000      1.13595087E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.99066667E+00     1.99053750E+00
                             Variance = 8.86500557E-02     8.80566434E-02
                   Standard deviation = 2.97741592E-01     2.96743397E-01

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003C".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      4.28660705E+05             0             0          100.000000
        21           1.0500000      4.50093740E+05           300           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.02500000E+00     1.03153137E+00
                             Variance = 1.90111769E-16     1.39836570E-07
                   Standard deviation = 1.37881024E-08     3.73947283E-04

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        32           1.6000000      6.85857128E+05             0             0          100.000000
        33           1.6500000      7.07290163E+05             1             1           99.666667
        34           1.7000000      7.28723199E+05             1             2           99.333333
        35           1.7500000      7.50156234E+05             0             2           99.333333
        36           1.8000000      7.71589269E+05             0             2           99.333333
        37           1.8500000      7.93022304E+05             3             5           98.333333
        38           1.9000000      8.14455340E+05             2             7           97.666667
        39           1.9500000      8.35888375E+05             2             9           97.000000
        40           2.0000000      8.57321410E+05             7            16           94.666667
        41           2.0500000      8.78754445E+05            20            36           88.000000
        42           2.1000000      9.00187481E+05            15            51           83.000000
        43           2.1500000      9.21620516E+05            29            80           73.333333
        44           2.2000000      9.43053551E+05            37           117           61.000000
        45           2.2500000      9.64486586E+05            46           163           45.666667
        46           2.3000000      9.85919622E+05            53           216           28.000000
        47           2.3500000      1.00735266E+06            39           255           15.000000
        48           2.4000000      1.02878569E+06            17           272            9.333333
        49           2.4500000      1.05021873E+06            13           285            5.000000
        50           2.5000000      1.07165176E+06            12           297            1.000000
        51           2.5500000      1.09308480E+06             1           298             .666667
        52           2.6000000      1.11451783E+06             1           299             .333333
        53           2.6500000      1.13595087E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.22283333E+00     2.22131144E+00
                             Variance = 2.03046544E-02     1.97952966E-02
                   Standard deviation = 1.42494401E-01     1.40695759E-01

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003B"  to  "X0003C".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        35           1.7500000      7.50156234E+05             0             0          100.000000
        36           1.8000000      7.71589269E+05            55            55           81.666667
        37           1.8500000      7.93022304E+05            22            77           74.333333
        38           1.9000000      8.14455340E+05             7            84           72.000000
        39           1.9500000      8.35888375E+05            16           100           66.666667
        40           2.0000000      8.57321410E+05            14           114           62.000000
        41           2.0500000      8.78754445E+05            12           126           58.000000
        42           2.1000000      9.00187481E+05             9           135           55.000000
        43           2.1500000      9.21620516E+05             9           144           52.000000
        44           2.2000000      9.43053551E+05            17           161           46.333333
        45           2.2500000      9.64486586E+05            15           176           41.333333
        46           2.3000000      9.85919622E+05            21           197           34.333333
        47           2.3500000      1.00735266E+06            13           210           30.000000
        48           2.4000000      1.02878569E+06            23           233           22.333333
        49           2.4500000      1.05021873E+06            13           246           18.000000
        50           2.5000000      1.07165176E+06            12           258           14.000000
        51           2.5500000      1.09308480E+06            16           274            8.666667
        52           2.6000000      1.11451783E+06             9           283            5.666667
        53           2.6500000      1.13595087E+06            13           296            1.333333
        54           2.7000000      1.15738390E+06             2           298             .666667
        55           2.7500000      1.17881694E+06             1           299             .333333
        56           2.8000000      1.20024997E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.14733333E+00     2.15273307E+00
                             Variance = 8.15564103E-02     7.84230382E-02
                   Standard deviation = 2.85580830E-01     2.80041137E-01

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        39           1.9500000      8.35888375E+05             0             0          100.000000
        40           2.0000000      8.57321410E+05             1             1           99.666667
        41           2.0500000      8.78754445E+05             0             1           99.666667
        42           2.1000000      9.00187481E+05             0             1           99.666667
        43           2.1500000      9.21620516E+05             1             2           99.333333
        44           2.2000000      9.43053551E+05             0             2           99.333333
        45           2.2500000      9.64486586E+05             0             2           99.333333
        46           2.3000000      9.85919622E+05             1             3           99.000000
        47           2.3500000      1.00735266E+06             0             3           99.000000
        48           2.4000000      1.02878569E+06             0             3           99.000000
        49           2.4500000      1.05021873E+06             0             3           99.000000
        50           2.5000000      1.07165176E+06             0             3           99.000000
        51           2.5500000      1.09308480E+06             0             3           99.000000
        52           2.6000000      1.11451783E+06             0             3           99.000000
        53           2.6500000      1.13595087E+06             3             6           98.000000
        54           2.7000000      1.15738390E+06             0             6           98.000000
        55           2.7500000      1.17881694E+06             3             9           97.000000
        56           2.8000000      1.20024997E+06             4            13           95.666667
        57           2.8500000      1.22168301E+06             6            19           93.666667
        58           2.9000000      1.24311604E+06             9            28           90.666667
        59           2.9500000      1.26454908E+06             8            36           88.000000
        60           3.0000000      1.28598212E+06             6            42           86.000000
        61           3.0500000      1.30741515E+06            11            53           82.333333
        62           3.1000000      1.32884819E+06            11            64           78.666667
        63           3.1500000      1.35028122E+06            17            81           73.000000
        64           3.2000000      1.37171426E+06            24           105           65.000000
        65           3.2500000      1.39314729E+06            26           131           56.333333
        66           3.3000000      1.41458033E+06            24           155           48.333333
        67           3.3500000      1.43601336E+06            22           177           41.000000
        68           3.4000000      1.45744640E+06            38           215           28.333333
        69           3.4500000      1.47887943E+06            38           253           15.666667
        70           3.5000000      1.50031247E+06            32           285            5.000000
        71           3.5500000      1.52174550E+06            15           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 3.24033333E+00     3.24108560E+00
                             Variance = 5.45968785E-02     5.47780544E-02
                   Standard deviation = 2.33659749E-01     2.34047120E-01

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003C"  to  "X0003A".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        36           1.8000000      7.71589269E+05             0             0          100.000000
        37           1.8500000      7.93022304E+05             6             6           98.000000
        38           1.9000000      8.14455340E+05             2             8           97.333333
        39           1.9500000      8.35888375E+05            14            22           92.666667
        40           2.0000000      8.57321410E+05            45            67           77.666667
        41           2.0500000      8.78754445E+05            41           108           64.000000
        42           2.1000000      9.00187481E+05            53           161           46.333333
        43           2.1500000      9.21620516E+05            51           212           29.333333
        44           2.2000000      9.43053551E+05            43           255           15.000000
        45           2.2500000      9.64486586E+05            36           291            3.000000
        46           2.3000000      9.85919622E+05             5           296            1.333333
        47           2.3500000      1.00735266E+06             3           299             .333333
        48           2.4000000      1.02878569E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.08750000E+00     2.08697685E+00
                             Variance = 1.04368729E-02     1.02354187E-02
                   Standard deviation = 1.02161015E-01     1.01170246E-01

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        45           2.2500000      9.64486586E+05             0             0          100.000000
        46           2.3000000      9.85919622E+05             2             2           99.333333
        47           2.3500000      1.00735266E+06             1             3           99.000000
        48           2.4000000      1.02878569E+06             0             3           99.000000
        49           2.4500000      1.05021873E+06             0             3           99.000000
        50           2.5000000      1.07165176E+06             0             3           99.000000
        51           2.5500000      1.09308480E+06             0             3           99.000000
        52           2.6000000      1.11451783E+06             0             3           99.000000
        53           2.6500000      1.13595087E+06             3             6           98.000000
        54           2.7000000      1.15738390E+06             0             6           98.000000
        55           2.7500000      1.17881694E+06             3             9           97.000000
        56           2.8000000      1.20024997E+06             4            13           95.666667
        57           2.8500000      1.22168301E+06             6            19           93.666667
        58           2.9000000      1.24311604E+06             9            28           90.666667
        59           2.9500000      1.26454908E+06             8            36           88.000000
        60           3.0000000      1.28598212E+06             6            42           86.000000
        61           3.0500000      1.30741515E+06            11            53           82.333333
        62           3.1000000      1.32884819E+06            11            64           78.666667
        63           3.1500000      1.35028122E+06            17            81           73.000000
        64           3.2000000      1.37171426E+06            24           105           65.000000
        65           3.2500000      1.39314729E+06            26           131           56.333333
        66           3.3000000      1.41458033E+06            24           155           48.333333
        67           3.3500000      1.43601336E+06            22           177           41.000000
        68           3.4000000      1.45744640E+06            38           215           28.333333
        69           3.4500000      1.47887943E+06            38           253           15.666667
        70           3.5000000      1.50031247E+06            32           285            5.000000
        71           3.5500000      1.52174550E+06            15           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 3.24200000E+00     3.24283611E+00
                             Variance = 5.09976589E-02     5.10336020E-02
                   Standard deviation = 2.25826612E-01     2.25906180E-01

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    24    23    35     3   118     7    33  5298     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  3252
   Size 21-30:    36   180  9391     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

