   ---   55   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_OTIMIZADA_SemControle.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.321E+00  1.401E+00  0.000E+00   |  X0003BXX0008            1.32071401.3                                         0
Series R-L-C.   1.321E+00  1.401E+00  0.000E+00   |  X0003AXX0008            1.32071401.3                                         0
Series R-L-C.   1.321E+00  1.401E+00  0.000E+00   |  X0003CXX0008            1.32071401.3                                         0
Series R-L-C.   3.900E-01  4.138E-01  0.000E+00   |  XX0008                     .39 413.8                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Series R-L-C.   7.000E+02  0.000E+00  0.000E+00   |  X0002AX0010A              700.                                               0
Series R-L-C.   7.000E+02  0.000E+00  0.000E+00   |  X0002BX0010B              700.                                               0
Series R-L-C.   7.000E+02  0.000E+00  0.000E+00   |  X0002CX0010C              700.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0010AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0010BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0010CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\OTIM2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\OTIM3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\2\EXT4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Blank card ending branches.  IBR, NTOT = 26  27   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002AX0010A                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002BX0010B                .698                                             0
Switch.   0.00E+00  6.98E-01  0.00E+00  0.00E+00  |  X0002CX0010C                .698                                             0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002AX0010A       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002BX0010B       .71                                                       0
Switch.   7.10E-01  0.00E+00  0.00E+00  0.00E+00  |  X0002CX0010C       .71                                                       0
Blank card ending switches.   KSWTCH = 13.        |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   2.595413345523E+08

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  4.9202065E+01                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  4.0508944E+02                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -4.5075358E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
 ***                    Switch  "X0002A"  to  "X0010A"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002B"  to  "X0010B"  closed  after  0.00000000E+00  sec.
 ***                    Switch  "X0002C"  to  "X0010C"  closed  after  0.00000000E+00  sec.
      0       0.0  150257.834 -262624.43 109820.176 -372444.61 412882.266 -40437.658        0.0
    500     .5E-3  187385.069 -252674.94 63993.2002 -316668.14 440060.006 -123391.87        0.0
   1000     .1E-2  218725.749 -234177.52 15392.4413 -249569.96 452903.271 -203333.31        0.0
   1500     .0015  241424.602 -207620.53 -33650.787 -173969.75 449045.136 -275075.39        0.0
   2000      .002  547107.935 -118022.79 -494562.45 376539.665 665130.721 -.104167E7        0.0
   2500     .0025  555248.092 36175.1261 -617696.23 653871.356 519072.966 -.117294E7        0.0
   3000      .003  498058.506 170607.789 -700570.63 871178.415 327450.717 -.119863E7        0.0
   3500     .0035  405359.904 283453.476 -724351.96 .1007805E7 121906.428 -.112971E7        0.0
   4000      .004  294983.801 401493.654 -685273.16 .1086767E7 -106509.85 -980256.97        0.0
   4500     .0045  171985.766 506741.184 -630534.62 .1137276E7 -334755.42 -802520.38        0.0
   5000      .005  24940.8516 581251.977  -553358.7 .1134611E7 -556311.13 -578299.55        0.0
   5500     .0055  -225456.31  611000.76 -345155.64 956156.395 -836457.07 -119699.33        0.0
   6000      .006  -435182.74 578215.959 -115159.76 693375.719  -.10134E7 320022.979        0.0
   6500     .0065  -557785.69 517558.295  81973.536 435584.759 -.107534E7  639759.23        0.0
   7000      .007  -623721.67 437820.451 237939.766 199880.684 -.106154E7 861661.433        0.0
   7500     .0075  -649832.72  346175.41 339683.825 6491.58564 -996008.13 989516.544        0.0
   8000      .008  -641868.48 238293.784 405588.347 -167294.56 -880162.26 .1047457E7        0.0
   8500     .0085  -604897.45  118255.71 449995.508  -331739.8 -723153.16 .1054893E7        0.0
   9000      .009  -510047.38 3815.77474  443885.81 -440070.04 -513863.16 953933.195        0.0
   9500     .0095  -373145.65 -86915.037 389206.707 -476121.74 -286230.61 762352.354        0.0
  10000       .01  -246873.84 -151824.48 327597.013 -479421.49 -95049.365 574470.855        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -225092.35 -279670.56 28427.0231 -308097.58 54578.2049 253519.377 947.567437
  11000      .011  -134436.68 -314224.86  26486.761 -340711.62 179788.172 160923.444 882.892032
  11500     .0115  -66747.211 -349036.43  26774.104 -375810.53 282289.215 93521.3151 892.470135
  12000      .012  -20959.116 -383648.02 29937.1546 -413585.18 362688.906 50896.2701 997.905152
  12500     .0125  12399.6001 -400072.38 32816.1411 -432888.53 412471.985  20416.541 1093.87137
  13000      .013  31970.6503  -417572.1 36114.9792 -453687.08 449542.748 4144.32888 1203.83264
  13500     .0135  6320.04543 -446369.68 40324.3043 -486693.98 452689.723 34004.2589 1344.14348
  14000      .014  -40058.078 -542038.09 53361.8688 -595399.96 501980.012 93419.9468 1778.72896
  14500     .0145  48089.9963 -517959.79 63717.0181 -581676.81  566049.79 15627.0218  2123.9006
  15000      .015  145834.756 -471333.85 66607.9722 -537941.82 617168.605 -79226.784 2220.26574
  15500     .0155  233671.888 -423838.67 61005.4034 -484844.08  657510.56 -172666.48 2033.51345
  16000      .016  326471.484 -366433.15 51582.2583 -418015.41 692904.633 -274889.23 1719.40861
  16500     .0165   425325.82 -288694.33 40456.4832 -329150.81  714020.15 -384869.34 1348.54944
  17000      .017   524611.15 -186362.83 27469.7748 -213832.61 710973.982 -497141.38 915.659159
  17500     .0175  607864.735 -61732.871 13636.3924 -75369.263 669597.605 -594228.34 454.546413
  18000      .018  651487.628 78033.8515  4076.5883 73957.2632 573453.776 -647411.04 135.886277
  18500     .0185  659741.534 222256.375 -597.68167 222854.057 437485.158 -660339.22 -19.922722
  19000      .019  627676.742  352067.11 -6850.6023 358917.713 275609.631 -634527.34 -228.35341
  19500     .0195  558256.652  465107.58 -15021.103 480128.683 93149.0721 -573277.76 -500.70344
  20000       .02  452580.412 555261.487 -24147.409 579408.896 -102681.08 -476727.82 -804.91362
  20500     .0205  318911.241 617566.502 -33242.843 650809.345 -298655.26 -352154.08 -1108.0948
  21000      .021  168117.499 648525.663 -41868.002 690393.665 -480408.16  -209985.5 -1395.6001
  21500     .0215  8708.07969   640786.7 -49548.424 690335.125 -632078.62 -58256.504 -1651.6141
  22000      .022  -150586.63 592932.144 -54564.338 647496.483 -743518.77 96022.2899 -1818.8113
  22500     .0225  -290433.89 522249.814 -56274.483 578524.296 -812683.71 234159.411 -1875.8161
  23000      .023  -400299.12 441460.025 -55080.274 496540.299 -841759.14 345218.843 -1836.0091
  23500     .0235  -479739.95 352744.244 -52015.853 404760.097  -832484.2 427724.101 -1733.8618
  24000      .024  -530574.65 257655.258  -47636.91 305292.168 -788229.91 482937.738  -1587.897
  24500     .0245  -554676.49 160129.612 -42066.739 202196.351  -714806.1 512609.747 -1402.2246
  25000      .025  -554502.15  65996.868 -35493.828 101490.696 -620499.02 519008.325 -1183.1276
  25500     .0255  -535238.79 -20886.381 -28132.803 7246.42154 -514352.41 507105.992 -937.76009
  26000      .026  -502993.67 -100163.66 -19600.681 -80562.979 -402830.01 483392.993 -653.35604
  26500     .0265  -461925.18 -173163.98 -9456.9488 -163707.04  -288761.2 452468.231 -315.23163
  27000      .027    -415164. -241856.52 1897.61761 -243754.14 -173307.48 417061.618 63.2539203
  27500     .0275  -364097.55 -306660.23 13607.7031 -320267.94 -57437.313 377705.249 453.590104
  28000      .028   -308844.1 -366953.86 24888.4825 -391842.34 58109.7604 333732.579 829.616084
  28500     .0285  -248614.98 -421606.24 35151.9919 -456758.23 172991.261 283766.972 1171.73306
  29000      .029  -181814.06 -469049.94 43903.7133 -512953.65 287235.881 225717.771 1463.45711
  29500     .0295  -107688.44 -507602.17 50726.0235 -558328.19 399913.731 158414.463 1690.86745
  30000       .03   -26747.58   -534905. 55464.6436 -590369.64 508157.419 82212.2237 1848.82145
  30500     .0305  60584.0156  -546797.5 58190.7665 -604988.26 607381.514 -2393.2491 1939.69222
  31000      .031  153562.506  -538443.9 59026.9129 -597470.81 692006.402 -94535.593 1967.56376
  31500     .0315  249618.463 -506588.69 58024.3951 -564613.08 756207.148 -191594.07  1934.1465
  32000      .032  344140.023 -450491.17 55182.1665 -505673.33 794631.188 -288957.86 1839.40555
  32500     .0325  431371.171  -371489.4 50534.9638 -422024.37 802860.574 -380836.21 1684.49879
  33000      .033  505549.327 -272394.19 44169.3095  -316563.5 777943.512 -461380.02 1472.31032
  33500     .0335  561494.453 -157517.55  36224.626 -193742.17    719012. -525269.83 1207.48753
  34000      .034  594885.817 -32753.076 26970.7301 -59723.806 627638.894 -567915.09 899.024336
  34500     .0345  602639.896 94859.6034 16827.3635 78032.2399 507780.293 -585812.53 560.912117
  35000      .035  583322.608 217902.018 6257.88587 211644.132  365420.59 -577064.72 208.596196
  35500     .0355  537485.373 329517.433 -4329.4305 333846.864  207967.94  -541814.8 -144.31435
  36000      .036  467643.349 424100.497 -14592.015 438692.513  43542.852 -482235.36 -486.40052
  36500     .0365  377913.578 497599.578 -24224.262 521823.839   -119686. -402137.84 -807.47539
  37000      .037  273489.163 547614.156 -32949.442 580563.598 -274124.99 -306438.61 -1098.3147
  37500     .0375  159996.197 573305.008 -40528.578 613833.587 -413308.81 -200524.77 -1350.9526
  38000      .038  42989.5212 575238.193 -46747.415 621985.608 -532248.67 -89736.936 -1558.2472
  38500     .0385   -72266.79 555280.593 -51395.455 606676.048 -627547.38 20871.3352 -1713.1818
  39000      .039  -180978.71 516362.317 -54269.314 570631.631 -697341.03 126709.394 -1808.9771
  39500     .0395  -279121.88  461960.06 -55203.383 517163.443 -741081.94 223918.496 -1840.1128
  40000       .04  -363706.73 395507.377 -54104.908 449612.285 -759214.11 309601.824 -1803.4969
  40500     .0405  -432800.33 320019.176 -50972.378 370991.554 -752819.51 381827.954 -1699.0793
  41000      .041  -485310.16 237996.591 -45900.638  283897.23 -723306.75 439409.522 -1530.0213
  41500     .0415  -520735.57 151476.031 -39077.824 190553.855  -672211.6 481657.743 -1302.5941
  42000      .042   -539012.3 62118.0568 -30767.777 92885.8334 -601130.36 508244.522 -1025.5926
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      46       1      50
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -540412.05 -28662.569 -21283.688 -7378.8801 -511749.48 519128.361 -709.45628
  43000      .043   -525440.2 -119496.37 -10969.647 -108526.72 -405943.84 514470.554 -365.65491
  43500     .0435  -494735.22 -208800.97 -194.00641 -208606.97 -285934.25 494541.214 -6.4668802
  44000      .044    -449027. -294552.05 10656.3264 -305208.37 -154474.95 459683.328 355.210879
  44500     .0445  -389193.26 -374181.04 21188.1354 -395369.17 -15012.227   410381.4 706.271179
  45000      .045  -316386.97 -444637.89 31017.1108   -475655. 128250.922  347404.08 1033.90369
  45500     .0455  -232181.87 -502603.04  39781.322 -542384.36 270421.168 271963.195 1326.04407
  46000      .046  -138682.92 -544789.55   47154.99 -591944.54 406106.632 185837.909   1571.833
  46500     .0465  -38561.169 -568264.02 52864.9436 -621128.97 529702.855 91426.1131 1762.16479
  47000      .047  64990.1109 -570750.82 56706.6387 -627457.46 635740.934 -8283.4722 1890.22129
  47500     .0475  168353.393 -550914.83 58554.1508 -609468.98 719268.221 -109799.24 1951.80503
  48000      .048  267624.719  -508600.5 58361.8336 -566962.34 776225.224 -209262.89 1945.39445
  48500     .0485  358799.585 -444971.03 56159.9669 -501130.99 803770.612 -302639.62  1871.9989
  49000      .049  438007.723  -362497.1 52047.4602 -414544.56 800504.819 -385960.26 1734.91534
  49500     .0495  501766.509 -264794.64 46183.3915 -310978.04 766561.154 -455583.12 1539.44638
  50000       .05  547209.867  -156353.5 38779.0681 -195132.56 703563.364  -508430.8  1292.6356
  50500     .0505  572264.884 -42205.536 30091.6428 -72297.179  614470.42 -542173.24 1003.05476
  51000      .051  575769.492 72433.0029 20418.2537 52014.7492 503336.489 -555351.24 680.608456
  51500     .0515  557533.202 182518.688 10088.7089 172429.979 375014.514 -547444.49 336.290297
  52000      .052  518339.277 283505.124 -543.97428 284049.099 234834.152 -518883.25 -18.132476
  52500     .0525  459885.071  371595.55 -11114.452 382710.002 88289.5212 -470999.52 -370.48173
  53000      .053  384664.939 443893.842 -21256.769 465150.612 -59228.903 -405921.71 -708.55897
  53500     .0535  295809.547 498446.132 -30616.899 529063.031 -202636.59 -326426.45 -1020.5633
  54000      .054  196901.118 534188.932 -38865.693 573054.625 -337287.81 -235766.81 -1295.5231
  54500     .0545  91785.3173 550834.614  -45711.08 596545.694  -459049.3  -137496.4 -1523.7027
  55000      .055  -15603.958 548726.835 -50908.443 599635.278 -564330.79 -35304.485 -1696.9481
  55500     .0555  -121398.74 528691.798 -54268.975 582960.773 -650090.54 67129.7656 -1808.9658
  56000      .056  -221928.09  491905.13 -55666.424 547571.554 -713833.22 166261.664 -1855.5475
  56500     .0565  -313825.37 439792.001 -55042.395 494834.396 -753617.38  258782.98 -1834.7465
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.69100000E-02  sec.
  57000      .057  -394110.81 373974.197 -52409.927 426384.124   -768085. 341700.881 -1746.9976
  57500     .0575  -460250.67 296266.786 -47854.801 344121.588 -756517.45 412395.866   -1595.16
  58000      .058  -510199.11 208712.338 -41534.041 250246.379 -718911.45 468665.073  -1384.468
  58500     .0585  -542430.05 113630.535 -33671.191 147301.726 -656060.59 508758.862  -1122.373
  59000      .059   -564486.7  38927.544 -25695.813 64623.3565 -603414.24 538790.884 -856.52709
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.94020000E-02  sec.
  59500     .0595  -558817.71 -20805.586 -15866.848 -4938.7384 -538012.12 542950.858 -528.89493
  60000       .06  -532825.72 -80957.473 -5215.8878 -75741.585 -451868.24 527609.828 -173.86293
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  6.01170000E-02  sec.
  60500     .0605  -489701.02  -143978.2 5633.41031 -149611.61 -345722.82  495334.43 187.780344
  61000      .061  -430558.49 -208433.73 16298.1439 -224731.87 -222124.76 446856.633 543.271465
  61500     .0615   -386285.3 -269485.32 27927.5178 -297412.84 -116799.98 414212.818 930.917259
  62000      .062  -324093.26  -320262.6 35419.0374 -355681.63  -3830.665 359512.298 1180.63458
  62500     .0625  -261083.18 -346632.88 34481.2086 -381114.09 85549.7029 295564.388 1149.37362
  63000      .063  -204252.85 -383871.32 28533.6999 -412405.02 179618.468  232786.55 951.123328
  63500     .0635  -130979.48 -414984.12 22261.2727  -437245.4 284004.638 153240.757 742.042424
  64000      .064  -45548.651 -438394.84 15505.5061 -453900.34 392846.187 61054.1574 516.850205
  64500     .0645  43689.5537 -457872.51 8154.44362 -466026.96 501562.066  -35535.11 271.814787
  65000      .065  114563.871 -464600.21 926.304061 -465526.52 579164.082 -113637.57  30.876802
  65500     .0655  180779.011 -470648.14 -5895.6484 -464752.49 651427.151 -186674.66 -196.52161
  66000      .066  203289.652 -489294.26  -10116.13 -479178.13 692583.914 -213405.78 -337.20432
  66500     .0665  241030.718 -495547.74 -10338.388 -485209.36 736578.463 -251369.11 -344.61293
  67000      .067  295676.374 -484321.84 -9137.0301 -475184.81 779998.213  -304813.4 -304.56767
  67500     .0675  354584.873 -462176.43 -6816.4913 -455359.94 816761.304 -361401.36 -227.21638
  68000      .068  403576.763 -433512.16 -3208.0456 -430304.12 837088.927 -406784.81 -106.93485
  68500     .0685  437705.329 -390097.68 1509.02373 -391606.71 827803.012 -436196.31 50.3007912
  69000      .069  459840.299 -339877.92 6768.98206  -346646.9 799718.218 -453071.32 225.632735
  69500     .0695  465502.494 -284579.16 12261.9385  -296841.1 750081.657 -453240.56 408.731284
  70000       .07  483883.159 -220663.38 14635.2715 -235298.65 704546.536 -469247.89 487.842383
  70500     .0705  492542.699 -162534.61 14273.7518 -176808.36 655077.307 -478268.95 475.791726
  71000      .071  496799.374  -103421.8 13128.2103 -116550.01  600221.17 -483671.16  437.60701
  71500     .0715  491199.388 -35075.358 11711.8863 -46787.245 526274.746  -479487.5  390.39621
  72000      .072  475080.743 40941.7384 9510.48656 31431.2518 434139.004 -465570.26 317.016219
  72500     .0725  441466.475 117070.967 6635.50765 110435.459 324395.509 -434830.97 221.183588
  73000      .073  400896.686 188508.482 3430.32093 185078.162 212388.204 -397466.37 114.344031
  73500     .0735  350987.197  241011.73 330.994864 240680.735 109975.467  -350656.2 11.0331621
  74000      .074   295350.47 281924.528 -1320.0586 283244.586  13425.942 -296670.53 -44.001953
  74500     .0745  244258.215 321542.345 -1890.9428 323433.288 -77284.131 -246149.16 -63.031428
  75000      .075  186687.877 367121.748 -2024.8756 369146.623 -180433.87 -188712.75 -67.495855
  75500     .0755  122879.433 408406.549 -1491.3157 409897.865 -285527.12 -124370.75 -49.710524
  76000      .076  49217.0694   447408.7 -73.223108 447481.923 -398191.63 -49290.293 -2.4407703
  76500     .0765  -19367.344 476447.625 1893.53174 474554.093 -495814.97 21260.8756 63.1177247
  77000      .077  -85681.944 487773.603 4483.09631 483290.507 -573455.55 90165.0403 149.436544
  77500     .0775  -141784.18 491208.434 6620.58801 484587.846 -632992.61 148404.763 220.686267
  78000      .078  -194333.46 484507.937 7627.72437 476880.213 -678841.39 201961.181 254.257479
  78500     .0785  -251758.84 476925.139   7981.739   468943.4 -728683.98 259740.578 266.057967
  79000      .079  -304867.85 464359.553 8189.73356  456169.82  -769227.4 313057.583 272.991119
  79500     .0795  -355264.31 452042.825 7986.18554 444056.639 -807307.14 363250.497 266.206185
  80000       .08   -394087.5  427179.69 7203.48114 419976.209 -821267.19 401290.981 240.116038
  80500     .0805  -422122.96 388445.339 6158.39446 382286.945  -810568.3 428281.351 205.279815
  81000      .081  -441580.66  338099.38 4876.98151 333222.398 -779680.04  446457.64  162.56605
  81500     .0815  -458764.36 277927.568 3859.42685 274068.141 -736691.93 462623.788 128.647562
  82000      .082  -473623.05 220618.429 3209.39665 217409.032 -694241.48 476832.443 106.979888
  82500     .0825    -479174. 164281.986 2650.93161 161631.054 -643455.99 481824.937 88.3643871
  83000      .083  -478282.63 109764.179 2189.74601 107574.432 -588046.81 480472.379 72.9915336
  83500     .0835  -464465.01  47882.206 2154.68357 45727.5224 -512347.21 466619.691 71.8227857
  84000      .084  -437326.59 -18324.792 2607.08995 -20931.882  -419001.8 439933.684 86.9029984
  84500     .0845  -402692.58 -88262.059 3500.78833 -91762.848 -314430.52  406193.37 116.692944
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      46       1      50
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085  -363999.63 -154910.91 4549.19676 -159460.11 -209088.72  368548.83 151.639892
  85500     .0855  -323607.29 -213947.72  5228.5601 -219176.28 -109659.57 328835.848 174.285337
  86000      .086   -280289.7 -266640.87 5489.28966 -272130.16  -13648.83 285778.988 182.976322
  86500     .0865  -231703.35 -312836.34 5615.28091 -318451.62 81132.9915 237318.626  187.17603
  87000      .087  -172281.95 -356546.59  5673.6072 -362220.19 184264.636 177955.558  189.12024
  87500     .0875    -105380. -396329.94 5538.02098 -401867.96 290949.939 110918.025 184.600699
  88000      .088  -37194.089 -432421.51 5298.97373 -437720.49 395227.426  42493.063 176.632458
  88500     .0885  26454.3639 -458637.15 4858.89876 -463496.05 485091.514 -21595.465 161.963292
  89000      .089  84022.3252 -476522.91 4307.16314 -480830.07 560545.235 -79715.162 143.572105
  89500     .0895  136489.515 -483847.86 3739.48709 -487587.35 620337.377 -132750.03  124.64957
  90000       .09  190017.427 -482565.45 3156.02521 -485721.48  672582.88  -186861.4  105.20084
  90500     .0905  246274.297 -475933.34 2576.29561 -478509.63 722207.633   -243698. 85.8765204
  91000      .091  300582.694 -463629.27 2197.71903 -465826.99 764211.967 -298384.98 73.2573009
  91500     .0915   349489.79 -444702.95 2146.93601 -446849.88 794192.737 -347342.85 71.5645336
  92000      .092   386345.66 -414858.03  2302.3772 -417160.41 801203.691 -384043.28 76.7459066
  92500     .0925  413626.559 -377279.35 2589.87201 -379869.22 790905.911 -411036.69  86.329067
  93000      .093  431155.523 -330803.92 2787.68529  -333591.6  761959.44 -428367.84 92.9228429
  93500     .0935  445091.588 -280734.19 2817.17074 -283551.36 725825.773 -442274.42 93.9056913
  94000      .094  456061.418 -229095.44 2828.66449 -231924.11 685156.859 -453232.75 94.2888165
  94500     .0945  461594.845 -174428.94 2945.29941 -177374.23  636023.78 -458649.55 98.1766471
  95000      .095  459153.618 -116001.17 3079.15747 -119080.33 575154.793 -456074.46 102.638582
  95500     .0955  443052.491 -52065.411 3142.13445 -55207.545 495117.902 -439910.36 104.737815
  96000      .096   417546.78 13248.7186 3089.12777 10159.5908 404298.062 -414457.65 102.970926
  96500     .0965  382614.832 79053.2192  2900.7241 76152.4951 303561.613 -379714.11 96.6908033
  97000      .097  344869.976 140009.438 2649.68136 137359.757 204860.538 -342220.29 88.3227119
  97500     .0975  305460.502  196002.68 2424.56729 193578.112 109457.823 -303035.94 80.8189098
  98000      .098  262703.249 248389.687 2244.25929 246145.427 14313.5619 -260458.99 74.8086431
  98500     .0985  213773.374 298023.244 2121.88257 295901.361  -84249.87 -211651.49 70.7294191
  99000      .099  156646.602 345751.168  2106.5042 343644.664 -189104.57  -154540.1 70.2168067
  99500     .0995  95501.3061 388428.821 2155.76706 386273.054 -292927.51 -93345.539 71.8589021
 100000       0.1  32403.1171 424480.771 2248.85669 422231.915 -392077.65  -30154.26 74.9618896
 100500     .1005  -27059.326 449866.629  2357.4922 447509.136 -476925.95 29416.8179 78.5830732
 101000      .101  -82720.124 465477.669 2470.80651 463006.863 -548197.79   85190.93 82.3602169
 101500     .1015  -136225.63 472873.953 2618.00964 470255.944 -609099.59 138843.644 87.2669881
 102000      .102  -189945.17 474839.599 2812.64174 472026.957 -664784.77 192757.814 93.7547248
 102500     .1025  -242899.37 471839.195 3014.45899 468824.736 -714738.57 245913.833 100.481966
 103000      .103  -292887.12  462050.39 3151.05116 458899.339 -754937.51 296038.175 105.035039
 103500     .1035  -336537.31 443628.076  3219.0518 440409.024 -780165.38  339756.36 107.301727
 104000      .104  -370710.48 414172.899 3237.64973 410935.249 -784883.38 373948.134 107.921658
 104500     .1045  -396500.01 375861.398 3247.05631 372614.342 -772361.41 399747.065  108.23521
 105000      .105  -415596.65 331126.587  3273.0882 327853.499 -746723.24 418869.737  109.10294
 105500     .1055  -430704.97 284091.164 3274.02463  280817.14 -714796.13 433978.992 109.134154
 106000      .106  -440083.88 234417.595 3229.20404 231188.391 -674501.47 443313.081 107.640135
 106500     .1065  -443148.49 181884.282 3160.55813 178723.724 -625032.77  446309.05 105.351938
 107000      .107  -436323.19 124839.985 3098.19639 121741.789 -561163.18 439421.391 103.273213
 107500     .1075  -418808.38 62613.1137 3073.99788 59539.1159 -481421.49 421882.376 102.466596
 108000      .108  -393002.45 -1885.4734 3097.34793 -4982.8213 -391116.98 396099.798 103.244931
 108500     .1085  -361378.59 -65953.736 3142.00499 -69095.741 -295424.85 364520.595   104.7335
 109000      .109  -327200.23 -125723.14 3157.72188 -128880.86 -201477.09 330357.952 105.257396
 109500     .1095  -288656.93 -181919.56  3144.0095 -185063.57 -106737.36 291800.935 104.800317
 110000       .11  -245683.19 -233978.85 3106.96333 -237085.82 -11704.341 248790.157 103.565444
 110500     .1105  -195706.29 -283855.69  3047.1755 -286902.87 88149.4008 198753.467 101.572517
 111000      .111  -139741.04 -331401.57 2994.79793 -334396.37 191660.533 142735.835 99.8265976
 111500     .1115  -81149.338 -374135.51 2961.08333 -377096.59 292986.172 84110.4213 98.7027776
 112000      .112  -22995.822 -409741.11  2923.5778 -412664.69 386745.287 25919.3994 97.4525934
 112500     .1125  32028.3955 -435754.08 2849.39407 -438603.48 467782.477 -29179.001 94.9798024
 113000      .113  85563.9293 -453380.44 2723.13238 -456103.58 538944.372 -82840.797 90.7710793
 113500     .1135  137841.761 -462878.57 2547.94174 -465426.51 600720.331 -135293.82 84.9313913
 114000      .114  190493.817 -466715.02 2362.67737  -469077.7 657208.835 -188131.14 78.7559124
 114500     .1145  241899.886 -464565.79 2220.03349 -466785.83 706465.681 -239679.85 74.0011162
 115000      .115  288830.419 -454993.16 2134.28383 -457127.45 743823.582 -286696.14 71.1427942
 115500     .1155  328415.996  -436440.5 2071.79208  -438512.3   764856.5  -326344.2 69.0597361
 116000      .116  359550.843 -408510.77 1996.79772 -410507.57 768061.614 -357554.04 66.5599239
 116500     .1165  383774.373 -373048.35   1886.971 -374935.32 756822.722  -381887.4 62.8990333
 117000      .117  402351.429 -331607.88 1757.38362 -333365.26 733959.308 -400594.05 58.5794539
 117500     .1175  416797.727 -286752.73 1649.47968 -288402.21 703550.454 -415148.25 54.9826559
 118000      .118  425680.229  -238318.2 1590.16372 -239908.36 663998.425 -424090.06 53.0054572
 118500     .1185  426684.588 -185907.45 1579.43302 -187486.88 612592.039 -425105.16 52.6477672
 119000      .119  417752.446 -128701.02 1579.89661 -130280.91 546453.463 -416172.55 52.6632204
 119500     .1195  399742.493 -67995.722 1564.25003 -69559.972 467738.215 -398178.24 52.1416677
 120000       .12  374450.499  -5827.178 1517.41407  -7344.592 380277.677 -372933.09 50.5804691
 120500     .1205  344387.058 55495.4489 1452.97009 54042.4788 288891.609 -342934.09 48.4323364
 121000      .121  311119.468 113846.618 1401.77598 112444.842 197272.851 -309717.69  46.725866
 121500     .1215  273581.053 169472.807 1388.21336 168084.594 104108.246 -272192.84 46.2737785
 122000      .122  230579.499 222556.977 1418.11954 221138.858 8022.52212 -229161.38 47.2706512
 122500     .1225  181103.413 273729.203 1461.36423 272267.839  -92625.79 -179642.05 48.7121411
 123000      .123  127454.454 321122.944 1495.18896 319627.755 -193668.49 -125959.26  49.839632
 123500     .1235  71660.6095 363160.234 1509.20628 361651.028 -291499.62 -70151.403  50.306876
 124000      .124  16730.9145 397709.889 1514.66894  396195.22 -380978.97 -15216.246 50.4889648
 124500     .1245  -36101.244 423778.425 1539.96685 422238.458 -459879.67 37641.2107 51.3322284
 125000      .125  -87745.065 442337.011  1605.1461 440731.865 -530082.08 89350.2111 53.5048702
 125500     .1255  -138852.97 454219.001 1701.36866 452517.633 -593071.97  140554.34 56.7122887
 126000      .126  -189777.95 460306.057 1796.61522 458509.442 -650084.01 191574.569  59.887174
 126500     .1265  -237954.99 459181.371 1871.02471 457310.346 -697136.36 239826.012 62.3674902
 127000      .127  -281556.11 450141.102 1921.59178  448219.51 -731697.21 283477.698 64.0530593
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      46       1      50
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -318137.44 431968.868 1961.27863 430007.589  -750106.3 320098.714 65.3759543
 128000      .128  -347401.55 405150.229  2012.8456 403137.383 -752551.78 349414.398 67.0948534
 128500     .1285  -370645.59 371539.584 2085.04461 369454.539 -742185.18 372730.638 69.5014869
 129000      .129  -388872.99 332844.803 2160.08647 330684.716 -721717.79 391033.078 72.0028822
 129500     .1295  -402279.48 290211.278  2217.0932 287994.184 -692490.75 404496.568 73.9031067
 130000       .13  -409035.18 243069.662 2246.05618 240823.606 -652104.84 411281.234 74.8685394
 130500     .1305  -407945.07 191434.669 2251.31267 189183.357 -599379.74 410196.384 75.0437556
 131000      .131  -397854.73 135035.703 2248.72247 132786.981 -532890.43 400103.451 74.9574157
 131500     .1315  -379759.69 75436.6648 2255.91715 73180.7477 -455196.35 382015.605 75.1972384
 132000      .132  -355627.39 14895.3342 2275.67186 12619.6624 -370522.73 357903.065 75.8557286
 132500     .1325  -327135.43 -44462.107 2288.46523 -46750.572 -282673.33 329423.898 76.2821745
 133000      .133  -294497.84 -101707.33 2279.05864 -103986.39 -192790.51 296776.899 75.9686212
 133500     .1335  -256927.85 -156986.06   2241.192 -159227.25 -99941.792 259169.045 74.7064001
 134000      .134   -213916.5 -210248.96 2183.37792 -212432.34 -3667.5388 216099.876 72.7792639
 134500     .1345  -165563.64 -261400.25 2124.52706 -263524.78 95836.6111 167688.167 70.8175686
 135000      .135  -113860.12 -308686.76 2077.84779 -310764.61 194826.643 115937.964 69.2615931
 135500     .1355  -61117.261 -350243.11 2040.27456 -352283.39  289125.85 63157.5354 68.0091519
 136000      .136  -9271.4966 -384391.92 1990.11785 -386382.04 375120.422 11261.6144 66.3372616
 136500     .1365  41664.9986 -411103.38 1914.93527 -413018.31 452768.378 -39750.063 63.8311756
 137000      .137  91920.5293 -430843.59 1815.47677 -432659.07 522764.119 -90105.053 60.5158924
 137500     .1375   141775.01 -444197.48 1706.26559 -445903.74 585972.488 -140068.74 56.8755196
 138000      .138  190549.596 -451342.57 1607.87309 -452950.45  641892.17 -188941.72 53.5957696
 138500     .1385  236066.211 -451140.62 1529.49807 -452670.12 687206.831 -234536.71 50.9832689
 139000      .139  276364.007 -442688.38 1463.07768 -444151.45 719052.382 -274900.93 48.7692562
 139500     .1395  310065.899 -425409.69 1388.23218 -426797.92 735475.589 -308677.67 46.2744061
 140000       .14  337807.789 -400430.43 1296.55817 -401726.99 738238.222 -336511.23 43.2186056
 140500     .1405  360083.163 -368921.38 1193.82159  -370115.2 729004.544 -358889.34  39.794053
 141000      .141  377510.597  -332261.2 1095.72033 -333356.92 709771.799 -376414.88 36.5240112
 141500     .1415  389570.313 -291082.08 1020.17877 -292102.26 680652.394 -388550.13 34.0059588
 142000      .142  394682.319 -245054.22 972.337135 -246026.56  639736.54 -393709.98 32.4112378
 142500     .1425  391790.042 -194162.77 939.406822 -195102.17 585952.807 -390850.63 31.3135607
 143000      .143  380692.177 -138892.29 902.820949 -139795.11 519584.466 -379789.36 30.0940316
 143500     .1435  362873.774 -81101.622 855.922364 -81957.544 443975.396 -362017.85 28.5307455
 144000      .144  339542.038   -22410.2  805.67416 -23215.875 361952.239 -338736.36 26.8558053
 144500     .1445  311834.909 35503.8919 767.506801 34736.3851 276331.017  -311067.4   25.58356
 145000      .145  279675.486 91990.7307 756.111654  91234.619 187684.755 -278919.37 25.2037218
 145500     .1455  242333.728 147055.292 772.671299  146282.62 95278.4367 -241561.06   25.75571
 146000      .146  199652.431 200466.142 800.683451 199665.459 -813.71165 -198851.75 26.6894484
 146500     .1465  152552.726 251327.301 824.055333 250503.245 -98774.574 -151728.67 27.4685111
 147000      .147  103031.278 297899.225 838.305349 297060.919 -194867.95 -102192.97 27.9435116
 147500     .1475  52770.6505 338812.837 851.399677 337961.437 -286042.19 -51919.251 28.3799892
 148000      .148  3053.07292 372917.867 878.064236 372039.803 -369864.79 -2175.0087 29.2688079
 148500     .1485  -46075.833 400227.182 928.346889 399298.835 -446303.01 47004.1796 30.9448963
 149000      .149  -94896.793 421127.312 998.712251   420128.6 -516024.11 95895.5056 33.2904084
 149500     .1495  -143207.62 435847.986 1071.10102 434776.885 -579055.61  144278.72 35.7033675
 150000       .15   -189627.4 443823.497 1132.54762  442690.95  -633450.9 190759.947 37.7515875
 150500     .1505  -232357.31 444149.131 1181.14791 442967.984 -676506.44 233538.461 39.3715971
 151000      .151  -269939.43 436287.102 1225.23515 435061.867 -706226.53 271164.662 40.8411718
 151500     .1515   -301630.5 420162.029 1277.61004 418884.419 -721792.53 302908.115 42.5870014
 152000      .152  -327861.09 396785.785 1343.93227 395441.852 -724646.88 329205.026 44.7977422
 152500     .1525  -349122.17 367272.571 1417.28044 365855.291 -716394.74 350539.451 47.2426813
 153000      .153  -365481.06 332542.015 1480.87769 331061.137 -698023.07 366961.937 49.3625897
 153500     .1535  -375868.68 292632.598 1525.44088 291107.157 -668501.28 377394.124 50.8480294
 154000      .154  -379287.42 247564.792 1552.33613 246012.456 -626852.22  380839.76 51.7445375
 154500     .1545  -375108.21 197629.358 1570.93946 196058.418 -572737.57 376679.154 52.3646488
 155000      .155  -363591.52  143699.28 1592.61531 142106.664  -507290.8 365184.135 53.0871769
 155500     .1555  -345965.33 87469.5465 1620.29178 85849.2547 -433434.88 347585.625 54.0097261
 156000      .156  -323284.53  30484.098 1645.02645 28839.0715 -353768.63 324929.557 54.8342151
 156500     .1565  -296110.64 -26082.246  1652.8887 -27735.134 -270028.39 297763.527 55.0962902
 157000      .157  -264019.45 -81947.329 1638.70914 -83586.039 -182072.12  265658.16  54.623638
 157500     .1575  -226881.52 -136723.44  1607.4336 -138330.87 -90158.082 228488.955 53.5811201
 158000      .158  -184942.75 -189867.37 1569.71548 -191437.09 4924.62737 186512.461 52.3238495
 158500     .1585  -139338.73 -240248.06 1535.30222 -241783.37 100909.335 140874.032 51.1767405
 159000      .159  -91829.062 -286269.81 1504.85349 -287774.67  194440.75 93333.9159 50.1617831
 159500     .1595  -43796.635 -326680.37 1468.25107 -328148.62 282883.732 45264.8858 48.9417024
 160000       .16  4052.04989 -360815.21 1415.10974 -362230.32 364867.257 -2636.9401 47.1703247
 160500     .1605  51783.9407 -388797.04 1344.33057 -390141.37 440580.984  -50439.61 44.8110189
 161000      .161  99159.6091 -410627.11  1263.6015 -411890.71 509786.716 -97896.008   42.12005
 161500     .1615  145573.958 -426200.75 1184.15152  -427384.9 571774.704 -144389.81 39.4717174
 162000      .162  189654.709 -434863.82 1113.67826  -435977.5 624518.531 -188541.03 37.1226087
 162500     .1625  229800.011 -435814.91 1050.70479 -436865.62 665614.925 -228749.31 35.0234931
 163000      .163  264935.067 -428679.21 984.773565 -429663.99 693614.281 -263950.29 32.8257855
 163500     .1635  294844.008 -413804.47 908.686827 -414713.16 708648.478 -293935.32 30.2895609
 164000      .164  319831.406 -392092.25 824.332725 -392916.58 711923.658 -319007.07 27.4777575
 164500     .1645  339954.812 -364304.36  740.61073 -365044.97  704259.17  -339214.2 24.6870243
 165000      .165   354898.45 -331031.91 668.105544 -331700.02 685930.364 -354230.34 22.2701848
 165500     .1655  363735.117 -292338.77 611.801639 -292950.57  656073.89 -363123.32  20.393388
 166000      .166  365632.685 -248329.94 567.626855 -248897.57 613962.624 -365065.06 18.9208952
 166500     .1665  360351.759 -199508.69 524.941221 -200033.63 559860.451 -359826.82 17.4980407
 167000      .167  348564.547 -147081.63 478.604218 -147560.24 495646.181 -348085.94 15.9534739
 167500     .1675  331181.087 -92492.651 432.091682 -92924.743 423673.738   -330749. 14.4030561
 168000      .168  308873.283 -36972.061  394.11054 -37366.172 345845.345 -308479.17  13.137018
 168500     .1685  281883.242 18574.6768 373.274164 18201.4026 263308.566 -281509.97 12.4424721
 169000      .169  249965.146 73761.1117 371.310935 73389.8007 176204.035 -249593.84 12.3770312
 169500     .1695  213144.737  128099.61 381.394116 127718.216 85045.1273 -212763.34 12.7131372
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      46       1      50
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17    172019.2 180786.115 393.072533 180393.043 -8766.9155 -171626.13 13.1024178
 170500     .1705  127967.766 230462.229 402.652869 230059.576 -102494.46 -127565.11 13.4217623
 171000      .171  82324.4427 275837.309 414.303852 275423.005 -193512.87 -81910.139 13.8101284
 171500     .1715  36107.7047 315933.074 435.747969 315497.326 -279825.37 -35671.957 14.5249323
 172000      .172   -10187.48  350249.94 472.959341  349776.98 -360437.42 10660.4398 15.7653114
 172500     .1725  -56463.889  378760.39 524.664342 378235.726 -435224.28 56988.5538 17.4888114
 173000      .173  -102313.44 401329.982 582.018376 400747.963 -503643.42 102895.457 19.4006125
 173500     .1735  -146824.35 417558.783 635.519125 416923.264 -564383.13  147459.87 21.1839708
 174000      .174  -188561.72  426679.58 682.939776  425996.64  -615241.3 189244.655 22.7646592
 174500     .1745  -226365.73 428187.579 728.864779 427458.714 -654553.31 227094.592 24.2954926
 175000      .175  -259503.08 421944.095 780.010934 421164.084 -681447.18 260283.093 26.0003645
 175500     .1755  -287833.25 408348.002 839.998766 407508.003 -696181.25  288673.25 27.9999589
 176000      .176  -311508.96  388134.55 905.475507 387229.075 -699643.51 312414.434 30.1825169
 176500     .1765  -330389.51 361895.767 966.952788 360928.814 -692285.28 331356.462 32.2317596
 177000      .177  -343885.37 329925.852 1016.87483 328908.977 -673811.22 344902.247 33.8958276
 177500     .1775  -351157.46 292290.942 1055.01739 291235.925  -643448.4 352212.479 35.1672462
 178000      .178   -351763.9 249361.121 1086.69449 248274.426 -601125.02 352850.593 36.2231498
 178500     .1785  -345749.67 201841.073 1118.10218 200722.971 -547590.74 346867.769 37.2700728
 179000      .179  -333729.07 150899.599  1151.3191  149748.28 -484628.67 334880.387 38.3773032
 179500     .1795  -316448.03 97822.3692 1182.02186 96640.3473  -414270.4 317630.057 39.4007288
 180000       .18   -294347.6  43654.947 1201.57649 42453.3705 -338002.54 295549.172 40.0525495
 180500     .1805  -267427.01 -10949.947 1205.21081 -12155.157 -256477.06 268632.222 40.1736936
 181000      .181  -235628.05 -65498.155  1195.1136 -66693.268  -170129.9 236823.166 39.8371201
 181500     .1815  -199288.95 -119263.14 1177.55285 -120440.69 -80025.809   200466.5 39.2517618
 182000      .182   -159200.4 -171274.22 1158.45614 -172432.68 12073.8253 160358.856 38.6152047
 182500     .1825   -116585.7 -220259.21 1138.97034 -221398.18 103673.516 117724.667 37.9656781
 183000      .183  -72588.318 -265061.77 1114.53259 -266176.31 192473.456 73702.8505 37.1510863
 183500     .1835    -27977.2 -304880.93 1078.25832 -305959.18 276903.726 29055.4586 35.9419441
 184000      .184  16941.7261 -339386.11 1028.25415 -340414.36 356327.834 -15913.472 34.2751382
 184500     .1845  61829.7623 -368361.31 968.816275 -369330.12 430191.071 -60860.946 32.2938758
 185000      .185   106031.75 -391447.61 906.825771 -392354.44 497479.361 -105124.92 30.2275257
 185500     .1855  148542.524 -408119.05 847.623111 -408966.68 556661.578  -147694.9 28.2541037
 186000      .186  188127.386 -417709.58 791.455498 -418501.03 605836.965 -187335.93 26.3818499
 186500     .1865  223831.248 -419822.86  733.61939 -420556.48 643654.113 -223097.63 24.4539797
 187000      .187  255159.602 -414477.96 668.982725 -415146.94  669637.56 -254490.62 22.2994242
 187500     .1875  282069.646 -402142.75 597.847679  -402740.6 684212.395  -281471.8  19.928256
 188000      .188  304446.583 -383320.18 525.641824 -383845.83 687766.766 -303920.94 17.5213941
 188500     .1885  321939.367 -358392.56 458.979239 -358851.54 680331.928 -321480.39  15.299308
 189000      .189  333946.679 -327580.22 401.837646 -327982.05 661526.895 -333544.84 13.3945882
 189500     .1895  339823.276 -291052.24 353.108042 -291405.35 630875.518 -339470.17 11.7702681
 190000       .19  339317.697 -249273.37 307.631585   -249581. 588591.067 -339010.07 10.2543862
 190500     .1905   332670.51 -203086.47 261.461976 -203347.93 535756.978 -332409.05  8.7153992
 191000      .191   320476.29 -153640.27 216.059405 -153856.33 474116.556 -320260.23 7.20198018
 191500     .1915  303202.292 -101985.14 176.797375 -102161.94 405187.433 -303025.49 5.89324584
 192000      .192  281097.125 -48987.609 149.036764 -49136.646 330084.734 -280948.09 4.96789212
 192500     .1925  254200.511 4710.43004  134.68745 4575.74259 249490.081 -254065.82 4.48958167
 193000      .193  222614.379 58506.8052 130.891061 58375.9141 164107.574 -222483.49 4.36303535
 193500     .1935  186831.694 111576.675 131.867421 111444.808  75255.019 -186699.83 4.39558069
 194000      .194   147775.18 162826.821 134.359032 162692.461 -15051.641 -147640.82 4.47863441
 194500     .1945  106536.775  211065.91 140.203476 210925.706 -104529.13 -106396.57 4.67344921
 195000      .195   63985.079 255343.912 153.964499 255189.947 -191358.83 -63831.115 5.13214995
 195500     .1955   20721.024 294988.148 179.260829 294808.888 -274267.12 -20541.763 5.97536095
 196000      .196  -22876.872 329615.101 215.849942 329399.251 -352491.97 23092.7215 7.19499806
 196500     .1965  -66341.318 358889.674 259.305769 358630.368 -425230.99 66600.6243 8.64352564
 197000      .197  -108897.54 382340.369 303.610204 382036.758 -491237.91 109201.151 10.1203401
 197500     .1975  -149472.57 399337.078  346.21681 398990.861 -548809.65 149818.787 11.5405603
 198000      .198   -187035.5 409326.815 389.187345 408937.628 -596362.31 187424.686 12.9729115
 198500     .1985  -220879.86 412077.276  436.26029 411641.016 -632957.14 221316.123 14.5420097
 199000      .199  -250628.25 407675.636 489.545091 407186.091 -658303.89 251117.794 16.3181697
 199500     .1995  -276137.38 396487.826 547.271385 395940.555 -672625.21 276684.651 18.2423795
 200000       0.2  -297174.69 378889.992 604.261588 378285.731 -676064.68 297778.948 20.1420529
 200500     .2005  -313286.47 355142.329 655.140075 354487.189  -668428.8 313941.613 21.8380025
 201000      .201  -323853.95 325393.107 698.572928 324694.534 -649247.06 324552.527 23.2857643
 201500     .2015   -328454.7 289939.896 737.191108 289202.705 -618394.59 329191.886 24.5730369
 202000      .202  -327035.29 249374.682 774.399835 248600.282 -576409.97 327809.689 25.8133278
 202500     .2025   -319876.7 204555.809 811.474168 203744.335 -524432.51 320688.171 27.0491389
 203000      .203  -307442.55 156508.126 846.068291 155662.058 -463950.68  308288.62 28.2022764
 203500     .2035  -290073.92 106161.855 873.300012 105288.555 -396235.77 290947.219 29.1100004
 204000      .204  -267916.86   54270.12 889.340259 53380.7797 -322186.98 268806.203 29.6446753
 204500     .2045  -241029.49 1452.92253 894.573078 558.349448 -242482.41 241924.059 29.8191026
 205000      .205  -209714.26  -51548.42 892.536993 -52440.957 -158165.84 210606.802 29.7512331
 205500     .2055  -174598.24 -103804.29  886.74103 -104691.03 -70793.956 175484.985 29.5580343
 206000      .206  -136563.26 -154239.96 878.186433 -155118.14  17676.697 137441.446 29.2728811
 206500     .2065  -96545.227 -201781.88 864.641502 -202646.52 105236.652 97409.8682 28.8213834
 207000      .207  -55276.615 -245577.33 842.207917 -246419.54 190300.718 56118.8229 28.0735972
 207500     .2075  -13257.417 -285037.72   808.9794  -285846.7 271780.307  14066.396   26.96598
 208000      .208  29083.7528 -319741.25 767.055927 -320508.31 348825.007 -28316.697 25.5685309
 208500     .2085  71114.7214 -349204.77 720.745963 -349925.52 420319.494 -70393.975 24.0248654
 209000      .209   111985.31   -372865. 673.587561 -373538.59 484850.312 -111311.72 22.4529187
 209500     .2095  150722.088 -390127.19 626.342739 -390753.53 540849.275 -150095.75 20.8780913
 210000       .21  186455.384  -400533.7 576.963828 -401110.66 586989.085 -185878.42 19.2321276
 210500     .2105  218607.131 -403920.16 522.556133 -404442.72 622527.295 -218084.58 17.4185378
 211000      .211  246878.075  -400417.8 462.789288 -400880.59 647295.877 -246415.29 15.4263096
 211500     .2115  271037.611 -390301.51 400.835444 -390702.34 661339.119 -270636.78 13.3611815
 212000      .212  290713.428 -373798.84 341.088806 -374139.93 664512.266 -290372.34 11.3696269
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      46       1      50
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125  305415.992  -351094.7 286.518889 -351381.21 656510.687 -305129.47 9.55062964
 213000      .213  314647.202 -322383.36 237.199889 -322620.56 637030.567   -314410. 7.90666297
 213500     .2135  318124.568  -288036.1 190.851072 -288226.95 606160.666 -317933.72  6.3617024
 214000      .214  315891.651 -248690.86 145.111552 -248835.97 564582.512 -315746.54 4.83705172
 214500     .2145  308258.888 -205214.06 100.444491 -205314.51 513472.953 -308158.44  3.3481497
 215000      .215  295561.537 -158510.54 60.1459656 -158570.69 454072.078 -295501.39 2.00486552
 215500     .2155  278010.321 -109378.08 27.8397075 -109405.92 387388.399 -277982.48 .927990251
 216000      .216  255736.542 -58524.636 5.23150079 -58529.868 314261.179 -255731.31  .17438336
 216500     .2165   228909.08 -6630.8536 -8.7836413 -6622.0699 235539.933 -228917.86 -.29278804
 217000      .217  197931.614 45497.5252 -17.132436 45514.6576 152434.089 -197948.75  -.5710812
 217500     .2175  163484.243  96891.819 -22.096894 96913.9159 66592.4241 -163506.34 -.73656312
 218000      .218  126418.254 146491.858 -23.084479 146514.943 -20073.604 -126441.34 -.76948262
 218500     .2185  87510.0966 193344.386 -17.369777 193361.756 -105834.29 -87527.466 -.57899257
 219000      .219  47368.7486 236695.459 -2.5973053 236698.056 -189326.71 -47371.346 -.08657684
 219500     .2195  6495.24442 275958.975  21.403733 275937.571 -269463.73 -6473.8407 .713457767
 220000       .22  -34590.658 310633.048 52.2971027  310580.75 -345223.71 34642.9553 1.74323676
 220500     .2205  -75192.184 340167.494 86.5642742 340080.929 -415359.68 75278.7487 2.88547581
 221000      .221  -114443.12 363956.437 121.996669  363834.44 -478399.56 114565.117 4.06655563
 221500     .2215  -151448.49 381430.664 159.178005 381271.486 -532879.16  151607.67 5.30593349
 222000      .222  -185503.53 392233.609 200.177412 392033.431 -577737.14 185703.708  6.6725804
 222500     .2225  -216131.62 396258.077 246.218224 396011.859 -612389.69 216377.836 8.20727414
 223000      .223  -243007.98 393594.867   296.3031 393298.563 -636602.84  243304.28 9.87676999
 223500     .2235  -265820.18 384423.388 347.397912  384075.99 -650243.57 266167.582 11.5799304
 224000      .224   -284149.8  368900.48  395.99227 368504.488 -653050.28 284545.789 13.1997423
 224500     .2245  -297508.55 347167.633 440.427815 346727.205 -644676.18 297948.975 14.6809272
 225000      .225  -305496.95 319453.557 481.637073  318971.92  -624950.5 305978.583 16.0545691
 225500     .2255  -307972.51 286208.362  521.45495 285686.907 -594180.87 308493.964 17.3818317
 226000      .226  -305036.66 248091.889  560.56362 247531.325 -553128.55 305597.221  18.685454
 226500     .2265  -296938.67 205902.078 597.554833 205304.523 -502840.75 297536.225 19.9184944
 227000      .227  -283926.08 160447.873 629.516566 159818.357 -444373.96   284555.6 20.9838855
 227500     .2275  -266162.92 112463.392 653.734612 111809.657 -378626.31 266816.657 21.7911537
 228000      .228  -243782.33 62626.7094 669.682871 61957.0266 -306409.04 244452.016 22.3227624
 228500     .2285  -217046.47 11667.9744 679.080461 10988.8939 -228714.44 217725.549 22.6360154
 229000      .229  -186455.27  -39540.93 684.000038  -40224.93 -146914.34 187139.272 22.8000013
 229500     .2295  -152692.54 -90029.236 685.141785 -90714.377 -62663.308 153377.685 22.8380595
 230000       .23  -116513.41   -138811. 681.319562 -139492.32 22297.5928  117194.73 22.7106521
 230500     .2305  -78597.081 -185010.89 670.338571 -185681.22 106413.804 79267.4199  22.344619
 231000      .231  -39500.229 -227917.35 650.742789 -228568.09 188417.121 40150.9721 21.6914263
 231500     .2315  274.931227 -266945.28 623.344116 -267568.63 267220.214 348.412889 20.7781372
 232000      .232  40129.7066 -301522.54  590.70182 -302113.24 341652.243 -39539.005 19.6900607
 232500     .2325  79313.0131  -331035.3 555.194564 -331590.49 410348.308 -78757.819 18.5064855
 233000      .233  116999.297 -354881.71 517.647409 -355399.36 471881.011 -116481.65 17.2549136
 233500     .2335  152407.019 -372555.48 477.215349  -373032.7 524962.502  -151929.8 15.9071783
 234000      .234  184924.891 -383749.46 432.456535 -384181.92 568674.356 -184492.43 14.4152178
 234500     .2345  214121.964 -388370.95 383.029191 -388753.98 602492.912 -213738.93 12.7676397
 235000      .235   239659.12 -386478.13 330.703364 -386808.83 626137.246 -239328.42 11.0234455
 235500     .2355  261151.503 -378163.27 278.396627 -378441.66  639314.77 -260873.11 9.27988758
 236000      .236  278150.694 -363521.58 228.353983 -363749.94 641672.277 -277922.34 7.61179945
 236500     .2365   290228.97 -342701.63 181.138989 -342882.77 632930.604 -290047.83  6.0379663
 237000      .237   297091.01 -315980.24 135.871857 -316116.12 613071.255 -296955.14 4.52906191
 237500     .2375  298663.122 -283832.14 91.4256343 -283923.56  582495.26  -298571.7 3.04752114
 238000      .238  295066.723 -246909.76 47.9795546 -246957.74 541976.478 -295018.74 1.59931849
 238500     .2385  286507.525   -205955. 7.51848429 -205962.52 492462.529 -286500.01 .250616143
 239000      .239  273154.959 -161687.84 -27.426022 -161660.41 434842.799 -273182.39 -.91420073
 239500     .2395  255149.064 -114793.48 -55.379201  -114738.1 369942.541 -255204.44 -1.8459734
 240000       .24  232680.232 -65967.525 -76.566331 -65890.959 298647.757  -232756.8  -2.552211
 240500     .2405  206085.839 -15982.021 -92.380108  -15889.64  222067.86 -206178.22 -3.0793369
 241000      .241  175897.215 34277.1736 -104.12033 34381.2939 141620.041 -176001.34 -3.4706776
 241500     .2415  142782.342 83854.3048  -111.6675 83965.9723 58928.0376 -142894.01   -3.72225
 242000      .242  107420.274 131824.217 -113.44827 131937.665 -24403.943 -107533.72 -3.7816091
 242500     .2425  70404.5173 177383.598 -107.84274 177491.441 -106979.08  -70512.36 -3.5947581
 243000      .243   32268.621 219843.264 -94.505488 219937.769 -187574.64 -32363.126 -3.1501829
 243500     .2435  -6439.3555 258580.756 -74.657317 258655.414 -265020.11 6364.69818 -2.4885772
 244000      .244  -45076.111 292977.594 -50.332173 293027.927 -338053.71 45025.7788 -1.6777391
 244500     .2445  -82891.394 322402.839 -23.111651 322425.951 -405294.23 82868.2824 -.77038836
 245000      .245  -119103.93 346265.366 6.90710197 346258.459  -465369.3 119110.838 .230236732
 245500     .2455   -153025.8 364109.145 40.7510127 364068.394 -517134.95 153066.553 1.35836709
 246000      .246  -184125.75 375670.655 79.1426069 375591.513 -559796.41 184204.894  2.6380869
 246500     .2465  -211984.66 380847.153 121.486234 380725.667 -592831.82 212106.149 4.04954113
 247000      .247  -236220.57 379638.668 165.892217 379472.776 -615859.24 236386.465 5.52974058
 247500     .2475  -256420.14 372084.335 210.069971 371874.265 -628504.47 256630.208 7.00233238
 248000      .248  -272148.82 358255.759 252.532533 358003.227 -630404.58 272401.355 8.41775109
 248500     .2485  -283031.78 338306.822 293.289897 338013.532  -621338.6 283325.067 9.77632989
 249000      .249  -288859.97 312550.968 333.174104 312217.794 -601410.94 289193.147 11.1058035
 249500     .2495  -289614.02 281480.411 372.488567 281107.923 -571094.43 289986.511 12.4162856
 250000       .25  -285400.35 245712.872  410.29617 245302.575 -531113.22 285810.647  13.676539
 250500     .2505  -276371.19  205922.39 444.704004 205477.686 -482293.58 276815.893 14.8234668
 251000      .251  -262666.08 162778.039 473.820064 162304.219 -425444.12 263139.904 15.7940021
 251500     .2515  -244433.15 116943.775 496.828362 116446.947 -361376.93 244929.979 16.5609454
 252000      .252  -221906.06 69124.6661 514.328001 68610.3381 -291030.73 222420.388 17.1442667
 252500     .2525  -195482.13 20123.9026 527.431181 19596.4715 -215606.04 196009.564 17.5810394
 253000      .253   -165709.1 -29168.337   536.5609 -29704.898 -136540.77 166245.664 17.8853633
 253500     .2535  -133207.18 -77838.836 541.019805 -78379.856 -55368.343 133748.199 18.0339935
 254000      .254  -98586.917 -125022.44 539.470596 -125561.92 26435.5272 99126.3881 17.9823532
 254500     .2545  -62404.197 -169950.43 530.892871 -170481.32 107546.229 62935.0899  17.696429
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      46       1      50
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255  -25189.679 -211939.13 515.470348  -212454.6 186749.447 25705.1489 17.1823449
 255500     .2555   12479.207 -250340.88 494.592463 -250835.47 262820.089 -11984.615 16.4864154
 256000      .256   49927.542 -284501.09  469.81923 -284970.91 334428.634 -49457.723  15.660641
 256500     .2565  86421.6406 -313784.34 441.875047 -314226.21  400205.98 -85979.766 14.7291682
 257000      .257  121249.881 -337634.66  410.47268 -338045.13 458884.543 -120839.41 13.6824227
 257500     .2575  153796.859 -355635.13 374.926891 -356010.05 509431.987 -153421.93  12.497563
 258000      .258  183567.421 -367532.09 335.064843 -367867.16 551099.513 -183232.36 11.1688281
 258500     .2585  210145.424 -373205.67 291.888137 -373497.56 583351.097 -209853.54 9.72960458
 259000      .259  233123.112 -372611.63 247.283523 -372858.91  605734.74 -232875.83 8.24278409
 259500     .2595  252070.319 -365745.48 202.950869 -365948.43 617815.803 -251867.37 6.76502898
 260000       .26   266583.49 -352670.21 159.623303 -352829.84 619253.704 -266423.87 5.32077678
 260500     .2605  276357.305 -333563.19 117.119752 -333680.31 609920.496 -276240.19 3.90399175
 261000      .261  281239.706 -308755.48 75.0390362 -308830.52 589995.185 -281164.67 2.50130121
 261500     .2615  281229.236 -278728.39 33.5912845 -278761.98 559957.628 -281195.64 1.11970948
 262000      .262  276418.672 -244065.31  -5.977988 -244059.33 520483.981 -276424.65 -.19926627
 262500     .2625  266923.793 -205386.03 -41.900896 -205344.13 472309.826 -266965.69 -1.3966965
 263000      .263  252865.669 -163317.27 -72.907378 -163244.36  416182.94 -252938.58 -2.4302459
 263500     .2635  234418.932 -118517.54 -98.764605 -118418.78 352936.472  -234517.7 -3.2921535
 264000      .264  211867.796 -71711.102 -120.02667 -71591.075 283578.898 -211987.82 -4.0008888
 264500     .2645  185636.957 -23708.194 -137.30348  -23570.89 209345.151 -185774.26 -4.5767827
 265000      .265  156263.951 24618.9661  -150.5338 24769.4999 131644.985 -156414.49 -5.0177933
 265500     .2655  124330.618 72394.3166  -158.7923 72553.1089 51936.3012 -124489.41 -5.2930768
 266000      .266  90395.7055 118800.669 -160.95175 118961.621 -28404.963 -90556.657 -5.3650584
 266500     .2665  54989.1962 163096.334 -156.58216 163252.916 -108107.14 -55145.778 -5.2194055
 267000      .267  18657.3284 204588.247 -146.25331   204734.5 -185930.92 -18803.582 -4.8751103
 267500     .2675  -17994.935 242602.753 -131.12661  242733.88 -260597.69 17863.8088 -4.3708868
 268000      .268   -54293.27 276475.463 -112.22609 276587.689 -330768.73 54181.0444 -3.7408697
 268500     .2685  -89536.917 305582.244 -89.840034 305672.084 -395119.16 89447.0774 -2.9946678
 269000      .269   -123069.4  329393.91 -63.540987 329457.451 -452463.31 123005.857 -2.1180329
 269500     .2695  -154332.19 347522.546  -32.92694 347555.473 -501854.73 154299.262 -1.0975647
 270000       .27  -182854.36  359717.32 1.64239666 359715.678 -542571.68 182856.005 .054746555
 270500     .2705  -208206.72  365828.57 38.9583621 365789.611 -574035.29 208245.682 1.29861207
 271000      .271  -229965.78 365774.746 77.4792069 365697.266 -595740.52 230043.255 2.58264023
 271500     .2715  -247714.27 359533.405 116.018925 359417.386 -607247.68 247830.293 3.86729751
 272000      .272  -261086.92 347167.959 154.193449 347013.766 -608254.88 261241.114 5.13978162
 272500     .2725  -269831.45 328869.106 192.212175 328676.894 -598700.56 270023.662  6.4070725
 273000      .273  -273839.22 304977.033 230.117153 304746.916 -578816.26  274069.34 7.67057176
 273500     .2735  -273115.43 275954.792 267.225162 275687.566 -549070.22 273382.657  8.9075054
 274000      .274  -267728.24 242341.976 302.219804 242039.756 -510070.21 268030.457 10.0739935
 274500     .2745  -257773.81 204716.607 333.720953 204382.886 -462490.42 258107.534 11.1240318
 275000      .275   -243380.8 163685.404 360.897536 163324.506  -407066.2 243741.694 12.0299179
 275500     .2755  -224750.56 119904.035 383.743953 119520.291 -344654.59 225134.302 12.7914651
 276000      .276  -202201.89 74104.7356 402.714029 73702.0215 -276306.62 202604.602  13.423801
 276500     .2765  -176176.11 27097.2378 417.989227 26679.2485 -203273.35 176594.102 13.9329742
 277000      .277  -147190.64 -20272.294 429.096278  -20701.39 -126918.35 147619.738 14.3032093
 277500     .2775  -115784.68  -67170.68 435.136659 -67605.816 -48613.999 116219.816 14.5045553
 278000      .278  -82486.685 -112813.19 435.360843 -113248.55  30326.503 82922.0462 14.5120281
 278500     .2785  -47822.027 -156467.78 429.676967 -156897.46 108645.752  48251.704 14.3225656
 279000      .279  -12347.664 -197434.98 418.753345 -197853.74 185087.321 12766.4171 13.9584448
 279500     .2795  23318.1147 -235026.71 403.534617 -235430.25 258344.826  -22914.58 13.4511539
 280000       .28  58509.6595 -268575.81 384.580084 -268960.39 327085.474 -58125.079 12.8193361
 280500     .2805  92567.3169 -297477.93 361.846004 -297839.78  390045.25 -92205.471 12.0615335
 281000      .281  124887.315  -321232.3  335.01295 -321567.31 446119.612  -124552.3 11.1670983
 281500     .2815  154944.571 -339463.42 304.029271 -339767.45 494407.992 -154640.54  10.134309
 282000      .282  182277.003 -351911.42 269.500413 -352180.92 534188.427  -182007.5 8.98334709
 282500     .2825  206450.906 -358403.88 232.630861 -358636.51 564854.787 -206218.28 7.75436205
 283000      .283    227039.4 -358832.92 194.671486 -359027.59 585872.315 -226844.73 6.48904954
 283500     .2835  243644.537 -353164.59 156.362871 -353320.95 596809.123 -243488.17  5.2120957
 284000      .284  255945.686 -341470.53 117.869552  -341588.4 597416.212 -255827.82 3.92898507
 284500     .2845  263735.881 -323952.11 79.1724257 -324031.28  587687.99 -263656.71 2.63908086
 285000      .285  266927.462 -300942.26 40.5605985 -300982.82 567869.726  -266886.9 1.35201995
 285500     .2855  265523.661 -272879.01  2.8992778 -272881.91 538402.671 -265520.76 .096642593
 286000      .286  259579.329 -240267.28   -32.5605 -240234.72 499846.607 -259611.89   -1.08535
 286500     .2865  249181.999 -203652.75 -64.750353 -203587.99 452834.744 -249246.75 -2.1583451
 287000      .287   234473.68 -163627.72 -93.210063 -163534.51 398101.396 -234566.89 -3.1070021
 287500     .2875  215687.107 -120850.74 -118.01617 -120732.73  336537.85 -215805.12 -3.9338725
 288000      .288  193164.505 -76055.274 -139.35191 -75915.922 269219.778 -193303.86 -4.6450635
 288500     .2885  167344.715 -30035.246 -157.07794 -29878.168 197379.961 -167501.79 -5.2359314
 289000      .289  138723.219 16391.8437 -170.57954 16562.4233 122331.376  -138893.8 -5.6859848
 289500     .2895  107809.689  62426.151 -179.05357 62605.2046 45383.5381 -107988.74 -5.9684524
 290000       .29  75112.1556 107308.099 -182.04494 107490.144 -32195.943 -75294.201 -6.0681647
 290500     .2905  41157.1403 150310.886 -179.72836 150490.615 -109153.75 -41336.869 -5.9909454
 291000      .291  6514.79375 190725.897 -172.72058 190898.618  -184211.1 -6687.5143 -5.7573526
 291500     .2915  -28196.192 227860.681  -161.6387 228022.319 -256056.87  28034.553 -5.3879568
 292000      .292  -62333.437 261058.677 -146.74213 261205.419 -323392.11 62186.6946 -4.8914042
 292500     .2925  -95274.522 289734.627 -127.88585 289862.513 -385009.15 95146.6357 -4.2628615
 293000      .293   -126454.8 313407.207 -104.87024 313512.077 -439862.01 126349.931 -3.4956748
 293500     .2935  -155374.15 331708.137  -77.91099 331786.048 -487082.28 155296.234  -2.597033
 294000      .294  -181573.98 344365.178 -47.780915 344412.959 -525939.15 181526.196 -1.5926972
 294500     .2945  -204616.48 351183.539 -15.535296 351199.074 -555800.02 204600.945  -.5178432
 295000      .295  -224085.15 352040.978  17.913902 352023.064 -576126.13 224103.065 .597130066
 295500     .2955  -239611.37 346902.497 52.0750085 346850.422 -586513.87 239663.446 1.73583362
 296000      .296  -250911.61 335844.575 86.8248973  335757.75 -586756.19  250998.44 2.89416324
 296500     .2965  -257811.71 319071.141  122.02458 318949.117 -576882.85 257933.735 4.06748601
 297000      .297  -260238.45 296904.089 157.134342 296746.955 -557142.54 260395.583  5.2378114
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      46       1      50
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -258189.19 269753.886  191.19357 269562.692 -527943.07  258380.38 6.37311901
 298000      .298  -251709.35 238093.766 223.146721 237870.619 -489803.11 251932.494 7.43822404
 298500     .2985  -240891.84 202449.187 252.226268 202196.961 -443341.03 241144.066 8.40754225
 299000      .299  -225898.12 163404.777 278.138537 163126.639  -389302.9 226176.258 9.27128456
 299500     .2995  -206983.11 121616.307   300.9221 121315.385 -328599.41 207284.028 10.0307367
 300000       0.3  -184502.24 77811.0568  320.55207 77490.5047  -262313.3 184822.796  10.685069
 300500     .3005  -158887.72 32764.0575 336.646342 32427.4112 -191651.77 159224.364 11.2215447
 301000      .301  -130611.45 -12737.844 348.541664 -13086.385  -117873.6 130959.989 11.6180555
 301500     .3015  -100160.89 -57923.419 355.635884 -58279.055 -42237.471 100516.526 11.8545295
 302000      .302  -68037.187 -102047.44 357.707017 -102405.15 34010.2522 68394.8942 11.9235672
 302500     .3025  -34770.706 -144385.58 355.003337 -144740.59 109614.877 35125.7097 11.8334446
 303000      .303  -935.41472 -184227.47 348.025702 -184575.49 183292.051 1283.44043 11.6008567
 303500     .3035  32857.1084 -220882.96 337.143044  -221220.1 253740.067 -32519.965 11.2381015
 304000      .304  65989.8308 -253708.96 322.389993 -254031.35 319698.791 -65667.441 10.7463331
 304500     .3045  97876.7371 -282140.66 303.614464 -282444.27 380017.393 -97573.123 10.1204821
 305000      .305  127982.535 -305710.34  280.80916 -305991.15 433692.878 -127701.73 9.36030533
 305500     .3055  155820.141 -324048.26 254.356392 -324302.62 479868.401 -155565.78 8.47854639
 306000      .306  180934.944 -336870.57 225.027846  -337095.6 517805.513 -180709.92  7.5009282
 306500     .3065  202894.061 -343968.28 193.712836   -344162. 546862.346 -202700.35 6.45709455
 307000      .307  221296.656 -345210.51  161.06892 -345371.58 566507.163 -221135.59 5.36896402
 307500     .3075  235804.233  -340563.7 127.410075 -340691.11 576367.937 -235676.82 4.24700249
 308000      .308  246167.635 -330109.42 92.9062923 -330202.32 576277.051 -246074.73 3.09687641
 308500     .3085  252234.856 -314047.52 57.8883543 -314105.41 566282.373 -252176.97 1.92961181
 309000      .309  253938.177 -292682.41 23.0192466 -292705.43 546620.589 -253915.16 .767308221
 309500     .3095  251272.642 -266400.23  -10.78104 -266389.45 517672.875 -251283.42   -.359368
 310000       .31  244282.995 -235650.37 -42.632997 -235607.74 479933.368 -244325.63 -1.4210999
 310500     .3105  233071.464 -200942.36 -71.988651 -200870.37 434013.827 -233143.45 -2.3996217
 311000      .311  217819.315 -162854.84 -98.654836 -162756.19 380674.158 -217917.97 -3.2884945
 311500     .3115  198799.823 -122039.35 -122.55675  -121916.8 320839.174 -198922.38 -4.0852252
 312000      .312  176371.733 -79209.782 -143.46754 -79066.314 255581.515  -176515.2 -4.7822512
 312500     .3125  150955.424 -35117.786 -160.90254 -34956.883 186073.209 -151116.33 -5.3634178
 313000      .313  123005.581 9475.93753  -174.2493 9650.18683 113529.643 -123179.83   -5.80831
 313500     .3135  92995.8738  53822.164 -183.06232 54005.2263 39173.7098 -93178.936 -6.1020773
 314000      .314  61423.7758 97187.4075 -187.27881 97374.6863 -35763.632 -61611.055 -6.2426272
 314500     .3145  28823.7814 138849.372 -187.16028 139036.533 -110025.59 -29010.942  -6.238676
 315000      .315  -4230.7321 178099.218 -183.03426 178282.253 -182329.95 4047.69784 -6.1011419
 315500     .3155   -37143.61 214256.584 -175.06314 214431.647 -251400.19 36968.5472 -5.8354379
 316000      .316  -69324.525 246694.533 -163.19598 246857.729 -316019.06 69161.3287 -5.4398661
 316500     .3165  -100215.72 274863.746 -147.33483 275011.081 -375079.47 100068.388  -4.911161
 317000      .317  -129303.62 298305.148 -127.60481 298432.752 -427608.77 129176.016 -4.2534936
 317500     .3175  -156111.67  316646.41 -104.48904 316750.899 -472758.08 156007.182  -3.482968
 318000      .318  -180189.39 329592.884 -78.703192 329671.587 -509782.27 180110.688 -2.6234397
 318500     .3185  -201113.82 336926.167 -50.933764   336977.1 -538039.98 201062.882 -1.6977921
 319000      .319  -218506.36 338513.657 -21.652575 338535.309 -557020.02 218484.711  -.7217525
 319500     .3195  -232057.12 334324.195 8.87858905 334315.317 -566381.32    232066. .295952968
 320000       .32  -241542.74 324439.319 40.4184297 324398.901 -565982.06 241583.156 1.34728099
 320500     .3205  -246827.31 309051.253 72.5126974  308978.74 -555878.56 246899.822 2.41708991
 321000      .321  -247847.26 288446.771  104.43407 288342.337 -536294.03 247951.697 3.48113566
 321500     .3215  -244596.64 262989.317 135.352597 262853.964 -507585.96 244731.997 4.51175323
 322000      .322  -237125.32 233109.842 164.580408 232945.262 -470235.16 237289.897 5.48601359
 322500     .3225  -225550.01 199307.532 191.703623 199115.829 -424857.54  225741.71 6.39012076
 323000      .323  -210068.57 162154.012 216.527173 161937.485 -372222.58 210285.097 7.21757243
 323500     .3235  -190964.98 122291.408 238.870783 122052.537 -313256.39 191203.851 7.96235945
 324000      .324  -168597.43 80417.5289 258.376654 80159.1523 -249014.96 168855.806 8.61255514
 324500     .3245   -143374.7  37260.811 274.510634 36986.3004 -180635.51 143649.206 9.15035446
 325000      .325  -115737.17 -6442.1981 286.753743 -6728.9519 -109294.98 116023.928 9.55845809
 325500     .3255  -86151.318 -49959.121 294.811802 -50253.933 -36192.197 86446.1296 9.82706008
 326000      .326  -55114.881 -92564.654 298.688639 -92863.342 37449.7727 55413.5695 9.95628796
 326500     .3265  -23162.512 -133541.43 298.584486 -133840.02 110378.919 23461.0969 9.95281621
 327000      .327  9139.06543 -172187.39 294.686437 -172482.08 181326.456  -8844.379 9.82288122
 327500     .3275  41210.7728 -207834.11 287.019036 -208121.13 249044.883 -40923.754  9.5673012
 328000      .328  72487.3287 -239870.69 275.492617 -240146.19 312358.022 -72211.836 9.18308724
 328500     .3285  102434.879 -267761.22 260.096414 -268021.31 370196.096 -102174.78 8.66988047
 329000      .329  130554.829 -291050.83 241.062778  -291291.9 421605.662 -130313.77 8.03542594
 329500     .3295  156378.688 -309363.21 218.883629  -309582.1   465741.9  -156159.8 7.29612097
 330000       .33  179464.517 -322397.18 194.172439 -322591.35 501861.696 -179270.34 6.47241464
 330500     .3305  199403.838 -329929.85 167.461662 -330097.31 529333.686 -199236.38  5.5820554
 331000      .331  215840.446 -331828.58 139.099323 -331967.68 547669.023 -215701.35 4.63664411
 331500     .3315  228490.539 -328064.35 109.334203 -328173.68 556554.887 -228381.21 3.64447343
 332000      .332   237151.61 -318716.39 78.4990293 -318794.89 555867.999 -237073.11 2.61663431
 332500     .3325  241698.013 -303965.68 47.1285007  -304012.8 545663.688 -241650.88 1.57095002
 333000      .333  242069.802  -284081.6 15.9288305 -284097.53 526151.403 -242053.87 .530961018
 333500     .3335  238265.002 -259409.74  -14.38074 -259395.36  497674.74 -238279.38   -.479358
 334000      .334  230342.205 -230366.66 -43.247996 -230323.41 460708.862 -230385.45 -1.4415999
 334500     .3345  218432.159 -197442.07 -70.340985 -197371.73 415874.225  -218502.5 -2.3446995
 335000      .335  202746.801 -161199.82 -95.432602 -161104.38 363946.618 -202842.23 -3.1810867
 335500     .3355   183576.17 -122269.84 -118.23219 -122151.61 305846.008  -183694.4  -3.941073
 336000      .336  161273.838 -81330.847 -138.30793 -81192.539 242604.686 -161412.15 -4.6102643
 336500     .3365  136238.711 -39089.315  -155.1501 -38934.164 175328.025 -136393.86 -5.1716702
 337000      .337   108902.45 3737.86812  -168.3324 3906.20052 105164.581 -109070.78   -5.61108
 337500     .3375  79727.3731 46432.4681 -177.65536 46610.1234  33294.905 -79905.028 -5.9218454
 338000      .338  49211.0499 88277.5262 -183.14787 88460.6741 -39066.476 -49394.198 -6.1049291
 338500     .3385  17886.1323 128562.222 -184.92819  128747.15 -110676.09  -18071.06 -6.1642731
 339000      .339  -13691.101 166594.623 -183.05321 166777.676 -180285.72  13508.048 -6.1017737
 339500     .3395  -44960.629 201720.793 -177.47449 201898.268 -246681.42 44783.1542 -5.9158165
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      46       1      50
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34    -75378.6 233344.129 -168.12175 233512.251 -308722.73 75210.4781 -5.6040584
 340500     .3405  -104429.34 260938.435 -155.05315 261093.488 -365367.77 104274.285 -5.1684384
 341000      .341  -131626.73 284051.819 -138.55478 284190.374 -415678.55 131488.175 -4.6184926
 341500     .3415  -156510.82 302305.069 -119.09527 302424.164 -458815.89 156391.722 -3.9698424
 342000      .342  -178650.19  315392.88 -97.173742 315490.053 -494043.07 178553.013 -3.2391247
 342500     .3425  -197653.88 323091.521 -73.191595 323164.712  -520745.4 197580.686 -2.4397198
 343000      .343  -213188.37 325270.195 -47.438818 325317.633 -538458.57 213140.933 -1.5812939
 343500     .3435  -224991.39 321899.936 -20.190203 321920.126 -546891.33 224971.202 -.67300678
 344000      .344  -232876.21 313054.827 8.16202264 313046.665 -545931.04 232884.372 .272067421
 344500     .3445  -236725.95 298904.372 37.0514819  298867.32 -535630.32    236763.  1.2350494
 345000      .345  -236485.25 279702.225 65.8177458 279636.407 -516187.48 236551.072 2.19392486
 345500     .3455  -232158.45 255778.807 93.8571911  255684.95 -487937.25 232252.304 3.12857304
 346000      .346  -223815.55  227539.63 120.721175 227418.909 -451355.18 223936.269 4.02403918
 346500     .3465  -211600.71 195465.769 146.099519  195319.67 -407066.48 211746.808 4.86998398
 347000      .347  -195735.45 160110.751 169.714369 159941.037  -355846.2 195905.166 5.65714564
 347500     .3475  -176512.25 122089.998 191.206182 121898.792 -298602.25 176703.458  6.3735394
 348000      .348    -154280. 82063.3725 210.112336 81853.2602 -236343.37  154490.11 7.00374452
 348500     .3485  -129429.59  40717.001 225.966383 40491.0346 -170146.59 129655.558 7.53221277
 349000      .349  -102386.96 -1249.3813 238.433034 -1487.8143 -101137.58 102625.396  7.9477678
 349500     .3495  -73612.925  -43129.27 247.369888  -43376.64 -30483.655 73860.2951 8.24566293
 350000       .35  -43603.869 -84214.532 252.780807 -84467.312  40610.663 43856.6494  8.4260269
 350500     .3505    -12886.7 -123803.96 254.702107 -124058.66 110917.262 13141.4026 8.49007024
 351000      .351  17994.6642 -161217.82 253.106726 -161470.93 179212.484 -17741.557 8.43689085
 351500     .3515  48497.9667 -195816.37 247.909835 -196064.28 244314.341 -48250.057 8.26366117
 352000      .352  78098.0569 -227016.02 239.073705  -227255.1  305114.08 -77858.983 7.96912349
 352500     .3525  106293.949 -254298.33 226.717018 -254525.05  360592.28 -106067.23 7.55723393
 353000      .353  132609.665 -277213.09 211.138934 -277424.23 409822.758 -132398.53 7.03796447
 353500     .3535  156595.099 -295379.91 192.746743 -295572.66 451975.011 -156402.35 6.42489143
 354000      .354  177832.332 -308492.72 171.939978 -308664.66 486325.056 -177660.39  5.7313326
 354500     .3545  195948.513 -316328.72 149.034874 -316477.75 512277.232 -195799.48 4.96782915
 355000      .355  210630.754 -318758.68 124.291927 -318882.97 529389.431 -210506.46 4.14306423
 355500     .3555  221635.278 -315752.63 98.0186415 -315850.65 537387.909 -221537.26 3.26728805
 356000      .356  228787.826 -307378.01 70.6509334 -307448.66 536165.838 -228717.18 2.35503111
 356500     .3565  231978.824 -293792.52 42.7452055 -293835.27 525771.348 -231936.08 1.42484018
 357000      .357  231159.459  -275236.5 14.8900651 -275251.39 506395.954 -231144.57 .496335503
 357500     .3575  226342.937 -252028.35 -12.401986 -252015.94 478371.283 -226355.34 -.41339954
 358000      .358  217610.701  -224563.7 -38.744747 -224524.95 442174.398 -217649.45 -1.2914916
 358500     .3585  205118.264 -193314.47 -63.830266 -193250.64 398432.734 -205182.09 -2.1276755
 359000      .359  189094.128  -158822.7 -87.330469 -158735.37 347916.829 -189181.46 -2.9110156
 359500     .3595    169830.8 -121687.95 -108.83997 -121579.11  291518.75 -169939.64 -3.6279989
 360000       .36  147672.409 -82551.403 -127.90584 -82423.497 230223.812 -147800.31 -4.2635278
 360500     .3605  123004.677 -42081.319 -144.11953 -41937.199 165085.996  -123148.8 -4.8039844
 361000      .361  96250.3482 -962.65608 -157.20712 -805.44895 97213.0043 -96407.555 -5.2402374
 361500     .3615  67868.6834 40109.5346 -167.04938  40276.584 27759.1488 -68035.733 -5.5683125
 362000      .362  38353.3605 80437.0142 -173.61425 80610.6285 -42083.654 -38526.975 -5.7871418
 362500     .3625  8223.72378 119329.751 -176.86355 119506.614 -111106.03 -8400.5873 -5.8954518
 363000      .363  -21989.863 156121.621 -176.71481 156298.335 -178111.48  21813.148 -5.8904935
 363500     .3635  -51761.565  190186.77 -173.08327 190359.853 -241948.33 51588.4818 -5.7694422
 364000      .364  -80581.442 220952.499 -165.96754 221118.467 -301533.94 80415.4749 -5.5322513
 364500     .3645  -107960.77 247906.777 -155.51503 248062.292 -355867.55 107805.257 -5.1838344
 365000      .365  -133433.75  270601.73 -142.01169 270743.742 -404035.48  133291.74  -4.733723
 365500     .3655  -156561.22 288657.393 -125.79952 288783.193 -445218.62 156435.424 -4.1933174
 366000      .366  -176939.95 301768.853 -107.19119 301876.044 -478708.81 176832.763 -3.5730397
 366500     .3665  -194215.44  309715.64 -86.448686 309802.089 -503931.08 194128.995 -2.8816229
 367000      .367  -208093.22  312369.66 -63.832285 312433.492 -520462.88 208029.385 -2.1277428
 367500     .3675   -218344.5 309698.284 -39.675577 309737.959 -528042.78 218304.824 -1.3225192
 368000      .368  -224805.68 301761.778  -14.42601 301776.204 -526567.46 224791.257 -.48086701
 368500     .3685  -227374.89 288707.283 11.3897694 288695.893 -516082.17 227386.278 .379658979
 369000      .369  -226010.98 270763.629  37.254248 270726.375  -496774.6  226048.23 1.24180827
 369500     .3695  -220737.11 248239.129 62.7302294 248176.399 -468976.24 220799.839 2.09100765
 370000       .37  -211646.02 221520.563 87.4640803 221433.099 -433166.58 211733.483 2.91546934
 370500     .3705  -198902.27 191069.885 111.130452 190958.755 -389972.16 199013.405  3.7043484
 371000      .371   -182738.6 157416.189 133.366979 157282.822 -340154.78 182871.962 4.44556596
 371500     .3715  -163446.81 121143.077 153.753621 120989.323 -284589.89 163600.563 5.12512069
 372000      .372  -141367.43 82874.3491 171.861649 82702.4874 -224241.78 141539.291 5.72872164
 372500     .3725  -116882.59 43261.9914 187.336772 43074.6547 -160144.59 117069.931 6.24455908
 373000      .373  -90413.201 2977.60036 199.949159  2777.6512 -93390.802 90613.1506 6.66497197
 373500     .3735  -62416.888 -37294.938 209.576438 -37504.515  -25121.95 62626.4645 6.98588127
 374000      .374  -33382.743 -76868.655 216.141413 -77084.796  43485.911 33598.8849 7.20471377
 374500     .3745  -3820.9253  -115066.2 219.554207 -115285.75 111245.272 4040.47956 7.31847355
 375000      .375  25751.2566 -151235.11 219.705478 -151454.82  176986.37 -25531.551 7.32351593
 375500     .3755  54822.4869 -184762.44  216.52026 -184978.96 239584.931 -54605.967   7.217342
 376000      .376  82895.9743 -215085.33  210.02739 -215295.35   297981.3 -82685.947 7.00091301
 376500     .3765   109493.72 -241697.43  200.38494 -241897.82 351191.153 -109293.34   6.679498
 377000      .377  134160.122 -264153.79 187.843928 -264341.64 398313.916 -133972.28 6.26146426
 377500     .3775  156468.398 -282076.77 172.680963 -282249.46 438545.173 -156295.72 5.75603211
 378000      .378  176030.674 -295164.16 155.148102 -295319.31 471194.832 -175875.53 5.17160341
 378500     .3785  192509.507 -303197.91 135.476889 -303333.39 495707.418 -192374.03 4.51589629
 379000      .379  205626.632 -306050.41 113.931939 -306164.34 511677.042  -205512.7  3.7977313
 379500     .3795  215166.216 -303685.76 90.8639343 -303776.62 518851.977 -215075.35 3.02879781
 380000       .38  220974.038 -296156.96 66.7129023 -296223.68 517131.001 -220907.33 2.22376341
 380500     .3805  222956.295 -283601.75  41.958566 -283643.71 506558.045 -222914.34 1.39861887
 381000      .381  221080.873 -266239.51 17.0539808 -266256.57 487320.386 -221063.82 .568466028
 381500     .3815  215381.155 -244369.74 -7.6129419 -244362.13 459750.898 -215388.77 -.25376473
 382000      .382  205959.762  -218370.3   -31.7038 -218338.59 424330.058 -205991.47 -1.0567933
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      46       1      50
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825  192988.449 -188692.57  -54.87676 -188637.69  381681.02 -193043.33 -1.8292253
 383000      .383  176702.688 -155852.24 -76.747476 -155775.49 332554.928 -176779.44 -2.5582492
 383500     .3835  157393.179 -120417.08 -96.900948 -120320.18 277810.256 -157490.08 -3.2300316
 384000      .384  135397.946 -82994.779 -114.94548 -82879.834 218392.725 -135512.89 -3.8315161
 384500     .3845  111097.169 -44222.774    -130.57 -44092.204 155319.943 -111227.74 -4.3523334
 385000      .385  84910.2211 -4759.9623 -143.56562 -4616.3967 89670.1835 -85053.787 -4.7855208
 385500     .3855  57292.1116 34721.4738 -153.79647 34875.2702 22570.6379 -57445.908 -5.1265489
 386000      .386  28726.2041 73546.6785 -161.14605 73707.8246 -44820.474  -28887.35 -5.3715351
 386500     .3865  -287.11893  111051.63 -165.48795 111217.118 -111338.75 121.630979 -5.5162649
 387000      .387  -29243.061 146597.505 -166.70529  146764.21 -175840.57 29076.3557 -5.5568431
 387500     .3875   -57642.95 179583.208 -164.74106 179747.949 -237226.16 57478.2085 -5.4913687
 388000      .388  -85001.269 209454.648 -159.64037 209614.289 -294455.92 84841.6289 -5.3213455
 388500     .3885   -110850.3 235711.311 -151.55267 235862.864 -346561.61 110698.749 -5.0517558
 389000      .389  -134745.24 257912.196 -140.68968 258052.886 -392657.43 134604.547 -4.6896559
 389500     .3895  -156272.18 275683.172 -127.27184 275810.444 -431955.36 156144.911 -4.2423948
 390000       .39  -175058.54 288725.576 -111.50695 288837.083 -463784.11 174947.029 -3.7168984
 390500     .3905  -190782.71 296823.896 -93.613169 296917.509 -487606.61 190689.099  -3.120439
 391000      .391  -203180.49 299850.261 -73.862125 299924.123 -503030.75 203106.625 -2.4620708
 391500     .3915  -212047.28 297765.054 -52.605371 297817.659 -509812.34 211994.677 -1.7535124
 392000      .392  -217238.05   290614.7 -30.259869  290644.96 -507852.75  217207.79 -1.0086623
 392500     .3925  -218667.62 278528.874 -7.2580849 278536.132  -497196.5 218660.363 -.24193616
 393000      .393  -216313.27 261718.783 16.0007642 261702.782 -478032.05 216329.273 .533358806
 393500     .3935  -210218.35 240475.907  39.162533 240436.744 -450694.26 210257.514 1.30541777
 394000      .394  -200494.11 215169.149  61.891217 215107.258 -415663.26 200556.003 2.06304057
 394500     .3945  -187317.68 186238.715 83.8318477 186154.883 -373556.39 187401.512 2.79439492
 395000      .395  -170926.31 154186.693  104.59602 154082.097   -325113. 171030.905 3.48653399
 395500     .3955    -151610. 119565.882 123.786376 119442.095 -271175.88 151733.788 4.12621254
 396000      .396  -129705.23 82969.0894 141.046242 82828.0431 -212674.32 129846.277 4.70154141
 396500     .3965  -105590.87 45020.1386 156.097296 44864.0413 -150611.01 105746.969 5.20324319
 397000      .397  -79684.784 6365.63124  168.73831 6196.89293 -86050.415 79853.5222 5.62461032
 397500     .3975  -52438.471 -32334.395 178.812304 -32513.207 -20104.077 52617.2837 5.96041012
 398000      .398  -24328.504 -70418.027 186.172322   -70604.2 46089.5235 24514.6761 6.20574407
 398500     .3985  4154.52345 -107234.77 190.673809 -107425.44 111389.292 -3963.8496 6.35579364
 399000      .399   32517.154 -142158.79 192.201991 -142350.99 174675.941 -32324.952 6.40673303
 399500     .3995  60271.9582 -174600.08 190.714163  -174790.8 234872.041 -60081.244 6.35713877
 400000       0.4  86943.7034 -204012.93 186.261842 -204199.19 290956.631 -86757.442 6.20872807
 400500     .4005  112074.664 -229902.83 178.975089  -230081.8 341977.492 -111895.69 5.96583628
 401000      .401  135231.299  -251833.7  169.02354 -252002.73 387065.001 -135062.28   5.634118
 401500     .4015   156013.01 -269435.99 156.583997 -269592.58 425449.003 -155856.43 5.21946657
 402000      .402  174061.761 -282414.93  141.83699 -282556.77 456476.691 -173919.92 4.72789965
 402500     .4025   189070.26 -290557.18 124.993296 -290682.17  479627.44 -188945.27 4.16644321
 403000      .403  200786.814 -293734.31 106.326152 -293840.64 494521.125 -200680.49 3.54420508
 403500     .4035  209017.127 -291903.06 86.1781904 -291989.24 500920.186 -208930.95 2.87260635
 404000      .404  213625.127 -285103.95 64.9344349 -285168.88 498729.074 -213560.19 2.16448116
 404500     .4045  214534.726 -273459.83 42.9809138 -273502.81 487994.557 -214491.75 1.43269713
 405000      .405  211732.754 -257174.82 20.6767146  -257195.5 468907.578 -211712.08  .68922382
 405500     .4055  205271.671 -236532.68 -1.6440683 -236531.03 441804.349 -205273.32 -.05480228
 406000      .406   195269.97  -211893.1 -23.646151 -211869.45  407163.07 -195293.62 -.78820504
 406500     .4065  181909.047 -183684.97 -44.969021   -183640. 365594.015 -181954.02 -1.4989674
 407000      .407  165427.484 -152397.03 -65.230475  -152331.8 317824.519 -165492.71 -2.1743492
 407500     .4075  146114.914  -118567.9 -84.058337 -118483.84 264682.809 -146198.97 -2.8019446
 408000      .408  124307.064 -82776.599 -101.12791 -82675.472 207083.664 -124408.19 -3.3709305
 408500     .4085  100381.852 -45634.112 -116.18065 -45517.931 146015.964 -100498.03 -3.8726883
 409000      .409  74755.0728 -7774.6646 -129.01367 -7645.6509 82529.7374 -74884.086 -4.3004558
 409500     .4095   47873.919 30154.2903 -139.45145 30293.7418 17719.6286  -48013.37 -4.6483818
 410000       .41  20207.7881 67504.0583  -147.3261 67651.3844  -47296.27 -20355.114 -4.9108702
 410500     .4105  -7762.2255 103637.576 -152.48551 103790.062  -111399.8 7609.74004 -5.0828502
 411000      .411  -35553.018 137941.456 -154.82306 138096.279 -173494.47 35398.1947 -5.1607686
 411500     .4115  -62687.174 169836.089 -154.30572 169990.395 -232523.26 62532.8682 -5.1435239
 412000      .412  -88699.137 198783.949 -150.97998 198934.929 -287483.09 88548.1573 -5.0326658
 412500     .4125  -113141.35 224297.124  -144.9514 224442.076 -337438.47 112996.398 -4.8317133
 413000      .413  -135591.79 245945.224 -136.35319 246081.577 -381537.01 135455.436 -4.5451064
 413500     .4135  -155662.93 263363.804 -125.32885 263489.133 -419026.74 155537.604 -4.1776282
 414000      .414   -173010.5 276262.139 -112.04142  276374.18 -449272.64 172898.463 -3.7347139
 414500     .4145  -187340.15 284428.838  -96.69808 284525.536 -471768.99 187243.453 -3.2232693
 415000      .415   -198411.4 287734.661 -79.567235 287814.228 -486146.06 198331.831 -2.6522412
 415500     .4155  -206039.68 286133.045 -60.972577 286194.017 -492172.73  205978.71 -2.0324192
 416000      .416  -210098.03 279659.524 -41.265109 279700.789 -489757.55 210056.762 -1.3755036
 416500     .4165   -210519.5 268431.081 -20.791348 268451.873 -478950.59 210498.713 -.69304494
 417000      .417  -207300.14  252645.36 .120116517  252645.24  -459945.5 207300.265 .004003884
 417500     .4175  -200500.67 232578.601 21.1476626 232557.454 -433079.27  200521.82 .704922087
 418000      .418  -190245.63 208581.186 41.9562111  208539.23 -398826.82 190287.591 1.39854037
 418500     .4185  -176719.81 181070.632 62.1881626 181008.444 -357790.44 176781.998 2.07293875
 419000      .419  -160163.04 150522.894 81.4765542 150441.417 -310685.93 160244.514 2.71588514
 419500     .4195  -140865.05 117463.279 99.4747623 117363.805 -258328.33 140964.523 3.31582541
 420000       .42  -119161.16 82457.8538 115.883317 82341.9705 -201619.01 119277.042 3.86277724
 420500     .4205  -95428.261 46105.1172 130.455665 45974.6615 -141533.38 95558.7165 4.34852217
 421000      .421  -70079.613 9026.90449  142.98275 8883.92174 -79106.518  70222.596 4.76609167
 421500     .4215  -43557.462 -28142.234 153.273469 -28295.507 -15415.228 43710.7353 5.10911562
 422000      .422  -16323.853 -64766.943 161.149094 -64928.092   48443.09 16485.0021 5.37163647
 422500     .4225  11149.0157 -100223.21  166.45791 -100389.67 111372.224 -10982.558 5.54859701
 423000      .423   38387.446  -133909.5  169.10075  -134078.6 172296.942 -38218.345 5.63669167
 423500     .4235  64923.3295 -165256.25 169.048185  -165425.3 230179.581 -64754.281 5.63493949
 424000      .424  90300.4859 -193734.21 166.335917 -193900.54 284034.692  -90134.15 5.54453057
 424500     .4245  114081.585 -218862.48 161.043292 -219023.53 332944.069 -113920.54 5.36810975
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      46       1      50
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425  135856.233 -240217.02 153.272725 -240370.29 376073.249 -135702.96 5.10909083
 425500     .4255  155249.572 -257438.81  143.14485 -257581.96 412688.385 -155106.43 4.77149499
 426000      .426  171930.033 -270241.09 130.811386  -270371.9 442171.123 -171799.22 4.36037954
 426500     .4265  185615.042 -278414.21 116.473804 -278530.69 464029.253 -185498.57 3.88246013
 427000      .427  196074.534 -281828.23  100.38995 -281928.62 477902.764 -195974.14 3.34633166
 427500     .4275  203133.313 -280433.75 82.8601018 -280516.61 483567.059 -203050.45 2.76200339
 428000      .428  206673.471 -274262.08 64.2013202 -274326.28 480935.548 -206609.27 2.14004401
 428500     .4285  206637.184 -263425.14 44.7273916 -263469.86 470062.319 -206592.46 1.49091305
 429000      .429  203029.125 -248114.52 24.7455745 -248139.26 451143.645 -203004.38 .824852482
 429500     .4295  195917.278 -228598.98 4.56834168 -228603.55 424516.258 -195912.71 .152278056
 430000       .43  185431.334 -205219.59  -15.47337 -205204.12 390650.925 -185446.81   -.515779
 430500     .4305  171758.986 -178382.79 -35.030939 -178347.76 350141.781 -171794.02  -1.167698
 431000      .431  155141.327 -148552.33 -53.756662 -148498.57 303693.656 -155195.08 -1.7918887
 431500     .4315  135868.469 -116240.98 -71.328619 -116169.66 252109.453  -135939.8 -2.3776206
 432000      .432  114275.499 -82002.498 -87.466033 -81915.032 196277.997 -114362.97 -2.9155344
 432500     .4325  90737.9991 -46423.119 -101.92764 -46321.192 137161.119 -90839.927  -3.397588
 433000      .433  65666.1264 -10112.152 -114.49809 -9997.6539 75778.2784 -65780.624 -3.8166031
 433500     .4335   39496.854 26308.8386 -124.97652 26433.8151 13188.0154 -39621.831  -4.165884
 434000      .434  12685.0153 62217.6787 -133.17988 62350.8586 -49532.663 -12818.195 -4.4393292
 434500     .4345  -14305.542 97003.0229 -138.96064 97141.9835 -111308.56 14166.5814 -4.6320212
 435000      .435  -41009.783 130074.724 -142.22582 130216.949 -171084.51 40867.5575 -4.7408605
 435500     .4355  -66968.375 160873.034 -142.94387 161015.978 -227841.41 66825.4307 -4.7647957
 436000      .436  -91734.432 188877.153 -141.13561 189018.288 -280611.58 91593.2967 -4.7045202
 436500     .4365  -114880.93   213613.7 -136.85667 213750.557 -328494.63 114744.077 -4.5618891
 437000      .437  -136008.91 234665.276 -130.18554 234795.462 -370674.18  135878.72 -4.3395181
 437500     .4375  -154755.54 251678.467  -121.2263 251799.694 -406434.01 154634.316 -4.0408766
 438000      .438  -170801.07 264370.363 -110.12226 264480.485 -435171.43 170690.949  -3.670742
 438500     .4385  -183873.74 272532.997 -97.067157 272630.064 -456406.73 183776.669 -3.2355719
 439000      .439  -193753.26 276035.903 -82.303055 276118.206 -469789.16 193670.955 -2.7434352
 439500     .4395  -200273.63 274827.421  -66.10456 274893.525 -475101.05 200207.523 -2.2034853
 440000       .44  -203325.91 268935.359 -48.758637 268984.117 -472261.27 203277.154 -1.6252879
 440500     .4405  -202861.03 258467.072 -30.552897 258497.625 -461328.11 202830.481 -1.0184299
 441000      .441  -198891.64  243608.39  -11.77824 243620.168 -442500.03 198879.857   -.392608
 441500     .4415  -191492.12 224620.675 7.26082252 224613.415 -416112.79 191499.379 .242027417
 442000      .442  -180796.59 201835.802 26.2409776 201809.561 -382632.39  180822.83 .874699254
 442500     .4425  -166995.35 175649.528 44.8278416   175604.7 -342644.88 167040.178 1.49426139
 443000      .443  -150330.86 146514.037 62.6943364 146451.343 -296844.89  150393.55 2.08981121
 443500     .4435  -131093.73 114930.266 79.5393596 114850.727   -246024. 131173.273 2.65131199
 444000      .444  -109618.73 81440.0308 95.0956536 81344.9352 -191058.76 109713.827 3.16985512
 444500     .4445  -86279.781 46617.4729 109.124368 46508.3485 -132897.25 86388.9056 3.63747894
 445000      .445  -61483.537  11059.351 121.404918  10937.946 -72542.888  61604.942  4.0468306
 445500     .4455  -35661.507 -24625.733 131.731731 -24757.465 -11035.774 35793.2391  4.3910577
 446000      .446  -9261.5702 -59828.518  139.92284 -59968.441  50566.948 9401.49308 4.66409468
 446500     .4465  17260.1965 -93949.879 145.835813 -94095.715 111210.076 -17114.361 4.86119377
 447000      .447  43446.9019 -126410.72 149.380481  -126560.1 169857.622 -43297.521 4.97934936
 447500     .4475  68847.7217 -156661.05  150.51964 -156811.57 225508.773 -68697.202 5.01732135
 448000      .448  93024.9927 -184188.73 149.258333 -184337.99 277213.726 -92875.734 4.97527777
 448500     .4485  115561.938  -208528.2 145.631421 -208673.83 324090.139 -115416.31 4.85438069
 449000      .449  136070.701 -229268.96  139.69938 -229408.66 365339.661   -135931.   4.656646
 449500     .4495  154199.837 -246063.18 131.554621 -246194.73 400263.012 -154068.28 4.38515403
 450000       .45  169640.493 -258631.71 121.332217 -258753.04 428272.203 -169519.16 4.04440724
 450500     .4505  182131.031 -266768.33  109.21501 -266877.54 448899.361 -182021.82 3.64050034
 451000      .451  191460.545 -270342.37 95.4267824  -270437.8 461802.914 -191365.12 3.18089275
 451500     .4515  197471.987 -269300.42 80.2167603 -269380.64  466772.41 -197391.77 2.67389201
 452000      .452  200065.185 -263667.35 63.8454927 -263731.19 463732.533 -200001.34 2.12818309
 452500     .4525  199199.356 -253546.36 46.5800163 -253592.94 452745.717 -199152.78 1.55266721
 453000      .453  194894.389 -239117.69 28.6982474 -239146.39 434012.083 -194865.69 .956608248
 453500     .4535  187230.346 -220635.43 10.4954589 -220645.93 407865.781 -187219.85 .349848629
 454000      .454  176345.268 -198422.53 -7.7162046 -198414.81 374767.798 -176352.98 -.25720682
 454500     .4545  162431.892 -172864.53   -25.6189 -172838.91 335296.419 -162457.51 -.85396332
 455000      .455  145734.045 -144402.64 -42.905685 -144359.73 290136.686 -145776.95 -1.4301895
 455500     .4555  126542.879 -113526.49 -59.292893  -113467.2 240069.373 -126602.17 -1.9764298
 456000      .456  105192.601 -80766.307 -74.522571 -80691.785 185958.909 -105267.12 -2.4840857
 456500     .4565  82055.1036 -46684.205 -88.357091 -46595.848 128739.308 -82143.461 -2.9452364
 457000      .457  57533.2424 -11864.447 -100.57362 -11763.874 69397.6897 -57633.816 -3.3524539
 457500     .4575  32053.0754 23097.1336 -110.96609 23208.0997 8955.94179 -32164.042 -3.6988696
 458000      .458  6055.82613 57603.8611 -119.35609 57723.2172 -51548.035 -6175.1822 -3.9785364
 458500     .4585  -20009.759  91068.465 -125.60602  91194.071 -111078.22 19884.1529 -4.1868674
 459000      .459   -45694.55 122922.651 -129.62586 123052.277  -168617.2 45564.9242 -4.3208619
 459500     .4595  -70556.062 152626.186 -131.37017 152757.556 -223182.25 70424.6923 -4.3790057
 460000       .46  -94165.815 179675.799 -130.82906 179806.628 -273841.61 94034.9863 -4.3609688
 460500     .4605   -116117.1 203613.949 -128.02081  203741.97 -319731.05 115989.083 -4.2673604
 461000      .461  -136032.73 224037.118 -122.99233 224160.111 -360069.85 135909.736 -4.0997443
 461500     .4615  -153571.94 240603.021 -115.82663 240718.847 -394174.96 153456.114 -3.8608875
 462000      .462   -168436.1 253036.268 -106.65012 253142.918 -421472.37  168329.45 -3.5550039
 462500     .4625  -180373.11 261132.475 -95.632465 261228.108 -441505.59 180277.482 -3.1877488
 463000      .463  -189181.13 264761.133 -82.977711 264844.111 -453942.26 189098.148 -2.7659237
 463500     .4635  -194711.83 263867.583 -68.911629 263936.495 -458579.41  194642.92 -2.2970543
 464000      .464  -196873.47  258474.16 -53.672709 258527.832 -455347.63 196819.801 -1.7890903
 464500     .4645  -195633.01 248680.211   -37.5111 248717.722 -444313.23 195595.503   -1.25037
 465000      .465  -191016.92 234660.558 -20.693002 234681.251 -425677.48 190996.229 -.68976674
 465500     .4655  -183110.32 216662.198 -3.5031871 216665.701 -399772.52 183106.821  -.1167729
 466000      .466  -172054.81 194999.478 13.7599512 194985.718 -367054.29 172068.569 .458665039
 466500     .4665  -158045.44 170048.229 30.7962679 170017.433 -328093.67 158076.234 1.02654226
 467000      .467  -141327.38 142239.248 47.3169668 142191.931 -283566.63   141374.7 1.57723223
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      46       1      50
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675  -122192.18 112051.254 63.0523309 111988.202 -234243.43 122255.232 2.10174436
 468000      .468  -100973.21 80003.1078 77.7515434 79925.3563 -180976.32 101050.961 2.59171811
 468500     .4685  -78040.022 46645.0498 91.1785108 46553.8713 -124685.07 78131.2005 3.03928369
 469000      .469  -53791.495 12548.9827 103.110662  12445.872 -66340.477 53894.6052 3.43702207
 469500     .4695  -28648.309 -21701.788 113.344633 -21815.132 -6946.5211 28761.6533 3.77815442
 470000       .47  -3045.3457 -55522.809 121.706825 -55644.516 52477.4633 3167.05253 4.05689417
 470500     .4705  22575.6255 -88338.344 128.062908 -88466.407  110913.97 -22447.563  4.2687636
 471000      .471  47773.0142 -119590.76  132.32077 -119723.08 167363.771 -47640.693 4.41069233
 471500     .4715  72112.5658  -148749.6 134.426178 -148884.03  220862.17  -71978.14  4.4808726
 472000      .472  95174.8657 -175320.61 134.356024 -175454.97 270495.479  -95040.51 4.47853413
 472500     .4725  116563.025 -198854.37 132.115454 -198986.49 315417.399 -116430.91 4.40384846
 473000      .473  135910.022 -218954.36 127.741184  -219082.1 354864.382 -135782.28 4.25803948
 473500     .4735  152885.165 -235283.78 121.307912 -235405.08 388168.942 -152763.86 4.04359708
 474000      .474  167199.434 -247571.01 112.932057 -247683.94 414770.441  -167086.5 3.76440189
 474500     .4745  178609.865 -255613.72 102.768677 -255716.49 434223.583  -178507.1 3.42562256
 475000      .475  186923.348  -259281.9 91.0024255  -259372.9 446205.248 -186832.35 3.03341418
 475500     .4755  192000.037 -258520.04 77.8379675 -258597.87 450520.073  -191922.2 2.59459892
 476000      .476  193756.181 -253348.28 63.4951975 -253411.77 447104.458 -193692.69 2.11650658
 476500     .4765  192165.924 -243862.33 48.2100777 -243910.54 436028.254 -192117.71 1.60700259
 477000      .477  187261.703 -230231.77 32.2372785 -230264.01 417493.471 -187229.47 1.07457595
 477500     .4775  179133.231 -212696.75 15.8493275  -212712.6 391829.982 -179117.38 .528310918
 478000      .478  167925.376 -191563.42 -.67048949 -191562.75 359488.792 -167926.05 -.02234965
 478500     .4785  153835.391 -167198.35 -17.039321 -167181.31 321033.741 -153852.43 -.56797736
 479000      .479  137109.681 -140022.38 -32.984492  -139989.4 277132.063 -137142.67 -1.0994831
 479500     .4795  118039.966 -110503.68 -48.247654 -110455.43 228543.646 -118088.21 -1.6082551
 480000       .48  96958.5121 -79149.956 -62.583836 -79087.372 176108.468 -97021.096 -2.0861279
 480500     .4805  74232.2599 -46499.716 -75.759673 -46423.956 120731.976  -74308.02 -2.5253224
 481000      .481   50256.034 -13112.721 -87.555397 -13025.166 63368.7552 -50343.589 -2.9185132
 481500     .4815  25445.2766 20439.9402 -97.772068 20537.7123 5005.33639 -25543.049 -3.2590689
 482000      .482  228.777063 53585.7163 -106.24092 53691.9572 -53356.939 -335.01798  -3.541364
 482500     .4825  -24958.426  85760.148 -112.82962 85872.9776 -110718.57 24845.5967 -3.7609872
 483000      .483  -49682.119 116416.144 -117.44255 116533.586 -166098.26  49564.676 -3.9147517
 483500     .4835  -73516.184 145033.087 -120.01689 145153.104 -218549.27 73396.1673 -4.0005629
 484000      .484  -96050.122 171125.776 -120.51869 171246.295  -267175.9 95929.6033 -4.0172898
 484500     .4845  -116896.52 194252.957 -118.94305   194371.9 -311149.48 116777.581 -3.9647684
 485000      .485  -135698.05 214025.051 -115.31836 214140.369  -349723.1 135582.736 -3.8439455
 485500     .4855  -152133.53 230110.732 -109.71122 230220.443 -382244.27 152023.822 -3.6570406
 486000      .486  -165923.08 242242.222 -102.22719 242344.449  -408165.3 165820.851  -3.407573
 486500     .4865  -176832.49  250219.45 -93.006127 250312.456 -427051.94 176739.483 -3.1002042
 487000      .487  -184677.12 253913.231 -82.214342 253995.445 -438590.35 184594.906 -2.7404781
 487500     .4875  -189325.25 253267.514 -70.038167 253337.552 -442592.76 189255.211 -2.3346056
 488000      .488  -190700.67  248300.52 -56.681703 248357.201 -439001.19 190643.985 -1.8893901
 488500     .4885  -188784.15 239104.507 -42.368048 239146.875 -427888.66 188741.783 -1.4122683
 489000      .489   -183613.6 225844.011 -27.340077 225871.351 -409457.61 183586.255 -.91133589
 489500     .4895  -175282.91 208752.636 -11.857005 208764.493 -384035.54 175271.049 -.39523351
 490000       .49    -163940.   188128.7 3.81356318 188124.887  -352068.7 163943.815 .127118773
 490500     .4905  -149784.18 164329.993 19.4050189 164310.588 -314114.18 149803.588 .646833963
 491000      .491  -133062.91  137767.77  34.658546 137733.111 -270830.68 133097.573 1.15528487
 491500     .4915  -114067.85 108899.925 49.3254086 108850.599 -222967.77 114117.174 1.64418029
 492000      .492  -93129.864 78223.2304 63.1663317 78160.0641 -171353.09   93193.03 2.10554439
 492500     .4925  -70613.115 46264.6677 75.9519201 46188.7158 -116877.78 70689.0671 2.53173067
 493000      .493   -46908.35 13572.1106 87.4669507 13484.6437 -60480.461 46995.8171 2.91556502
 493500     .4935  -22425.909 -19295.257 97.5178838 -19392.775 -3130.6522 22523.4271 3.25059613
 494000      .494  2411.30052 -51776.476 105.940219 -51882.416 54187.7764 -2305.3603 3.53134062
 494500     .4945  27174.8043 -83318.161  112.60228 -83430.763 110492.965 -27062.202 3.75340934
 495000      .495  51437.6589 -113383.69  117.40449 -113501.09 164821.347 -51320.254 3.91348301
 495500     .4955  74781.7724 -141462.27 120.276441 -141582.55 216244.041 -74661.496 4.00921469
 496000      .496  96805.3461 -167077.78 121.175503 -167198.96 263883.128 -96684.171 4.03918344
 496500     .4965  117130.104  -189797.1 120.088921 -189917.19 306927.204 -117010.01 4.00296404
 497000      .497  135407.926 -209237.55 117.037977 -209354.58 344645.471 -135290.89 3.90126591
 497500     .4975   151326.67 -225073.24 112.080887 -225185.32 376399.914 -151214.59 3.73602957
 498000      .498  164615.192 -237040.36 105.311732 -237145.67 401655.555 -164509.88 3.51039106
 498500     .4985  175047.741 -244941.31 96.8554412 -245038.17 419989.051 -174950.89 3.22851471
 499000      .499  182447.829 -248647.99 86.8616205 -248734.86 431095.824 -182360.97 2.89538735
 499500     .4995  186691.475 -248104.09  75.500581 -248179.59 434795.567 -186615.97 2.51668603
 500000       0.5  187709.552  -243326.1 62.9626473 -243389.06 431035.652 -187646.59 2.09875491
 500500     .5005  185488.965 -234403.02 49.4588107 -234452.47 419891.981 -185439.51 1.64862702
 501000      .501  180072.614 -221494.56 35.2195976 -221529.78 401567.171 -180037.39 1.17398659
 501500     .5015  171558.285 -204828.09 20.4902475 -204848.58 376386.379  -171537.8 .683008249
 502000      .502  160096.738 -184694.51 5.52302215 -184700.03 344791.247 -160091.21 .184100738
 502500     .5025  145889.136 -161443.18 -9.4303251 -161433.75  307332.32 -145898.57 -.31434417
 503000      .503  129183.788 -135476.13 -24.123127 -135452.01 264659.922 -129207.91 -.80410422
 503500     .5035  110272.021 -107241.25 -38.315166 -107202.93 217513.267 -110310.34 -1.2771722
 504000      .504  89483.0938 -77224.565 -51.773124 -77172.792 166707.659 -89534.867 -1.7257708
 504500     .5045  67178.2455 -45941.784 -64.272898 -45877.511  113120.03 -67242.518 -2.1424299
 505000      .505  43744.1691 -13929.184 -75.604954 -13853.579 57673.3526 -43819.774 -2.5201651
 505500     .5055  19586.2256 18265.6489 -85.581277 18351.2301 1320.57673 -19671.807 -2.8527092
 506000      .506  -4878.4163 50093.0832  -94.04094 50187.1242   -54971.5 4784.37534  -3.134698
 506500     .5065  -29227.726 81010.6332 -100.85218 81111.4854 -110238.36  29126.874 -3.3617392
 507000      .507  -53041.938 110492.066 -105.91147 110597.977   -163534. 52936.0266 -3.5303823
 507500     .5075  -75910.853 138036.387 -109.14215 138145.529 -213947.24 75801.7104 -3.6380717
 508000      .508   -97441.13 163176.522 -110.49491 163287.017 -260617.65  97330.635 -3.6831635
 508500     .5085  -117263.26 185487.407 -109.95066 185597.357 -302750.67  117153.31 -3.6650221
 509000      .509  -135037.92 204593.207 -107.52406 204700.731 -339631.13 134930.399 -3.5841354
 509500     .5095  -150461.61 220173.523 -103.26477 220276.788 -370635.13 150358.343 -3.4421589
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      46       1      50
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -163271.57 231968.577 -97.255262 232065.832 -395240.14 163174.311 -3.2418421
 510500     .5105  -173250.19 239783.452 -89.606304 239873.059 -413033.65 173160.587 -2.9868768
 511000      .511  -180228.83 243491.384 -80.452571 243571.836 -423720.22 180148.379 -2.6817524
 511500     .5115  -184090.85 243035.975 -69.950424 243105.925 -427126.82 184020.899 -2.3316808
 512000      .512  -184773.74 238432.181 -58.277713 238490.459 -423205.92 184715.461 -1.9425904
 512500     .5125  -182270.08 229765.923 -45.633577 229811.557 -412036.01 182224.451 -1.5211192
 513000      .513  -176627.41 217192.351 -32.235908 217224.587 -393819.77 176595.179 -1.0745303
 513500     .5135  -167947.12 200932.916 -18.315874 200951.232 -368880.03 167928.799 -.61052912
 514000      .514  -156382.57  181271.43 -4.1111033 181275.541   -337654. 156378.461 -.13703678
 514500     .5145  -142136.61 158549.215 10.1400263 158539.075 -300685.82 142146.747 .338000877
 515000      .515  -125458.13  133159.34 24.2015998 133135.139 -258617.47 125482.334 .806719992
 515500     .5155   -106637.9 105539.925 37.8414691 105502.084 -212177.83 106675.744  1.2613823
 516000      .516  -86003.364 76166.5313 50.8327865 76115.6985  -162169.9 86054.1968 1.69442622
 516500     .5165  -63912.759  45543.828 62.9576373 45480.8703 -109456.59 63975.7162 2.09858791
 517000      .517  -40748.753  14196.795 74.0127554 14122.7822 -54945.548 40822.7656 2.46709185
 517500     .5175  -16911.827 -17338.281 83.8154607 -17422.097 426.454597 16995.6421 2.79384869
 518000      .518   7186.4855 -48522.863 92.2076631  -48615.07 55709.3482 -7094.2778 3.07358877
 518500     .5185  31130.5167  -78825.21 99.0571043 -78924.267 109955.727  -31031.46 3.30190348
 519000      .519  54507.5845 -107729.39 104.256892 -107833.65 162236.977 -54403.328 3.47522973
 519500     .5195  76915.2191 -134744.14  107.72544 -134851.87 211659.363 -76807.494   3.590848
 520000       .52  97968.2805 -159411.36 109.408229 -159520.77 257379.645 -97858.872 3.64694095
 520500     .5205  117305.682 -181313.97 109.280878 -181423.25 298619.654  -117196.4 3.64269595
 521000      .521  134596.522 -200082.94 107.351619 -200190.29 334679.457 -134489.17 3.57838731
 521500     .5215  149545.575 -215403.35 103.661405 -215507.01 364948.928 -149441.91 3.45538017
 522000      .522  161898.183 -227019.62 98.2814237  -227117.9 388917.804  -161799.9 3.27604746
 522500     .5225  171444.583 -234739.67 91.3094094 -234830.98 406184.253 -171353.27 3.04364698
 523000      .523  178023.612 -238438.24 82.8667628  -238521.1 416461.848 -177940.75 2.76222543
 523500     .5235  181525.584 -238059.02 73.0974272 -238132.12 419584.609 -181452.49 2.43658091
 524000      .524  181894.184 -233615.61 62.1676629 -233677.78 415509.795 -181832.02 2.07225543
 524500     .5245   179127.27 -225191.04 50.2648621  -225241.3 404318.306 -179077.01  1.6754954
 525000      .525  173276.674 -212936.14 37.5941398 -212973.73  386212.81 -173239.08 1.25313799
 525500     .5255  164447.126 -197066.75 24.3729335 -197091.13 361513.881 -164422.75 .812431116
 526000      .526  152794.416 -177859.96 10.8252564 -177870.79 330654.381 -152783.59 .360841879
 526500     .5265  138522.796 -155649.34 -2.8226316 -155646.51 294172.132 -138525.62 -.09408772
 527000      .527  121881.536 -130819.26 -16.344651 -130802.92 252700.799 -121897.88 -.54482168
 527500     .5275  103160.596 -103798.34 -29.516553 -103768.83 206958.938 -103190.11 -.98388511
 528000      .528  82685.4539 -75051.901 -42.118502 -75009.783 157737.355 -82727.572 -1.4039501
 528500     .5285  60811.2997 -45073.866 -53.939408 -45019.927 105885.166 -60865.239 -1.7979803
 529000      .529  37916.8044 -14378.213 -64.782394  -14313.43 52295.0171 -37981.587 -2.1594131
 529500     .5295  14397.6323 16509.8047 -74.469701 16584.2744 -2112.1724 -14472.102 -2.4823234
 530000       .53  -9340.2471 47062.5274 -82.845609  47145.373 -56402.774 9257.40147 -2.7615203
 530500     .5305  -32887.459 76758.8136 -89.777357  76848.591 -109646.27 32797.6819 -2.9925786
 531000      .531  -55838.302 105092.928 -95.155397 105188.084 -160931.23 55743.1467 -3.1718466
 531500     .5315  -77797.859 131583.243 -98.894477 131682.138  -209381.1 77698.9648 -3.2964826
 532000      .532  -98388.925  155780.53 -100.93602 155881.466 -254169.45 98287.9887 -3.3645341
 532500     .5325  -117258.51  177275.61 -101.25091 177376.861 -294534.12 117157.261 -3.3750304
 533000      .533  -134083.81 195706.216 -99.841081 195806.058 -329790.03 133983.972  -3.328036
 533500     .5335  -148577.58 210762.987 -96.738927 210859.726 -359340.56 148480.839 -3.2246309
 534000      .534  -160492.95 222194.589  -92.00495 222286.594 -382687.54 160400.944 -3.0668317
 534500     .5345  -169627.71 229811.943 -85.725077 229897.668 -399439.65 169541.981 -2.8575026
 535000      .535  -175827.83 233491.435 -78.008938 233569.444 -409319.26 175749.819 -2.6002979
 535500     .5355  -178990.19 233177.012 -68.989235 233246.001  -412167.2 178921.201 -2.2996412
 536000      .536  -179064.27 228881.028 -58.821162 228939.849  -407945.3 179005.451 -1.9607054
 536500     .5365  -176052.85 220683.844 -47.680497 220731.525  -396736.7 176005.173 -1.5893499
 537000      .537  -170011.77 208732.238 -35.759771 208767.998 -378744.01 169976.013 -1.1919924
 537500     .5375  -161048.86 193236.742 -23.263299 193260.005  -354285.6 161025.595 -.77544329
 538000      .538  -149322.08 174467.986 -10.402529 174478.389 -323790.06 149311.673 -.34675097
 538500     .5385  -135036.87  152752.07  2.6073003 152749.463 -287788.94 135039.475  .08691001
 539000      .539  -118442.63 128464.966 15.5493504 128449.416 -246907.59 118458.179 .518311678
 539500     .5395  -99828.325 102025.995 28.2073357 101997.788 -201854.32 99856.5324 .940244523
 540000       .54  -79517.343 73890.5157 40.3688103 73850.1469 -153407.86 79557.7122 1.34562701
 540500     .5405  -57861.781 44541.9933 51.8297754 44490.1635 -102403.77 57913.6107 1.72765918
 541000      .541  -35236.331 14483.6825 62.3996263 14421.2829 -49720.013 35298.7303 2.07998754
 541500     .5415  -12031.887 -15769.942 71.9050955 -15841.847 3738.05532 12103.7916 2.39683652
 542000      .542  11351.0992 -45701.902 80.1925244 -45782.094 57053.0008 -11270.907 2.67308415
 542500     .5425  34509.4792 -74801.504 87.1289014 -74888.633 109310.983  -34422.35 2.90429671
 543000      .543  57044.4155 -102573.08 92.6028386 -102665.69   159617.5 -56951.813 3.08676129
 543500     .5435  78568.3563 -128544.54 96.5264112 -128641.06 207112.892  -78471.83 3.21754704
 544000      .544  98711.7751 -152275.39 98.8377613 -152374.23 250987.167 -98612.937 3.29459204
 544500     .5445  117129.494 -173364.29 99.5034034  -173463.8 290493.789 -117029.99 3.31678011
 545000      .545  133506.504 -191455.71 98.5191032 -191554.23 324962.218 -133407.98 3.28397011
 545500     .5455  147563.255 -206245.86 95.9090157 -206341.77 353809.113 -147467.35 3.19696719
 546000      .546   159060.41 -217487.76 91.7237797 -217579.48 376548.168 -158968.69 3.05745932
 546500     .5465  167802.985 -224995.43 86.0387277 -225081.47 392798.416 -167716.95 2.86795759
 547000      .547  173643.761 -228647.03  78.952917 -228725.98 402290.791 -173564.81  2.6317639
 547500     .5475    176485.8 -228386.88 70.5886579 -228457.46 404872.675 -176415.21 2.35295526
 548000      .548   176284.02 -224226.25 61.0904952 -224287.34 400510.271 -176222.93 2.03634984
 548500     .5485    173045.8 -216243.04   50.62278 -216293.66 389288.842 -172995.18   1.687426
 549000      .549  166830.717 -204580.21 39.3658503 -204619.58 371410.929 -166791.35 1.31219501
 549500     .5495  157749.457 -189443.25 27.5116961 -189470.77 347192.711 -157721.94 .917056538
 550000       .55  145961.923 -171096.63 15.2601905 -171111.89 317058.557 -145946.66 .508673016
 550500     .5505  131674.514 -149859.23   2.816355 -149862.05 281533.747  -131671.7   .0938785
 551000      .551   115136.53 -126098.85 -9.6118492 -126089.23 241235.375 -115146.14 -.32039497
 551500     .5515  96635.7663 -100225.77  -21.81618 -100203.96  196861.54 -96657.582   -.727206
 552000      .552  76493.4213 -72685.671  -33.59183 -72652.079 149179.092 -76527.013 -1.1197277
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      46       1      50
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525  55058.4628 -43951.824 -44.741923 -43907.082 99010.2866 -55103.205 -1.4913974
 553000      .553  32701.6122 -14517.036  -55.08184 -14461.955 47218.6487 -32756.694 -1.8360613
 553500     .5535  9809.01638 15114.7623 -64.442462 15179.2048  -5305.746 -9873.4588 -2.1480821
 554000      .554  -13224.351 44437.0833 -72.672126 44509.7554 -57661.434 13151.6784 -2.4224042
 554500     .5545  -36001.499 72949.5241 -79.637955  73029.162 -108951.02 35921.8607 -2.6545985
 555000      .555   -58130.33 100166.354 -85.227473 100251.582 -158296.68 58045.1024 -2.8409158
 555500     .5555  -79230.467 125624.852 -89.350882 125714.202 -204855.32 79141.1164 -2.9783627
 556000      .556  -98939.822 148893.199 -91.943571 148985.142 -247833.02 98847.8786 -3.0647857
 556500     .5565  -116920.76 169577.779  -92.96793 169670.747 -286498.54 116827.795  -3.098931
 557000      .557  -132865.82 187329.772 -92.413796 187422.186 -320195.59 132773.403 -3.0804599
 557500     .5575  -146502.87 201850.987 -90.297597 201941.285 -348353.86 146412.575 -3.0099199
 558000      .558  -157599.84  212898.88 -86.660996 212985.541 -370498.72 157513.182 -2.8886999
 558500     .5585  -165968.68 220290.653 -81.569837 220372.223 -386259.33 165887.107 -2.7189946
 559000      .559  -171468.62 223906.329 -75.113596 223981.443 -395374.95 171393.506 -2.5037865
 559500     .5595  -174008.58  223690.71 -67.404831 223758.114 -397699.29 173941.175 -2.2468277
 560000       .56  -173548.58  219654.17 -58.577781 219712.748 -393202.75 173490.006 -1.9525927
 560500     .5605  -170100.32 211872.309 -48.785722 211921.095 -381972.63 170051.537 -1.6261907
 561000      .561  -163726.85 200484.516 -38.197375 200522.713 -364211.37 163688.656 -1.2732458
 561500     .5615  -154541.48 185691.494 -26.993225 185718.487 -340232.97 154514.487 -.89977418
 562000      .562  -142705.81 167751.789 -15.362455 167767.151  -310457.6 142690.449 -.51208184
 562500     .5625  -128426.97  146977.31 -3.5004978 146980.811 -275404.28 128423.468 -.11668326
 563000      .563  -111953.96 123727.916 8.39334711 123719.523 -235681.87  111962.35 .279778237
 563500     .5635  -93573.257 98405.1387 20.1189342 98385.0198  -191978.4 93593.3759  .67063114
 564000      .564  -73603.787 71445.1977 31.4791331 71413.7185 -145048.99 73635.2666 1.04930444
 564500     .5645   -52391.35 43311.4735 42.2840408 43269.1894 -95702.824 52433.6345 1.40946803
 565000      .565  -30302.691 14486.5728 52.3547186 14434.2181 -44789.264 30355.0455 1.74515729
 565500     .5655   -7719.221 -14535.897 61.5259397 -14597.423 6816.67609 7780.74698 2.05086466
 566000      .566  14969.5282 -43259.748 69.6481005 -43329.396 58229.2757  -14899.88 2.32160335
 566500     .5665  37372.6491 -71194.702 76.5889103 -71271.291 108567.351  -37296.06 2.55296368
 567000      .567  59104.6529 -97864.809 82.2354457 -97947.045 156969.462 -59022.417 2.74118152
 567500     .5675  79792.1523 -122816.59 86.4966009 -122903.09 202608.746 -79705.656 2.88322003
 568000      .568   99080.274 -145626.77  89.305372 -145716.08 244707.044 -98990.969 2.97684573
 568500     .5685  116638.694 -165909.38 90.6202571   -166000. 282548.078 -116548.07 3.02067524
 569000      .569  132167.237  -183322.3  90.425479 -183412.72 315489.534 -132076.81 3.01418263
 569500     .5695  145400.983 -197572.94 88.7303541 -197661.67 342973.921 -145312.25 2.95767847
 570000       .57  156114.825 -208423.24 85.5684637  -208508.8  364538.06 -156029.26 2.85228212
 570500     .5705  164127.348 -215693.64 80.9971086 -215774.64  379820.99 -164046.35 2.69990362
 571000      .571  169303.943 -219266.13 75.0969585 -219341.23 388570.072 -169228.85 2.50323195
 571500     .5715  171559.044  -219086.1 67.9713302 -219154.07 390645.142 -171491.07 2.26571101
 572000      .572  170857.491 -215163.16 59.7445328  -215222.9 386020.647 -170797.75 1.99148443
 572500     .5725  167215.017 -207570.81 50.5592064 -207621.37 374785.829 -167164.46 1.68530688
 573000      .573  160697.914 -196445.09 40.5731167 -196485.66 357143.005 -160657.34 1.35243722
 573500     .5735  151421.866 -181982.14 29.9560619  -182012.1 333404.008 -151391.91 .998535396
 574000      .574  139549.954 -164434.82 18.8872555 -164453.71 303984.775 -139531.07 .629575182
 574500     .5745  125289.812 -144108.29  7.5529996 -144115.85 269398.104 -125282.26 .251766653
 575000      .575  108889.965 -121354.72 -3.8558974 -121350.86 230244.684 -108893.82 -.12852991
 575500     .5755  90635.4505 -96567.113 -15.147362 -96551.966 187202.564 -90650.598 -.50491208
 576000      .576   70842.826 -70172.528 -26.131858 -70146.396 141015.354 -70868.958 -.87106193
 576500     .5765  49854.6893 -42624.696 -36.626207  -42588.07 92479.3851 -49891.315 -1.2208736
 577000      .577  28033.7937 -14396.271 -46.456856 -14349.814 42430.0643 -28080.251 -1.5485619
 577500     .5775   5756.8243 14029.2484 -55.462344 14084.7107 -8272.4241 -5812.2866 -1.8487448
 578000      .578  -16592.095 42165.7825 -63.495296 42229.2778 -58757.878 16528.5997 -2.1165099
 578500     .5785  -38628.059 69533.0083 -70.424434 69603.4327 -108161.07 38557.6341 -2.3474811
 579000      .579  -59972.055 95664.5931 -76.136903   95740.73 -155636.65 59895.9184 -2.5378968
 579500     .5795  -80257.511 120116.162 -80.540707 120196.703 -200373.67 80176.9699 -2.6846902
 580000       .58  -99136.562 142472.844 -83.566715 142556.411 -241609.41 99052.9957 -2.7855572
 580500     .5805  -116285.98 162356.274 -85.169783 162441.444 -278642.25 116200.809 -2.8389928
 581000      .581  -131412.66 179430.964 -85.328944 179516.293 -310843.62 131327.327 -2.8442981
 581500     .5815  -144258.63 193409.965 -84.047064 193494.012 -337668.59 144174.579 -2.8015688
 582000      .582   -154605.5 204059.707 -81.350471 204141.058 -358665.21  154524.15 -2.7116824
 582500     .5825  -162278.21 211203.943 -77.288735 211281.232 -373482.16 162200.925 -2.5762912
 583000      .583    -167148. 214726.667 -71.934349 214798.602 -381874.67 167076.067 -2.3978116
 583500     .5835  -169134.53 214573.982 -65.381841 214639.364 -383708.51 169069.148 -2.1793947
 584000      .584  -168207.18 210754.876 -57.746009 210812.622 -378962.05  168149.43  -1.924867
 584500     .5845  -164385.46 203340.939 -49.159405 203390.098  -367726.4 164336.303 -1.6386468
 585000      .585  -157738.68 192465.038 -39.769535 192504.808 -350203.72 157698.907 -1.3256512
 585500     .5855  -148384.66 178318.974 -29.736247 178348.711 -326703.63 148354.919 -.99120823
 586000      .586  -136487.73  161150.13 -19.229399 161169.359 -297637.86   136468.5 -.64097997
 586500     .5865  -122255.84 141257.151 -8.4265263 141265.578 -263512.99 122247.414 -.28088421
 587000      .587  -105936.87 118984.736 2.48989469 118982.246 -224921.61 105939.364  .08299649
 587500     .5875  -87814.305 94717.6308 13.3357419 94704.2951 -182531.94 87827.6408 .444524732
 588000      .588  -68202.257 68873.9724 23.9288672 68850.0435 -137076.23 68226.1854 .797628908
 588500     .5885  -47440.078 41898.0988 34.0925407 41864.0063 -89338.177 47474.1704 1.13641802
 589000      .589  -25886.511 14252.9409  43.658348 14209.2825 -40139.452 25930.1698 1.45527827
 589500     .5895  -3913.5202 -13587.899 52.4685454 -13640.367 9674.37862 3965.98873 1.74895151
 590000       .59  18100.1396  -41148.26 60.3781897 -41208.639 59248.4001 -18039.761 2.01260632
 590500     .5905    39775.48 -67957.594 67.2573908 -68024.852 107733.074 -39708.223 2.24191303
 591000      .591  60739.8382  -93559.02  72.993746 -93632.014 154298.858 -60666.844 2.43312487
 591500     .5915  80633.2874 -117517.12 77.4946599 -117594.61 198150.405 -80555.793 2.58315533
 592000      .592  99114.7889 -139425.32 80.6891055   -139506. 238540.104   -99034.1 2.68963685
 592500     .5925  115868.003 -158912.76 82.5285831 -158995.29 274780.762 -115785.47 2.75095277
 593000      .593  130606.683 -175650.57 82.9873994 -175733.56 306257.257  -130523.7 2.76624665
 593500     .5935  143079.587 -189357.42 82.0626355 -189439.48 332437.007 -142997.52 2.73542118
 594000      .594  153074.783 -199804.25 79.7741068 -199884.02 352879.034 -152995.01 2.65913689
 594500     .5945  160423.283 -206818.15 76.1643179 -206894.32 367241.436 -160347.12  2.5388106
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      46       1      50
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  165001.888 -210285.21 71.2981132 -210356.51 375287.097 -164930.59 2.37660377
 595500     .5955  166735.223 -210152.32 65.2616725 -210217.58 376887.546 -166669.96 2.17538908
 596000      .596  165596.946   -206428. 58.1607463 -206486.16 372024.942 -165538.79 1.93869154
 596500     .5965   161610.13 -199182.07 50.1183799 -199232.18 360792.196 -161560.01 1.67061266
 597000      .597  154846.827 -188544.43 41.2725058  -188585.7 343391.255 -154805.55 1.37575019
 597500     .5975  145426.801 -174702.73 31.7736768  -174734.5 320129.528 -145395.03 1.05912256
 598000      .598  133515.424 -157899.08  21.782891 -157920.86 291414.503 -133493.64 .726096368
 598500     .5985  119320.762 -138425.83 11.4692236  -138437.3 257746.588 -119309.29 .382307453
 599000      .599  103089.912 -116620.43 1.00701343 -116621.44 219710.345  -103088.9 .033567114
 599500     .5995  85104.6779 -92859.621 -9.4273805 -92850.194 177964.299 -85114.105 -.31424602
 600000       0.6  65676.6761 -67552.859 -19.658941 -67533.201 133229.536 -65696.335 -.65529803
 600500     .6005   45141.962 -41135.329 -29.517101 -41105.812 86277.2914 -45171.479 -.98390338
 601000      .601  23855.2454 -14060.463  -38.83841 -14021.625 37915.7087 -23894.084 -1.2946137
 601500     .6015  2183.77351 13207.8263 -47.468853 13255.2951 -11024.053 -2231.2424 -1.5822951
 602000      .602  -19499.021 40203.1039 -55.266126 40258.3701 -59702.125 19443.7551 -1.8422042
 602500     .6025  -40819.984 66464.4112 -62.102029 66526.5133 -107284.39 40757.8817 -2.0700676
 603000      .603  -61412.675 91544.1515 -67.864895 91612.0164 -152956.83 61344.8099 -2.2621632
 603500     .6035  -80923.661 115015.714 -72.461755 115088.176 -195939.38 80851.1996 -2.4153918
 604000      .604  -99018.555 136480.712 -75.819908 136556.532 -235499.27 98942.7356 -2.5273303
 604500     .6045  -115387.72 155575.723 -77.887827 155653.611 -270963.44 115309.834 -2.5962609
 605000      .605  -129751.57 171978.435  -78.63559 172057.071 -301730.01 129672.934 -2.6211863
 605500     .6055  -141865.35 185413.104 -78.055116 185491.159 -327278.46 141787.297 -2.6018372
 606000      .606  -151523.36 195655.201 -76.160356 195731.361 -347178.56 151447.196 -2.5386785
 606500     .6065  -158562.41 202535.181 -72.987321 202608.168 -361097.59 158489.419 -2.4329107
 607000      .607  -162864.61 205941.271 -68.593678 206009.865 -368805.88 162796.014 -2.2864559
 607500     .6075  -164359.29 205821.269 -63.057698 205884.327 -370180.56 164296.235 -2.1019233
 608000      .608  -163024.16 202183.314 -56.476595 202239.791 -365207.47 162967.682 -1.8825532
 608500     .6085   -158885.6 195095.645 -48.964512  195144.61 -353981.24 158836.634 -1.6321504
 609000      .609  -152018.21  184685.35 -40.650449    184726. -336703.56 151977.558  -1.355015
 609500     .6095  -142543.46 171136.107 -31.676235 171167.783 -313679.57 142511.789 -1.0558745
 610000       .61  -130627.58 154684.956  -22.19444 154707.151 -285312.54 130605.389 -.73981468
 610500     .6105  -116478.58 135618.145 -12.365968 135630.511 -252096.73 116466.219 -.41219895
 611000      .611  -100342.64 114266.129 -2.3572491 114268.487 -214608.77 100340.286 -.07857497
 611500     .6115  -82499.791 90997.8419 7.66286421  90990.179 -173497.63 82507.4542 .255428807
 612000      .612  -63259.066 66214.3211 17.5261975 66196.7949 -129473.39 63276.5926 .584206585
 612500     .6125  -42953.184 40341.8199 27.0680926 40314.7518 -83295.004 42980.2522 .902269753
 613000      .613  -21932.801 13824.4899 36.1299254   13788.36 -35757.291 21968.9307 1.20433085
 613500     .6135  -560.45722  -12883.24 44.5614545 -12927.802 12322.7833 605.018675 1.48538182
 614000      .614  20795.6917 -39324.466 52.2231919 -39376.689 60120.1572 -20743.468 1.74077306
 614500     .6145  41768.2387 -65047.633 58.9888508 -65106.622 106815.872  -41709.25 1.96629503
 615000      .615  61996.8505 -89614.263 64.7477063  -89679.01 151611.113 -61932.103 2.15825688
 615500     .6155  81134.4444 -112606.41 69.4065969 -112675.81 193740.852 -81065.038 2.31355323
 616000      .616  98853.1223 -133633.75 72.8913759 -133706.64 232486.873 -98780.231 2.42971253
 616500     .6165  114849.775 -152340.22 75.1478408 -152415.37 267189.993 -114774.63 2.50492803
 617000      .617  128851.274 -168410.01 76.1423282 -168486.15 297261.279 -128775.13 2.53807761
 617500     .6175  140619.149 -181572.93 75.8621631 -181648.79  322192.08 -140543.29 2.52873877
 618000      .618  149953.669 -191608.98 74.3159878  -191683.3 341562.653 -149879.35 2.47719959
 618500     .6185  156697.229   -198352. 71.5338105 -198423.54 355049.232  -156625.7 2.38446035
 619000      .619  160736.994 -201692.41 67.5665594 -201759.98 362429.409 -160669.43 2.25221865
 619500     .6195  162006.765 -201578.99 62.4850523 -201641.48 363585.759 -161944.28 2.08283508
 620000       .62  160488.055 -198019.63 56.3784878 -198076.01 358507.687 -160431.68 1.87928293
 620500     .6205  156210.354 -191081.11 49.3526968 -191130.46 347291.463   -156161. 1.64508989
 621000      .621  149250.589 -180887.86 41.5283305 -180929.39  330138.45 -149209.06 1.38427768
 621500     .6215  139731.747 -167619.77 33.0389984 -167652.81 307351.516 -139698.71 1.10129995
 622000      .622  127820.703 -151508.99 24.0292146 -151533.02 279329.691 -127796.67 .800973821
 622500     .6225  113725.278 -132835.87 14.6520025 -132850.52  246561.15 -113710.63 .488400083
 623000      .623  97690.5976 -111924.09 5.06615013 -111929.15 209614.683 -97685.531 .168871671
 623500     .6235  79994.8259 -89134.999  -4.566711 -89130.432 169129.825 -79999.393  -.1522237
 624000      .624  60944.3544 -64861.446  -14.08496 -64847.361   125805.8 -60958.439 -.46949866
 624500     .6245  40868.5131 -39520.973 -23.329624 -39497.644 80389.4865 -40891.843 -.77765413
 625000      .625  20113.8861 -13548.664 -32.146817 -13516.518 33662.5506 -20146.033 -1.0715606
 625500     .6255  -961.67889 12610.3329 -40.390118 12650.7231 -13572.012  921.28877 -1.3463373
 626000      .626  -21995.257 38508.4468 -47.922992 38556.3698 -60503.703 21947.3337 -1.5974331
 626500     .6265  -42625.105 63703.3477 -54.621233  63757.969 -106328.45 42570.4842 -1.8207078
 627000      .627  -62496.886 87765.5027 -60.375207 87825.8779 -150262.39 62436.5108 -2.0125069
 627500     .6275  -81269.733 110285.487  -65.09173 110350.578 -191555.22 81204.6413 -2.1697243
 628000      .628  -98622.086 130880.935 -68.695451 130949.631 -229503.02 98553.3908 -2.2898484
 628500     .6285  -114257.19 149203.034 -71.129852 149274.163 -263460.23 114186.065 -2.3709951
 629000      .629   -127908.2 164942.426 -72.357994 165014.784 -292850.62  127835.84 -2.4119331
 629500     .6295   -139342.7 177834.454 -72.363114 177906.817 -317177.15 139270.337 -2.4121038
 630000       .63  -148366.73 187663.606 -71.149032 187734.755 -336030.33 148295.578 -2.3716344
 630500     .6305  -154828.01 194267.124 -68.740193 194335.865 -349095.14 154759.274 -2.2913398
 631000      .631  -158618.56 197537.677 -65.181214 197602.859 -356156.23 158553.375 -2.1727071
 631500     .6315   -159676.4 197425.095 -60.535922 197485.631  -357101.5 159615.867 -2.0178641
 632000      .632  -157986.66 193937.127  -54.88603 193992.013 -351923.79 157931.776 -1.8295343
 632500     .6325  -153581.72 187139.216 -48.329616 187187.546 -340720.93 153533.387 -1.6109872
 633000      .633  -146540.62 177153.297 -40.979513 177194.277 -323693.91 146499.637 -1.3659838
 633500     .6335  -136987.67 164155.614 -32.961555 164188.576 -301143.28 136954.708 -1.0987185
 634000      .634  -125090.24 148373.612 -24.412556 148398.025 -273463.85 125065.828 -.81375185
 634500     .6345  -111055.81  130081.95 -15.477958 130097.428 -241137.76 111040.329 -.51593192
 635000      .635  -95128.326 109597.714 -6.3092032 109604.023 -204726.04 95122.0172 -.21030677
 635500     .6355  -77584.007 87274.9244 2.93899305 87271.9854 -164858.93 77586.9464 .097966435
 636000      .636  -58726.527 63498.4316 12.1112881 63486.3203 -122224.96 58738.6383 .403709602
 636500     .6365  -38881.788 38677.2885 21.0542021 38656.2343 -77559.076 38902.8419 .701806737
 637000      .637  -18392.286 13237.7187 29.6185147 13208.1002 -31630.005 18421.9044 .987283822
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      46       1      50
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  2388.80796 -12384.208 37.6616579  -12421.87  14773.016 -2351.1463  1.2553886
 638000      .638  23103.7492 -37750.059 45.0501519 -37795.109 60853.8079 -23058.699 1.50167173
 638500     .6385   43396.382 -62426.544 51.6619751 -62478.206 105822.926  -43344.72 1.72206584
 639000      .639  62918.2565 -85992.912 57.3887067 -86050.301 148911.169 -62860.868 1.91295689
 639500     .6395  81334.5991 -108048.12 62.1372967 -108110.25 189382.716 -81272.462 2.07124322
 640000       .64  98330.0438 -128217.63 65.8314423 -128283.46 226547.674 -98264.212 2.19438141
 640500     .6405  113614.034  -146159.8 68.4126597 -146228.21 259773.836 -113545.62 2.28042199
 641000      .641  126925.799 -161571.66  69.841157  -161641.5 288497.455 -126855.96 2.32803857
 641500     .6415  138038.813 -174194.01  70.096532 -174264.11 312232.823 -137968.72 2.33655107
 642000      .642  146764.649 -183815.84 69.1782065 -183885.02 330580.486 -146695.47 2.30594022
 642500     .6425  152956.167 -190277.79  67.105468 -190344.89 343233.953 -152889.06 2.23684893
 643000      .643  156509.979 -193474.81 63.9170383 -193538.73 349984.789 -156446.06 2.13056794
 643500     .6435  157368.171 -193357.86 59.6702202 -193417.53 350726.032  -157308.5 1.98900734
 644000      .644  155519.243 -189934.64 54.4397495 -189989.08 345453.883  -155464.8 1.81465832
 644500     .6445  150998.263 -183269.37 48.3164734 -183317.69 334267.635 -150949.95 1.61054911
 645000      .645  143886.216 -173481.62 41.4058829 -173523.02 317367.836 -143844.81  1.3801961
 645500     .6455  134308.553 -160744.15 33.8264374 -160777.97 295052.699 -134274.73 1.12754791
 646000      .646   122432.97 -145279.86 25.7075922 -145305.57 267712.829 -122407.26 .856919742
 646500     .6465  108466.462 -127357.91 17.1875205  -127375.1 235824.373 -108449.27 .572917351
 647000      .647  92651.7158 -107289.01  8.4106282 -107297.42 199940.723 -92643.305 .280354273
 647500     .6475  75262.8944 -85420.033 -.47498477 -85419.558 160682.927 -75263.369 -.01583283
 648000      .648  56600.8983  -62128.06 -9.3199975  -62118.74 118728.958 -56610.218 -.31066658
 648500     .6485  36988.1633 -37813.856 -17.976259  -37795.88 74802.0196  -37006.14 -.59920863
 649000      .649  16763.0868 -12894.991  -26.29915 -12868.692 29658.0778 -16789.386 -.87663833
 649500     .6495  -3725.8196 12201.3444 -34.149976 12235.4944 -15927.164 3691.66961 -1.1383325
 650000       .65  -24125.943 37045.6634 -41.398366 37087.0618 -61171.606 24084.5444 -1.3799455
 650500     .6505  -44086.637 61213.5349 -47.924562 61261.4595 -105300.17 44038.7124 -1.5974854
 651000      .651  -63265.243 84292.8273 -53.621455 84346.4488 -147558.07 63211.6211 -1.7873818
 651500     .6515  -81332.959 105890.728 -58.396291 105949.125 -187223.69 81274.5624  -1.946543
 652000      .652  -97980.476 125640.426 -62.172064 125702.598  -223620.9 97918.3043 -2.0724021
 652500     .6525  -112923.28  143207.34 -64.888656 143272.229 -256130.62 112858.388 -2.1629552
 653000      .653   -125906.5 158294.797 -66.503811   158361.3  -284201.3 125839.999 -2.2167937
 653500     .6535  -136709.31 170649.041 -66.993877 170716.035 -307358.35 136642.317 -2.2331292
 654000      .654  -145148.62 180063.503 -66.354264 180129.857 -325212.12 145082.266 -2.2118088
 654500     .6545  -151082.21 186382.245 -64.599483 186446.845 -337464.46 151017.614 -2.1533161
 655000      .655  -154411.12 189502.535 -61.762776 189564.298 -343913.65 154349.354 -2.0587592
 655500     .6555  -155081.25 189376.508 -57.895378 189434.403 -344457.76 155023.357 -1.9298459
 656000      .656  -153084.32   186011.9 -53.065535 186064.965 -339096.22  153031.25 -1.7688512
 656500     .6565  -148457.87 179471.823 -47.357344  179519.18 -327929.69 148410.514 -1.5785781
 657000      .657  -141284.66 169873.596 -40.869386 169914.465 -311158.25 141243.787 -1.3623129
 657500     .6575   -131691.1 157386.644 -33.713125 157420.357 -289077.74 131657.384 -1.1237708
 658000      .658  -119845.07 142229.505 -26.010991 142255.516 -262074.58 119819.062 -.86703303
 658500     .6585  -105952.98 124666.003  -17.89421 124683.897 -230618.98 105935.082 -.59647368
 659000      .659  -90256.113 105000.658 -9.5004703 105010.159 -195256.77 90246.6127 -.31668234
 659500     .6595  -73026.525 83573.4159 -.97154878 83574.3875 -156599.94 73025.5532 -.03238496
 660000       .66  -54562.274 60753.7746 7.54902179 60746.2256 -115316.05 54569.8234  .25163406
 660500     .6605  -35182.296 36934.4205 15.9182681 36918.5022 -72116.716 35198.2142 .530608937
 661000      .661   -15220.88 12524.4677  23.996107 12500.4716 -27745.348 15244.8763 .799870234
 661500     .6615  4978.09933 -12057.573 31.6477109 -12089.221 17035.6724 -4946.4516  1.0549237
 662000      .662  25067.1132 -36390.972 38.7458433 -36429.718  61458.085 -25028.367 1.29152811
 662500     .6625  44700.9528 -60059.978 45.1730567 -60105.151  104760.93  -44655.78 1.50576856
 663000      .663  63542.6549 -82660.916 50.8236448  -82711.74 146203.571 -63491.831 1.69412149
 663500     .6635  81269.2782 -103809.07 55.6053108 -103864.67 185078.345 -81213.673 1.85351036
 664000      .664   97577.438 -123145.21 59.4405801 -123204.65 220722.651 -97517.997 1.98135267
 664500     .6645  112188.503 -140341.74 62.2680123 -140404.01 252530.246 -112126.24 2.07560041
 665000      .665  124853.362 -155108.21 64.0432227 -155172.25 279961.567 -124789.32 2.13477409
 665500     .6655  135356.671 -167196.22 64.7396634 -167260.96 302552.889 -135291.93 2.15798878
 666000      .666  143520.511 -176403.64 64.3490782 -176467.99 319924.149 -143456.16 2.14496927
 666500     .6665  149207.393 -182577.94 62.8815717 -182640.82 331785.333 -149144.51 2.09605239
 667000      .667  152322.568 -185618.73 60.3653062  -185679.1 337941.299  -152262.2 2.01217687
 667500     .6675  152815.603 -185479.38 56.8458898 -185536.23 338294.986 -152758.76 1.89486299
 668000      .668  150681.202 -182167.74 52.3855377 -182220.13 332848.944 -150628.82 1.74618459
 668500     .6685  145959.248  -175745.9 47.0620299 -175792.96 321705.149 -145912.19 1.56873433
 669000      .669  138734.056 -166329.06 40.9674404 -166370.03 305063.113 -138693.09 1.36558135
 669500     .6695  129132.872 -154083.44 34.2065913 -154117.64 283216.308 -129098.67 1.14021971
 670000       .67  117323.625 -139223.36 26.8952225 -139250.25 256546.983 -117296.73 .896507415
 670500     .6705  103511.982  -122007.5 19.1579362 -122026.65 225519.478 -103492.82 .638597874
 671000      .671  87937.7787 -102734.37 11.1260112 -102745.49 190672.146 -87926.653 .370867039
 671500     .6715  70870.8524 -81737.171 2.93518178 -81740.106 152608.023 -70867.917 .097839393
 672000      .672  52606.3763 -59378.026 -5.2765933 -59372.749 111984.402 -52611.653 -.17588644
 672500     .6725  33459.7523 -36041.735 -13.371379 -36028.364 69501.4871 -33473.124 -.44571263
 673000      .673  13761.1593 -12129.154 -21.213557  -12107.94  25890.313 -13782.373 -.70711856
 673500     .6735  -6150.1449 11949.6938 -28.672137 11978.3659 -18099.839 6121.47277 -.95573789
 674000      .674  -25931.667 35782.6471  -35.62302 35818.2701 -61714.314 25896.0443  -1.187434
 674500     .6745  -45243.567 58962.4603 -41.951104 59004.4114 -104206.03 45201.6159 -1.3983701
 675000      .675  -63754.487 81093.7557 -47.552172 81141.3078 -144848.24 63706.9348 -1.5850724
 675500     .6755  -81147.237 101799.763 -52.334538 101852.098   -182947. 81094.9022 -1.7444846
 676000      .676  -97124.229 120728.736 -56.220485 120784.956 -217852.96 97068.0083 -1.8740162
 676500     .6765  -111412.57 137559.927 -59.147527 137619.074  -248972.5 111353.427 -1.9715842
 677000      .677  -123768.75 152009.026 -61.069455 152070.095 -275777.77 123707.677 -2.0356485
 677500     .6775  -133982.73 163832.963 -61.957137  163894.92  -297815.7 133920.776 -2.0652379
 678000      .678  -141881.59 172833.991 -61.798981  172895.79 -314715.59 141819.795  -2.059966
 678500     .6785  -147332.39 178862.987 -60.601038 178923.589 -326195.38 147271.791 -2.0200346
 679000      .679  -150244.42  181821.92  -58.38678 181880.307 -332066.34  150186.03  -1.946226
 679500     .6795   -150570.7 181665.439 -55.196608 181720.636 -332236.14 150515.508 -1.8398869
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      46       1      50
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -148308.79 178401.568 -51.087129 178452.656 -326710.36 148257.702 -1.7029043
 680500     .6805   -143500.7 172091.477 -46.130214 172137.607 -315592.17 143454.566 -1.5376738
 681000      .681  -136232.17 162848.342 -40.411798 162888.754 -299080.51 136191.754 -1.3470599
 681500     .6815  -126631.12 150835.322 -34.030408 150869.352 -277466.44 126597.086 -1.1343469
 682000      .682  -114865.39 136262.676 -27.095423 136289.771 -251128.07 114838.298 -.90318076
 682500     .6825  -101139.84 119384.086 -19.725142 119403.811 -220523.92  101120.11 -.65750474
 683000      .683   -85692.71 100492.244 -12.044741 100504.288 -186184.95 85680.6656 -.40149137
 683500     .6835  -68791.584 79913.7851 -4.1841692 79917.9693 -148705.37 68787.4003 -.13947231
 684000      .684   -50728.69 58003.6422 3.72398639 57999.9182 -108732.33 50732.4143  .12413288
 684500     .6845  -31815.871 35138.9233 11.5466934 35127.3766 -66954.794 31827.4176 .384889779
 685000      .685  -12379.192 11712.4202 19.1527125 11693.2675 -24091.612 12398.3449 .638423749
 685500     .6855  7246.68082  -11874.14 26.4148464 -11900.555 19120.8209  -7220.266  .88049488
 686000      .686  26724.2456 -35216.983 33.2121172 -35250.196  61941.229 -26691.033 1.10707057
 686500     .6865  45718.9614 -57917.196 39.4317944 -57956.628 103636.158  -45679.53 1.31439315
 687000      .687  63904.9915 -79587.539  44.971229  -79632.51  143492.53  -63860.02 1.49904097
 687500     .6875  80970.7912 -99859.048 49.7394915 -99908.787 180829.839 -80921.052 1.65798305
 688000      .688  96624.4468 -118387.32 53.6588313 -118440.98 215011.769 -96570.788 1.78862771
 688500     .6885  110598.673 -134858.37 56.6659589 -134915.04 245457.046 -110542.01  1.8888653
 689000      .689  122655.375 -148993.95 58.7131152 -149052.66 271649.322 -122596.66 1.95710384
 689500     .6895  132589.708 -160556.22 59.7688691 -160615.99  293145.93 -132529.94 1.99229564
 690000       .69  140233.546 -169351.81 59.8185972 -169411.63 309585.356 -140173.73 1.99395324
 690500     .6905  145458.326 -175234.98 58.8646365 -175293.84 320693.305 -145399.46 1.96215455
 691000      .691   148177.21 -178110.07  56.926144   -178167. 326287.282 -148120.28 1.89753813
 691500     .6915  148346.528 -177933.05 54.0387048 -177987.09 326279.581 -148292.49 1.80129016
 692000      .692  145966.477 -174712.19 50.2537095 -174762.44 320678.663 -145916.22 1.67512365
 692500     .6925  141081.067 -168507.79  45.637492 -168553.43 309588.861 -141035.43 1.52124973
 693000      .693  133777.307 -159431.14 40.2702011 -159471.41  293208.45 -133737.04 1.34234004
 693500     .6935  124183.655 -147642.45 34.2444012 -147676.69 271826.102 -124149.41 1.14148004
 694000      .694  112467.755 -133348.04 27.6634344 -133375.71 245815.797 -112440.09 .922114481
 694500     .6945  98833.5093 -116796.78 20.6396116 -116817.42 215630.289  -98812.87 .687987055
 695000      .695  83517.5367 -98275.696 13.2922915 -98288.989 181793.233 -83504.244 .443076384
 695500     .6955  66785.0654 -78105.041 5.74588504 -78110.787 144890.107  -66779.32 .191529501
 696000      .696  48925.3421 -56632.742 -1.8722039  -56630.87 105558.084 -48927.214  -.0624068
 696500     .6965   30246.629 -34228.401 -9.4337078 -34218.968 64475.0303 -30256.063 -.31445693
 697000      .697    11070.88 -11276.935 -16.811675 -11260.123  22347.815 -11087.692 -.56038915
 697500     .6975  -8271.8088 11828.0412 -23.882639 11851.9239  -20099.85 8247.92618 -.79608796
 698000      .698   -27448.88 34690.9594 -30.528719 34721.4881 -62139.839 27418.3513  -1.017624
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  6.98001000E-01  sec.
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  6.98001000E-01  sec.
 698500     .6985  -46131.028 56921.0681 -36.639574 56957.7077  -103052.1 46094.3888 -1.2213191
 699000      .699  -63997.854 78139.1083   -42.1142 78181.2225 -142136.96 63955.7395 -1.4038067
 699500     .6995  -80743.355 97983.7822 -46.862561 98030.6447 -178727.14 80696.4925 -1.5620854
 700000       0.7  -96081.175 116117.907 -50.807055 116168.714 -212199.08 96030.3676 -1.6935685
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005   -109749.5 132234.143 -53.883812 132288.027 -241983.64 109695.612 -1.7961271
 701000      .701  -121515.51 146060.207 -56.043762 146116.251 -267575.72 121459.469 -1.8681254
 701500     .7015  -131179.39 157363.462 -57.253438 157420.715 -288542.85 131122.137 -1.9084479
 702000      .702  73785.0713 92176.3741  -9203.101 101379.475 -18391.303 -82988.172 -306.77003
 702500     .7025  65894.9551 109177.536 -11325.619 120503.155 -43282.581 -77220.574 -377.52063
 703000      .703  55250.1763  140054.51 -13533.688 153588.198 -84804.333 -68783.864 -451.12294
 703500     .7035  42821.7643 171797.353 -15359.511 187156.864 -128975.59 -58181.276 -511.98371
 704000      .704  24028.0804  203516.07 -16212.708 219728.777 -179487.99 -40240.788 -540.42359
 704500     .7045  -209.92006 227597.609   -17125.1 244722.708 -227807.53 -16915.179 -570.83665
 705000      .705  -27338.562 242511.074 -17110.784 259621.858 -269849.64 10227.7787 -570.35945
 705500     .7055   18563.417 171773.029 -16606.418 188379.447 -153209.61 -35169.835 -553.54727
 706000      .706  -25752.468 178667.393 -13567.887  192235.28 -204419.86 12184.5813 -452.26289
 706500     .7065  -69932.129 187216.723 -10961.024 198177.747 -257148.85 58971.1049 -365.36748
 707000      .707  -111686.64 185184.037 -8518.8462 193702.883 -296870.68 103167.792 -283.96154
 707500     .7075  -155279.28  175243.54 -5456.7552 180700.295 -330522.82 149822.529 -181.89184
 708000      .708  -191389.45 160945.015 -2478.4062 163423.421 -352334.46 188911.039 -82.613541
 708500     .7085  -190676.68 105706.897 1016.83738  104690.06 -296383.57 191693.515 33.8945795
 709000      .709  -207598.66 54676.8377 4997.09978 49679.7379  -262275.5 212595.762 166.569993
 709500     .7095  -234988.78 27535.4155 8160.93436 19374.4811 -262524.19  243149.71 272.031145
 710000       .71  -252981.07 -6708.6467 10751.8869 -17460.534 -246272.43 263732.961  358.39623
 ***                                                             Close switch  "X0002A"  to  "X0010A"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002B"  to  "X0010B"  after  7.10001000E-01  sec.
 ***                                                             Close switch  "X0002C"  to  "X0010C"  after  7.10001000E-01  sec.
 710500     .7105  -255508.46 -43216.398 13315.6547 -56532.053 -212292.07 268824.118 443.855157
 711000      .711  -250673.49 -82842.946 15603.3741  -98446.32 -167830.54 266276.862  520.11247
 711500     .7115  -233406.01 -118739.65 17035.7207 -135775.37 -114666.36  250441.73 567.857357
 ***                                                             Open  switch  "X0002A"  to  "X0010A"  after  7.11923000E-01  sec.
 712000      .712  -441934.72 -381479.26 51914.7786 -433394.03 -60455.465 493849.499 1730.49262
 712500     .7125  -418717.69 -515427.58 62572.2748 -577999.85 96709.8853 481289.965 2085.74249
 713000      .713  -325049.58 -607891.58 69931.3133  -677822.9 282841.999 394980.898 2331.04378
 713500     .7135  -191628.56 -659349.62 73260.2942 -732609.92  467721.06 264888.859 2442.00981
 714000      .714  -97689.854 -674223.83 74675.8438 -748899.67 576533.971 172365.698 2489.19479
 ***                                                             Open  switch  "X0002B"  to  "X0010B"  after  7.14477000E-01  sec.
 714500     .7145  -31756.281  -664186.3 71761.2567 -735947.56 632430.018 103517.538 2392.04189
 715000      .715  38299.9028 -623157.45  64803.563 -687961.02 661457.356 26503.6602 2160.11877
 715500     .7155  88075.5162 -538176.59 54912.2243 -593088.82 626252.108 -33163.292 1830.40748
 716000      .716  131099.336 -407468.74 46873.9729 -454342.71 538568.073 -84225.363 1562.46576
 716500     .7165  277234.542 -274759.44 46906.4005 -321665.84 551993.984 -230328.14 1563.54668
 717000      .717  388814.595 -202843.44 43645.6681 -246489.11 591658.036 -345168.93  1454.8556
 717500     .7175   449393.69 -123062.26 35913.3473 -158975.61 572455.954 -413480.34 1197.11158
 718000      .718  485721.251 -43405.031 26436.1991  -69841.23 529126.282 -459285.05 881.206637
 718500     .7185  500188.251 44612.7107 15028.9087  29583.802  455575.54 -485159.34 500.963623
 ***                                                             Open  switch  "X0002C"  to  "X0010C"  after  7.18798000E-01  sec.
 719000      .719  495815.017 142448.525 1936.50204 140512.023 353366.492 -493878.51  64.550068
 719500     .7195  478833.645 249791.548 -13161.675 262953.223 229042.097 -491995.32  -438.7225
 720000       .72  491354.334 324511.957 -25499.199 350011.156 166842.377 -516853.53  -849.9733
 720500     .7205  479547.705 381982.027 -32526.107 414508.134 97565.6784 -512073.81 -1084.2036
 721000      .721  408827.291 410040.428 -35473.318 445513.746 -1213.1361 -444300.61 -1182.4439
 721500     .7215   337191.07 437979.817 -35422.114 473401.931 -100788.75 -372613.18 -1180.7371
 722000      .722  250426.271 461273.653 -33397.736 494671.389 -210847.38 -283824.01 -1113.2579
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      46       1      50
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225  155477.286 478258.094 -30189.877 508447.971 -322780.81 -185667.16 -1006.3292
 723000      .723  61127.4795 480905.554 -25744.676  506650.23 -419778.07 -86872.155 -858.15585
 723500     .7235  -8692.9013 465935.263 -21133.923 487069.186 -474628.16 -12441.021 -704.46409
 724000      .724  -83546.031 444501.293 -15999.292 460500.585 -528047.32 67546.7398 -533.30972
 724500     .7245  -162072.39 415367.474 -10623.667  425991.14 -577439.87 151448.726 -354.12222
 725000      .725   -231805.3 377601.858 -6460.8817 384062.739 -609407.16 225344.423 -215.36272
 725500     .7255  -296652.51  333347.27 -2676.9046 336024.174 -629999.78 293975.608 -89.230153
 726000      .726  -352764.18 287485.461 808.137133 286677.324 -640249.64 353572.318 26.9379044
 726500     .7265  -387172.73  232322.46 3891.57399 228430.886 -619495.19 391064.308 129.719133
 727000      .727  -401310.27  167094.68 6579.48065 160515.199 -568404.95 407889.755 219.316022
 727500     .7275   -408439.2 103779.353 8965.61997  94813.733 -512218.56 417404.824 298.853999
 728000      .728  -402513.49  41696.443 11027.2089 30669.2341 -444209.93 413540.701  367.57363
 728500     .7285   -384916.3 -21403.133 12768.1198 -34171.253 -363513.17 397684.423 425.603992
 729000      .729  -355861.59 -79507.375 14008.3287 -93515.703 -276354.22  369869.92 466.944289
 729500     .7295  -316595.33 -130570.22 14579.0223 -145149.24 -186025.11 331174.353 485.967411
 730000       .73  -260138.71 -180185.15 14500.4678 -194685.62 -79953.555 274639.174 483.348926
 730500     .7305  -195224.71 -224634.69 13885.4215 -238520.11 29409.9798 209110.131 462.847383
 731000      .731  -128239.41 -257268.21 12650.7671 -269918.98 129028.803 140890.177 421.692237
 731500     .7315  -57366.777 -280259.01 10786.1706 -291045.19 222892.238 68152.9474  359.53902
 732000      .732  14116.2518 -293368.54 8438.41689 -301806.95 307484.788 -5677.8349 281.280563
 732500     .7325  83636.0179 -296143.31 5607.60038 -301750.91 379779.328 -78028.418 186.920013
 733000      .733  148809.131 -288431.46 2372.59561 -290804.05 437240.587 -146436.53 79.0865204
 733500     .7335  212276.421 -274717.95 -1024.4537 -273693.49 486994.366 -213300.87 -34.148455
 734000      .734  266458.546 -252503.77 -4435.4898 -248068.28 518962.319 -270894.04 -147.84966
 734500     .7345  308565.605 -220802.09 -7814.0377 -212988.05  529367.69 -316379.64 -260.46792
 735000      .735  339686.527 -182934.63 -11020.812 -171913.81 522621.153 -350707.34  -367.3604
 735500     .7355  358275.083 -139915.84 -13900.012 -126015.83 498190.921 -372175.09 -463.33374
 736000      .736  363522.003 -93159.361 -16358.555 -76800.807 456681.364 -379880.56 -545.28515
 736500     .7365  356288.311 -44861.742 -18331.228 -26530.514 401150.053 -374619.54 -611.04092
 737000      .737  338475.145 1678.62975 -19712.165 21390.7949 336796.516 -358187.31 -657.07217
 737500     .7375   307548.84 47250.2312 -20454.987 67705.2181 260298.609 -328003.83  -681.8329
 738000      .738  264944.171 90488.4795 -20566.464 111054.943 174455.691 -285510.63 -685.54878
 738500     .7385   213639.52 128950.967 -20037.677 148988.644  84688.553  -233677.2 -667.92256
 739000      .739  154933.411 161797.213 -18876.066 180673.279 -6863.8024 -173809.48 -629.20218
 739500     .7395  90782.1348 188056.187 -17137.504 205193.691 -97274.052 -107919.64 -571.25013
 740000       .74   24603.066 206129.302 -14883.978  221013.28 -181526.24 -39487.044 -496.13259
 740500     .7405  -41377.215 215133.133 -12177.459 227310.592 -256510.35 29199.7564 -405.91529
 741000      .741  -106402.56 216332.823  -9123.191 225456.014 -322735.38 97279.3673 -304.10637
 741500     .7415  -167484.41 209460.705 -5842.5624 215303.267 -376945.12 161641.851 -194.75208
 742000      .742  -221963.36 194547.424 -2448.6949 196996.119 -416510.79 219514.669 -81.623164
 742500     .7425  -268328.55 172396.427 945.370405 171451.057 -440724.97 269273.917 31.5123468
 743000      .743  -305057.38 144073.966 4208.24787 139865.718 -449131.34 309265.625 140.274929
 743500     .7435  -329965.94 109923.621 7232.17066  102691.45 -439889.56 337198.107 241.072355
 744000      .744  -342866.55 71525.6579 9917.62777 61608.0301 -414392.21 352784.176 330.587592
 744500     .7445  -343974.04 31020.0923 12157.4638 18862.6284 -374994.13 356131.501 405.248794
 745000      .745  -332682.43  -10458.06 13867.3812 -24325.441 -322224.37 346549.812 462.246038
 745500     .7455  -309380.21 -51448.183 14991.7807 -66439.964 -257932.03 324371.993 499.726023
 746000      .746  -275109.99 -90340.753 15493.0546 -105833.81 -184769.24 290603.048 516.435154
 746500     .7465  -231139.36 -125659.81  15346.354 -141006.16 -105479.55 246485.714 511.545132
 747000      .747  -178536.49 -156578.64 14564.4883 -171143.13 -21957.849 193100.975 485.482942
 747500     .7475  -119812.81 -181612.41 13178.4209 -194790.83    61799.6 132991.233 439.280696
 748000      .748  -57256.091 -199586.83 11229.6722 -210816.51 142330.743 68485.7628 374.322405
 748500     .7485  7292.58835 -210141.92 8787.33665 -218929.26 217434.507  1494.7483 292.911222
 749000      .749  71439.5199 -212866.44 5942.87034 -218809.31  284305.96  -65496.65 198.095678
 749500     .7495  132818.225 -207607.07 2796.34248 -210403.41 340425.291 -130021.88 93.2114161
 750000       .75  189309.244 -194604.06 -542.11146 -194061.94   383913.3 -189851.36 -18.070382
 750500     .7505  239101.304 -174554.69  -3948.311 -170606.38 413655.992 -243049.61 -131.61037
 751000      .751  280020.576 -147894.56 -7300.8532  -140593.7 427915.131 -287321.43 -243.36177
 751500     .7515  310643.093 -115551.42 -10484.484 -105066.94 426194.516 -321127.58 -349.48279
 752000      .752  330103.088   -78861.6 -13384.668 -65476.932 408964.688 -343487.76 -446.15559
 752500     .7525  337623.454 -39106.946 -15895.349 -23211.597   376730.4  -353518.8 -529.84497
 753000      .753  332911.342 2309.00254 -17928.408 20237.4107 330602.339 -350839.75 -597.61361
 753500     .7535  316259.444 43799.1566 -19410.752 63209.9086 272460.288  -335670.2 -647.02507
 754000      .754  288282.759 83805.2007 -20286.247 104091.448 204477.558 -308569.01 -676.20824
 754500     .7545  249780.125 121050.939 -20524.256 141575.194 128729.186 -270304.38 -684.14186
 755000      .755  202222.983 154145.939 -20117.407 174263.347 48077.0441 -222340.39 -670.58024
 755500     .7555  147404.382 181813.678 -19078.223 200891.901 -34409.296  -166482.6 -635.94077
 756000      .756  87224.5257 203075.842  -17441.45 220517.292 -115851.32 -104665.98 -581.38168
 756500     .7565  23818.4244 217174.782 -15265.785 232440.567 -193356.36 -39084.209  -508.8595
 757000      .757  -40442.618 223502.925 -12626.685  236129.61 -263945.54 27815.9329  -420.8895
 757500     .7575  -103323.08 221829.181 -9615.6384 231444.819 -325152.27 93707.4461 -320.52128
 758000      .758  -162662.42 212281.442 -6339.8992 218621.341 -374943.86  156322.52 -211.32997
 758500     .7585  -216256.15 195126.159 -2915.4753 198041.634 -411382.31 213340.672 -97.182509
 759000      .759  -262168.05 170933.345 537.848529 170395.496  -433101.4 262705.903 17.9282843
 759500     .7595  -298789.45 140567.928 3898.69113 136669.237 -439357.38 302688.145 129.956371
 760000       .76  -324812.05 105103.509 7047.69653 98055.8123 -429915.56 331859.743 234.923218
 760500     .7605  -339235.96 65733.8917 9874.70284 55859.1889 -404969.85  349110.66 329.156761
 761000      .761  -341606.67 23887.7363 12280.5807 11607.1556 -365494.41 353887.255  409.35269
 761500     .7615  -331856.72 -18919.442 14179.6664 -33099.108 -312937.28 346036.384 472.655548
 762000      .762   -310267.7 -61212.495 15505.1452  -76717.64 -249055.21 325772.846 516.838174
 762500     .7625  -277607.58 -101490.38 16211.1474 -117701.53  -176117.2 293818.728 540.371581
 763000      .763  -235047.19  -138310.3 16273.0658 -154583.36 -96736.892 251320.256 542.435527
 763500     .7635  -184086.02 -170364.86 15688.8207 -186053.68 -13721.152 199774.836  522.96069
 764000      .764  -126502.17 -196538.81 14480.1743 -211018.98 70036.6338 140982.346 482.672475
 764500     .7645  -64386.078 -215862.61 12690.4456 -228553.05 151476.531 77076.5234 423.014854
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      46       1      50
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  59.5607111 -227634.55 10382.9396 -238017.49 227694.106 10323.3789 346.097987
 765500     .7655  64578.1872 -231451.82 7639.99768 -239091.82 296030.008  -56938.19 254.666589
 766000      .766  126864.928 -227162.52   4559.599 -231722.12 354027.444 -122305.33 151.986633
 766500     .7665  184698.313 -214899.93 1251.11147 -216151.04 399598.246  -183447.2 41.7037158
 767000      .767  236034.518 -195095.96 -2167.8548  -192928.1 431130.477 -238202.37 -72.261827
 767500     .7675  279051.277  -168449.6 -5575.3708 -162874.23 447500.879 -284626.65 -185.84569
 768000      .768  312189.505 -135871.93 -8850.3838 -127021.55  448061.44 -321039.89 -295.01279
 768500     .7685  334277.086 -98510.362  -11876.67 -86633.692 432787.448 -346153.76 -395.88901
 769000      .769  344536.867 -57690.236  -14546.39 -43143.846 402227.103 -359083.26 -484.87967
 769500     .7695  342587.073 -14842.821 -16764.321 1921.50003 357429.894 -359351.39  -558.8107
 770000       .77  328485.463 28526.4922  -18451.61 46978.1018  299958.97 -346937.07 -615.05365
 770500     .7705  302736.162 70880.0218 -19547.937 90427.9584  231856.14  -322284.1 -651.59789
 771000      .771  266239.134 110724.928 -20013.805 130738.733 155514.206 -286252.94 -667.12682
 771500     .7715  220269.228 146667.238 -19832.379 166499.617 73601.9905 -240101.61 -661.07929
 772000      .772  166460.136 177431.982 -19009.689 196441.672 -10971.846 -185469.83 -633.65631
 772500     .7725  106717.261 201929.219 -17574.265 219503.484 -95211.958 -124291.53 -585.80882
 773000      .773  43147.3007 219297.776 -15576.413 234874.189 -176150.48 -58723.714 -519.21377
 773500     .7735  -22001.481 228925.992 -13086.545 242012.537 -250927.47 8914.93542 -436.21817
 774000      .774  -86415.223 230467.449  -10192.29 240659.739 -316882.67 76222.9334 -339.74298
 774500     .7745  -147820.62 223871.917  -6995.621 230867.538 -371692.54 140825.003 -233.18737
 775000      .775  -204046.75 209377.611 -3609.4164 212987.028 -413424.36 200437.336 -120.31388
 775500     .7755  -253093.98  187491.49 -153.15933  187644.65 -440585.47 252940.822 -5.1053109
 776000      .776  -293224.54 158986.772 3251.27569 155735.497 -452211.31 296475.818 108.375856
 776500     .7765  -323018.42 124873.305 6483.75747 118389.547 -447891.72 329502.176 216.125249
 777000      .777  -341417.38  86356.833 9430.19077 76926.6422 -427774.21 350847.566 314.339692
 777500     .7775  -347763.36 44795.3289  11986.738 32808.5909 -392558.69 359750.096 399.557933
 778000      .778  -341834.39 1661.71355 14063.3122 -12401.599 -343496.11 355897.707 468.777074
 778500     .7785  -323837.56 -41518.149  15586.741  -57104.89 -282319.41 339424.303 519.558032
 779000      .779  -294402.66 -83221.634 16503.5336 -99725.168 -211181.03 310906.194 550.117788
 779500     .7795  -254570.67  -121974.3 16781.7165 -138756.02 -132596.36 271352.382  559.39055
 780000       .78  -205750.53 -156405.67 16411.8591 -172817.53 -49344.859 222162.384 547.061971
 780500     .7805  -149666.66 -185300.42 15407.4943 -200707.92 35633.7664 165074.152 513.583143
 781000      .781  -88301.369 -207639.68 13804.6884 -221444.37 119338.308 102106.058  460.15628
 781500     .7815  -23828.514 -222632.58 11660.6471 -234293.22 198804.061 35489.1613 388.688235
 782000      .782  41472.3243  -229751.3 9051.72096 -238803.02 271223.626 -32420.603 301.724032
 782500     .7825  105292.922 -228748.16 6070.78323 -234818.94 334041.078 -99222.139 202.359441
 783000      .783  165373.739 -219660.31 2823.88257  -222484.2 385034.054 -162549.86 94.1294189
 783500     .7835  219588.333 -202811.21 -573.56352 -202237.64  422399.54  -220161.9 -19.118784
 784000      .784  266019.825 -178800.58 -4000.7797  -174799.8 444820.405  -270020.6 -133.35932
 784500     .7845  303024.906  -148480.6 -7335.9195 -141144.68 451505.502 -310360.83 -244.53065
 785000      .785   329292.67 -112925.02 -10460.444 -102464.57 442217.688 -339753.11 -348.68146
 785500     .7855  343895.175 -73395.034 -13263.274  -60131.76 417290.209 -357158.45 -442.10913
 786000      .786  346316.768 -31292.206   -15644.7 -15647.506 377608.975 -361961.47 -521.49001
 786500     .7865  336471.427 11892.3102 -17519.955 29412.2657 324579.116 -353991.38 -583.99852
 787000      .787  314708.195 54628.9864 -18822.231 73451.2175 260079.209 -333530.43  -627.4077
 787500     .7875  281799.199  95403.371 -19504.995 114908.366 186395.828 -301304.19 -650.16649
 788000      .788  238909.375 132771.936 -19543.662 152315.598 106137.439 -258453.04 -651.45541
 788500     .7885  187557.195 165412.312 -18936.495 184348.807 22144.8824 -206493.69 -631.21649
 789000      .789   129562.27 192168.435 -17704.623 209873.058 -62606.164 -147266.89 -590.15411
 789500     .7895  66978.3724 212093.411 -15891.298 227984.709 -145115.04 -82869.671 -529.70994
 790000       .79  2021.19432 224482.963 -13560.383 238043.346 -222461.77 -15581.578 -452.01278
 790500     .7905  -63009.016 228899.498  -10794.09 239693.588 -291908.51 52214.9263 -359.80298
 791000      .791  -125809.08 225187.468 -7690.0372 232877.505 -350996.55 118119.044 -256.33457
 791500     .7915  -184156.07 213480.212 -4357.8202 217838.032 -397636.28 179798.252 -145.26067
 792000      .792  -235984.27 194194.091 -915.12992 195109.221 -430178.36 235069.136 -30.504331
 792500     .7925  -279458.21 168013.271 2516.43728 165496.834 -447471.48 281974.646 83.8812428
 793000      .793  -313039.19 135866.672  5815.6811 130050.991 -448905.87 318854.874 193.856037
 793500     .7935  -335538.97 98894.6365 8866.07627 90028.5602 -434433.61 344405.046 295.535876
 794000      .794  -346161.37 58408.0738 11559.9106 46848.1631 -404569.44  357721.28 385.330354
 794500     .7945  -344530.93 15842.2251 13802.1095 2040.11555 -360373.16  358333.04 460.070317
 795000      .795  -330706.76  -27293.59 15513.5884 -42807.178 -303413.17 346220.349 517.119613
 795500     .7955   -305179.3   -69470.3 16634.0573 -86104.358   -235709. 321813.361 554.468576
 796000      .796  -268853.32 -109193.16 17124.1681 -126317.33 -159660.16 285977.488 570.805602
 796500     .7965   -223016.5 -145054.11 16966.9011 -162021.01 -77962.388 239983.397 565.563371
 797000      .797  -169293.23 -175782.02 16168.1614 -191950.18 6488.79136 185461.388 538.938713
 797500     .7975  -109586.89 -200287.95 14756.5789 -215044.53 90701.0562 124343.471 491.885962
 798000      .798  -46012.912  -217703.4 12782.4946  -230485.9 171690.491 58795.4066 426.083152
 798500     .7985  19176.1959 -227410.95 10316.1687 -237727.12 246587.147 -8860.0272 343.872288
 799000      .799  83671.1714 -229066.61 7445.29661  -236511.9 312737.778 -76225.875 248.176554
 799500     .7995  145187.396 -222611.74 4271.90681 -226883.65 367799.137 -140915.49 142.396894
 800000       0.8  201545.629 -208274.95 908.740656 -209183.69 409820.577 -200636.89 30.2913552
 800500     .8005  250749.553 -186564.17 -2524.7436 -184039.43 437313.725  -253274.3 -84.158119
 801000      .801  291056.528  -158248.8 -5906.5959  -152342.2 449305.323 -296963.12 -196.88653
 801500     .8015  321038.948 -124332.11 -9116.6973 -115215.41 445371.054 -330155.64 -303.88991
 802000      .802  339635.009 -86015.813 -12041.019 -73974.794 425650.822 -351676.03 -401.36731
 802500     .8025  346186.531 -44657.705 -14575.658 -30082.047 390844.235 -360762.19 -485.85526
 803000      .803  340461.936 -1723.2997 -16630.515  14907.215 342185.235 -357092.45 -554.35049
 803500     .8035  322664.473 41266.1017 -18132.492 59398.5939 281398.371 -340796.96 -604.41641
 804000      .804  293425.181 82787.1872 -19028.082  101815.27 210637.994 -312453.26 -634.26941
 804500     .8045  253780.499 121368.592 -19285.259 140653.851 132411.908 -273065.76 -642.84197
 805000      .805  205135.331 155643.203 -18894.615 174537.818 49492.1282 -224029.95  -629.8205
 805500     .8055  149213.472 184396.474 -17869.697 202266.171 -35183.002 -167083.17 -595.65656
 806000      .806  87996.5789 206609.385 -16246.522 222855.906 -118612.81  -104243.1 -541.55072
 806500     .8065  23653.7582 221494.698 -14082.301    235577. -197840.94 -37736.059 -469.41004
 807000      .807  -41535.189  228524.82 -11453.419 239978.239 -270060.01 30081.7705 -381.78063
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      46       1      50
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075  -105260.46  227450.42 -8452.7204 235903.141 -332710.88 96807.7421 -281.75735
 808000      .808  -165264.15 218309.297 -5186.2249 223495.522 -383573.44 160077.921 -172.87416
 808500     .8085  -219420.28 201425.122 -1769.3704 203194.492 -420845.41 217650.913 -58.979012
 809000      .809  -265810.05 177395.872  1677.0755 175718.797 -443205.92 267487.128 55.9025168
 809500     .8095  -302789.77  147072.65  5031.2956 142041.355 -449862.42 307821.064 167.709853
 810000       .81  -329049.22 111529.614 8174.73772 103354.876 -440578.83 337223.953 272.491257
 810500     .8105  -343657.98 72025.8777 10996.3134 61029.5643 -415683.86 354654.292 366.543781
 811000      .811  -346098.38 29960.8746 13396.3347 16564.5399 -376059.25 359494.712 446.544491
 811500     .8115  -336283.86 -13175.183 15290.0457 -28465.229 -323108.68 351573.906  509.66819
 812000      .812  -314562.08 -55854.076 16610.6238   -72464.7 -258708.01 331172.706  553.68746
 812500     .8125  -281702.51  -96563.78 17311.5479 -113875.33 -185138.73 299014.054 577.051596
 813000      .813  -238869.19 -133862.01 17368.2467 -151230.26 -105007.18 256237.432 578.941556
 813500     .8135  -187579.56 -166427.28 16778.9687 -183206.25 -21152.283 204358.533 559.298957
 814000      .814  -129650.66 -193105.76 15564.8439 -208670.61 63455.1015 145215.506 518.828131
 814500     .8145  -67134.694 -212952.17 13769.1361  -226721.3 145817.474 80903.8305 458.971203
 815000      .815  -2246.4176 -225263.21 11455.7099 -236718.92 223016.794 13702.1275 381.856995
 815500     .8155  62715.3556 -229602.53 8706.76789  -238309.3 292317.885 -54008.588 290.225596
 816000      .816  125449.229 -225816.18 5619.93925 -231436.12 351265.411 -119829.29 187.331308
 816500     .8165  183732.715 -214038.07 2304.82108 -216342.89 397770.787 -181427.89 76.8273692
 817000      .817  235500.965 -194685.21 -1120.9044  -193564.3 430186.172 -236621.87 -37.363481
 817500     .8175  278919.956 -168442.94 -4535.6389  -163907.3 447362.897 -283455.59 -151.18796
 818000      .818  312451.449 -136240.71 -7818.1751 -128422.53 448692.156 -320269.62 -260.60584
 818500     .8185  334907.469 -99219.065 -10851.991 -88367.074 434126.534 -345759.46 -361.73303
 819000      .819  345492.406 -58689.319 -13529.378 -45159.941 404181.724 -359021.78 -450.97925
 819500     .8195  343831.215 -16087.072 -15755.255 -331.81766 359918.287 -359586.47 -525.17515
 820000       .82  329982.678  27078.646 -17450.538 44529.1841 302904.032 -347433.22  -581.6846
 820500     .8205  304437.328 69278.8351 -18554.943 87833.7784 235158.492 -322992.27 -618.49811
 821000      .821  268100.088 109018.677 -19029.119 128047.797  159081.41 -287129.21 -634.30397
 821500     .8215  222258.205 144890.496 -18856.043 163746.538 77367.7086 -241114.25 -628.53475
 822000      .822  168535.637 175623.633 -18041.622 193665.254  -7087.996 -186577.26 -601.38739
 822500     .8225  108835.542 200129.451 -16614.486 216743.937 -91293.909 -125450.03 -553.81621
 823000      .823   45272.853 217539.899 -14624.974 232164.873 -172267.05 -59897.827 -487.49914
 823500     .8235  -19900.656 227238.274 -12143.347  239381.62 -247138.93 7757.30891 -404.77822
 824000      .824  -84376.133 228881.063  -9257.301 238138.364  -313257.2  75118.832  -308.5767
 824500     .8245  -145869.44 222410.111 -6068.8624 228478.974 -368279.55 139800.576 -202.29541
 825000      .825  -202202.07 208054.685 -2690.7707 210745.455 -410256.75 199511.296 -89.692355
 825500     .8255  -251378.33 186323.356 757.514284 185565.841 -437701.68 252135.842 25.2504761
 826000      .826  -291656.04 157985.978 4154.04405 153831.933 -449642.01  295810.08 138.468135
 826500     .8265  -321608.23 124046.419 7378.70207 116667.716 -445654.65 328986.935 245.956736
 827000      .827  -340173.75 85707.0036 10317.4587 75389.5449 -425880.75 350491.205 343.915289
 827500     .8275  -346694.78 44325.9195 12866.4106 31459.5089  -391020.7 359561.187 428.880353
 828000      .828   -340940.2 1369.09963  14935.462 -13566.362  -342309.3 355875.662 497.848735
 828500     .8285  -323113.76 -41641.702 16451.5162 -58093.218 -281472.06 339565.281 548.383874
 829000      .829  -293846.87 -83182.819 17361.0648 -100543.88 -210664.05 311207.935  578.70216
 829500     .8295   -254176.2 -121782.65 17632.0836 -139414.73 -132393.55 271808.281 587.736121
 830000       .83  -205506.99 -156073.79 17255.1672 -173328.96 -49433.196 222762.157 575.172241
 830500     .8305  -149563.27 -184841.48 16243.8618 -201085.34 35278.2009 165807.136  541.46206
 831000      .831  -88326.782 -207066.59 14634.1855 -221700.78 118739.813 102960.967 487.806184
 831500     .8315  -23966.745 -221961.82 12483.3526 -234445.17 197995.074 36450.0977 416.111755
 832000      .832  41236.9409 -228999.48 9867.74648 -238867.23  270236.42 -31369.194 328.924883
 832500     .8325  104974.491 -227930.26 6880.21363 -234810.47 332904.748 -98094.277 229.340454
 833000      .833  164988.053 -218792.02 3626.77484  -222418.8 383780.074 -161361.28 120.892495
 833500     .8335  219151.693 -201908.48 222.869173 -202131.35 421060.176 -218928.82 7.42897243
 834000      .834  265546.707 -177877.73 -3210.7355   -174667. 443424.438 -268757.44 -107.02452
 834500     .8345  302529.592 -147551.04 -6552.2207 -140998.82 450080.632 -309081.81 -218.40736
 835000      .835  328790.269 -112002.72 -9683.0329 -102319.69  440792.99  -338473.3 -322.76776
 835500     .8355  343398.492 -72492.054 -12492.083 -59999.971 415890.546 -355890.58 -416.40277
 836000      .836  345836.805 -30418.684 -14879.683 -15539.002 376255.489 -360716.49 -495.98942
 836500     .8365  336018.871 12726.9623 -16761.074 29488.0362 323291.908 -352779.94 -558.70246
 837000      .837  314292.531 55416.4768 -18069.434 73485.9109 258876.055 -332361.97 -602.31447
 837500     .8375  281427.486 96137.6139 -18758.241 114895.855 185289.872 -300185.73 -625.27471
 838000      .838  238588.023 133447.861 -18802.923 152250.785 105140.162 -257390.95 -626.76411
 838500     .8385  187291.778 166025.542 -18201.727 184227.269 21266.2364 -205493.51 -606.72425
 839000      .839  129355.969 192716.634 -16975.783 209692.417 -63360.665 -146331.75 -565.85944
 839500     .8395  66833.0195 212575.653 -15168.353 227744.007 -145742.63 -82001.373 -505.61178
 840000       .84  1937.85654 224899.145 -12843.302 237742.447 -222961.29 -14781.158 -428.11006
 840500     .8405   -63030.56 229250.607 -10082.831 239333.438 -292281.17 52947.7292 -336.09436
 841000      .841  -125770.67 225475.948  -6984.568 232460.516 -351246.62 118786.107 -232.81893
 841500     .8415  -184059.87 213708.949 -3658.1102 217367.059 -397768.82 180401.762 -121.93701
 842000      .842  -235833.21 194366.523 -221.13865 194587.662 -430199.74 235612.074 -7.3712884
 842500     .8425  -279256.58 168133.946  3204.7489 164929.197 -447390.53 282461.331 106.824963
 843000      .843  -312791.67 135940.579 6498.34601 129442.233 -448732.25 319290.015 216.611534
 843500     .8435  -335250.46 98926.9455 9543.13139 89383.8141  -434177.4  344793.59  318.10438
 844000      .844  -345837.32 58404.3267 12231.3968 46172.9299 -404241.64 358068.714 407.713225
 844500     .8445  -344177.18 15808.3104 14468.0624 1340.24796 -359985.49 358645.242 482.268747
 845000      .845  -330328.83 -27352.067 16174.0455 -43526.113 -302976.77 346502.879 539.134851
 845500     .8455  -304782.84  -69547.78 17289.0618 -86836.842 -235235.06 322071.901 576.302059
 846000      .846  -268444.15 -109283.98 17773.7607 -127057.74 -159160.18 286217.912 592.458691
 846500     .8465  -222600.06 -145152.94 17611.1202 -162764.06  -77447.12 240211.177 587.037339
 847000      .847  -168874.58 -175883.95 16807.0489   -192691. 7009.36922 185681.626 560.234963
 847500     .8475  -109170.93  -200388.3 15390.1775 -215778.48 91217.3696  124561.11 513.005916
 848000      .848  -45604.121 -217797.89  13410.844 -231208.73 172193.767 59014.9649 447.028135
 848500     .8485  19574.0056 -227495.92  10939.311 -238435.24  247069.93 -8634.6946 364.643701
 849000      .849  84054.5151 -229138.82 8063.27606  -237202.1 313193.338 -75991.239 268.775869
 849500     .8495   145553.19 -222668.35 4884.76529 -227553.11 368221.539 -140668.43  162.82551
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      46       1      50
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  201891.449 -208313.69 1516.51905 -209830.21 410205.141 -200374.93 50.5506352
 850500     .8505  251073.518 -186583.35  -1922.002 -184661.35 437656.865 -252995.52 -64.066734
 851000      .851  291357.138 -158247.09 -5308.8489 -152938.24 449604.231 -296665.99 -176.96163
 851500     .8515  321315.282 -124308.73 -8523.9044 -115784.83 445624.012 -329839.19 -284.13015
 852000      .852  339886.708 -85970.517 -11453.138 -74517.379 425857.224 -351339.85 -381.77127
 852500     .8525  346413.555 -44590.578 -13992.646 -30597.932 391004.133  -360406.2 -466.42154
 853000      .853  340664.647  -1634.795 -16052.332  14417.537 342299.442 -356716.98 -535.07774
 853500     .8535  322843.682 41375.1258 -17559.098 58934.2242 281468.556 -340402.78 -585.30328
 854000      .854  293582.017 82915.5601 -18459.436 101374.996 210666.456 -312041.45 -615.31454
 854500     .8545    253916.3 121514.941 -18721.321 140236.262 132401.359 -272637.62 -624.04403
 855000      .855  205251.749 155805.889 -18335.346 174141.235 49445.8594 -223587.09  -611.1782
 855500     .8555  149312.367 184573.655 -17315.057 201888.712 -35261.288 -166627.42 -577.16858
 856000      .856  88079.8733 206799.149 -15696.472 222495.622 -118719.28 -103776.35 -523.21575
 856500     .8565  23723.4956 221695.048 -13536.805 235231.853 -197971.55 -37260.301 -451.22683
 857000      .857  -41476.874  228733.68 -10912.437 239646.117 -270210.55  30564.436 -363.74792
 857500     .8575  -105211.44 227665.724 -7916.2161  235581.94 -332877.17 97295.2275 -263.87387
 858000      .858  -165222.35 218529.039  -4654.161   223183.2 -383751.39 160568.191  -155.1387
 858500     .8585  -219383.65 201647.322 -1241.7106 202889.032 -421030.97 218141.939 -41.390353
 859000      .859  -265776.61 177618.643 2200.36786 175418.275 -443395.26 267976.982 73.3455953
 859500     .8595  -302757.72 147294.257 5550.25643    141744. -450051.98 308307.976 185.008548
 860000       .86  -329016.86 111748.448 8689.40213 103059.046 -440765.31 337706.265 289.646738
 860500     .8605  -343623.77 72240.4719 11506.7166 60733.7552 -415864.24 355130.489 383.557221
 861000      .861  -346060.96 30169.9472 13902.5117 16267.4355 -376230.91 359963.473 463.417056
 861500     .8615  -336242.07 -12972.728 15792.0306 -28764.759 -323269.34 352034.097  526.40102
 862000      .862   -314514.9 -55659.175 17108.4508 -72767.626 -258855.72 331623.348 570.281692
 862500     .8625  -281649.13 -96377.175  17805.251 -114182.43 -185271.95 299454.378 593.508366
 863000      .863  -238809.01 -133684.24 17857.8594  -151542.1 -105124.77 256666.874 595.261981
 863500     .8635  -187512.17 -166258.73 17264.5242 -183523.25  -21253.44 204776.693 575.484139
 864000      .864  -129575.78 -192946.63 16046.3752 -208993.01 63370.8534 145622.157 534.879174
 864500     .8645  -67052.254  -212802.5  14246.676 -227049.18 145750.245 81298.9303   474.8892
 865000      .865  -2156.4913 -225122.89 11929.2907 -237052.18 222966.399  14085.782 397.643023
 865500     .8655  62812.5661 -229471.32 9176.42192 -238647.74 292283.887 -53636.144 305.880731
 866000      .866  125553.379 -225693.72 6085.69861 -231779.42 351247.097 -119467.68  202.85662
 866500     .8665  183843.346 -213923.88 2766.71743 -216690.59 397767.222 -181076.63 92.2239143
 867000      .867  235617.539 -194578.72 -662.83965 -193915.88 430196.257 -236280.38 -22.094655
 867500     .8675  279041.853 -168343.53 -4081.3744 -164262.15 447385.382 -283123.23 -136.04581
 868000      .868  312577.982 -136147.68 -7367.6798   -128780. 448725.658 -319945.66 -245.58933
 868500     .8685  335037.916 -99131.685 -10405.234 -88726.451 434169.601 -345443.15 -346.84113
 869000      .869  345626.022  -58606.84 -13086.328 -45520.511 404232.862 -358712.35 -436.21095
 869500     .8695  343967.234 -16008.727 -15315.883 -692.84399  359975.96 -359283.12 -510.52942
 870000       .87  330120.337 27153.6208 -17014.814 44168.4343 302966.717 -347135.15 -567.16045
 870500     .8705  304575.889 69351.1804 -18122.836 87474.0165 235224.708 -322698.72 -604.09454
 871000      .871  268238.835 109089.108   -18600.6 127689.707 159149.728 -286839.43 -620.01999
 871500     .8715  222396.458 144959.691 -18431.081 163390.772 77436.7672 -240827.54 -614.36937
 872000      .872  168672.769 175692.221 -17620.189  193312.41 -7019.4519 -186292.96 -587.33964
 872500     .8725   108970.98 200198.006 -16196.554  216394.56 -91227.027 -125167.53 -539.88513
 873000      .873  45406.0788 217608.941 -14210.513 231819.453 -172202.86 -59616.592 -473.68376
 873500     .8735  -19770.093 227308.255 -11732.328 239040.583 -247078.35 8037.76472 -391.07759
 874000      .874  -84248.613  228952.37 -8849.6962 237802.066 -313200.98 75398.9167 -294.98987
 874500     .8745  -145745.28 222483.062 -5664.6437 228147.706 -368228.34 140080.632 -188.82146
 875000      .875  -202081.51 208129.533   -2289.91 210419.443 -410211.04 199791.597 -76.330334
 875500     .8755  -251261.55 186400.284  1155.0445  185245.24 -437661.83 252416.591 38.5014834
 876000      .876  -291543.14 158065.107 4548.27137 153516.835 -449608.25 296091.414 151.609046
 876500     .8765  -321499.28 124127.809 7769.65374 116358.155 -445627.09 329268.932 258.988458
 877000      .877  -340068.72 85790.6562 10705.1617 75085.4945 -425859.37  350773.88 356.838724
 877500     .8775  -346593.61 44411.7827 13250.8919 31160.8908 -391005.39   359844.5 441.696396
 878000      .878  -340842.78 1457.07532 15316.7482 -13859.673 -342299.86 356159.529 510.558272
 878500     .8785  -323019.94 -41551.754 16829.6335 -58381.388 -281468.18 339849.571 560.987785
 879000      .879  -293756.44 -83091.076 17736.0396 -100827.12 -210665.36 311492.479 591.201319
 879500     .8795  -254088.94 -121689.32 18003.9418 -139693.26 -132399.62 272092.883 600.131394
 880000       .88  -205422.66 -155979.11 17623.9346 -173603.04 -49443.554 223046.594 587.464487
 880500     .8805   -149481.6 -184745.68 16609.5639 -201355.24 35264.0766 166091.166 553.652131
 881000      .881  -88247.487 -206969.95 14996.8478  -221966.8 118722.463 103244.335 499.894926
 881500     .8815  -23889.543  -221864.6 12843.0002  -234707.6 197975.053 36732.5431 428.100005
 882000      .882  41312.3383 -228901.95 10224.4042 -239126.35 270214.284 -31087.934 340.813473
 882500     .8825  105048.368 -227832.68 7233.90633 -235066.58 332881.046 -97814.462 241.130211
 883000      .883  165060.685 -218694.65 3977.52707 -222672.18  383755.34 -161083.16 132.584236
 883500     .8835  219223.344 -201811.58 570.705278 -202382.28 421034.919 -218652.64 19.0235093
 884000      .884  265617.623 -177781.51 -2865.7914 -174915.72 443399.135 -268483.41 -95.526379
 884500     .8845  302600.003 -147455.72 -6210.1446 -141245.58 450055.725 -308810.15 -207.00482
 885000      .885  328860.382 -111908.49  -9343.801 -102564.69 440768.877 -338204.18 -311.46003
 885500     .8855  343468.493 -72399.089 -12155.672 -60243.417 415867.582 -355624.16 -405.18906
 886000      .886  345906.854 -30327.126 -14546.069 -15781.057  376233.98 -360452.92 -484.86895
 886500     .8865  336089.103 12816.9928 -16430.234 29247.2269  323272.11 -352519.34 -547.67447
 887000      .887  314363.057 55504.8831 -17741.345 73246.2285 258858.174  -332104.4 -591.37818
 887500     .8875   281498.39 96224.3237 -18432.881 114657.205 185274.067 -299931.27 -614.42937
 888000      .888  238659.367 133532.827 -18480.269 152013.095  105126.54 -257139.64 -616.00895
 888500     .8885  187363.598 166108.738 -17881.756 183990.493 21254.8606 -205245.35 -596.05853
 889000      .889   129428.28 192798.057 -16658.473 209456.529 -63369.777 -146086.75 -555.28242
 889500     .8895   66905.816 212655.319 -14853.682 227509.001  -145749.5 -81759.498 -495.12273
 890000       .89  2011.11351  224977.09 -12531.247 237508.337 -222965.98 -14542.361 -417.70824
 890500     .8905  -62956.884 229326.881 -9773.3713 239100.253 -292283.77 53183.5124 -325.77904
 891000      .891  -125696.64 225550.617 -6677.6825   232228.3 -351247.25 119018.953 -222.58942
 891500     .8915  -183985.54 213782.092 -3353.7771 217135.869 -397767.63 180631.761 -111.79257
 892000      .892  -235758.66 194438.227 80.6631953 194357.563 -430196.89 235839.325 2.68877318
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      46       1      50
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925   -279181.9 168204.306 3504.04048 164700.265 -447386.21 282685.943 116.801349
 893000      .893  -312716.95 136009.696 6795.14815 129214.548 -448726.65   319512.1 226.504938
 893500     .8935   -335175.8 98994.9231 9837.46475 89157.4583 -434170.72 345013.265 327.915492
 894000      .894  -345762.81 58471.2711 12523.2818 45947.9893 -404234.09 358286.096 417.442727
 894500     .8945  -344102.93 15874.3267 14757.5195 1116.80724 -359977.26 358860.449 491.917315
 895000      .895  -330254.93 -27286.876 16461.0947 -43747.971 -302968.05 346716.025 548.703158
 895500     .8955  -304709.37 -69483.314 17573.7231 -87057.037 -235226.06 322283.098 585.790769
 896000      .896  -268371.21 -109220.14  18056.054  -127276.2 -159151.07 286427.265 601.868466
 896500     .8965  -222527.72 -145089.65  17891.065 -162980.71 -77438.075 240418.786 596.368833
 897000      .897  -168802.92 -175821.12 17084.6648 -192905.78 7018.19857 185887.582 569.488825
 897500     .8975  -109100.01 -200325.86 15665.4837 -215991.34 91225.8463 124765.498 522.182791
 898000      .898     -45534. -217735.77 13683.8598 -231419.63  172201.77 59217.8597 456.128661
 898500     .8985  19643.2821 -227434.07 11210.0554 -238644.13 247077.357 -8433.2268 373.668512
 899000      .899  84122.9093 -229077.19  8331.7678 -237408.96 313200.103 -75791.141 277.725593
 899500     .8995  145620.673  -222606.9 5151.02312 -227757.93 368227.577 -140469.65 171.700771
 900000       0.9  201958.001  -208252.4 1780.56152 -210032.96 410210.402 -200177.44 59.3520506
 900500     .9005  251139.127 -186522.19 -1660.1565 -184862.03 437661.318 -252799.28 -55.338551
 901000      .901  291421.802 -158186.06 -5049.1822 -153136.88 449607.861 -296470.98 -168.30607
 901500     .9015  321379.006 -124247.81 -8266.3983 -115981.41  445626.82  -329645.4 -275.54661
 902000      .902  339949.505  -85909.72 -11197.775 -74711.945 425859.225 -351147.28 -373.25916
 902500     .9025  346475.443 -44529.911 -13739.408 -30790.504 391005.354 -360214.85 -457.98026
 903000      .903  340725.649 -1574.2729 -15801.201  14226.928 342299.922 -356526.85  -526.7067
 903500     .9035  322903.828 41435.4835 -17310.057 58745.5405 281468.345 -340213.89  -577.0019
 904000      .904   293641.34 82975.7295 -18212.467 101188.197  210665.61 -311853.81 -607.08224
 904500     .9045  253974.837 121574.895 -18476.407 140051.302 132399.942 -272451.24 -615.88024
 905000      .905  205309.537 155865.598  -18092.47 173958.068 49443.9395 -223402.01 -603.08235
 905500     .9055  149369.449 184633.087 -17074.203  201707.29 -35263.639 -166443.65  -569.1401
 906000      .906  88136.2887 206858.273 -15457.622 222315.895 -118721.98 -103593.91 -515.25408
 906500     .9065  23779.2864  221753.83 -13299.943 235053.773 -197974.54 -37079.229 -443.33142
 907000      .907  -41421.666 228792.089 -10677.546 239469.635 -270213.76 30744.1199 -355.91821
 907500     .9075  -105156.78 227723.728 -7683.2799 235407.008 -332880.51 97473.5003 -256.10933
 908000      .908  -165168.19 218586.609 -4423.1634 223009.772  -383754.8 160745.031 -147.43878
 908500     .9085  -219329.96  201704.43 -1012.6354 202717.065 -421034.39 218317.326 -33.754514
 909000      .909  -265723.36 177675.264 2427.53652 175247.727 -443398.63 268150.898 80.9178839
 909500     .9095  -302704.87 147350.368 5775.53445 141574.834 -450055.24 308480.407 192.517815
 910000       .91  -328964.39  111804.03 8912.80522 102891.225 -440768.42 337877.199 297.093507
 910500     .9105  -343571.66 72295.5083 11728.2604 60567.2479 -415867.16 355299.916 390.942013
 911000      .911  -346009.18 30224.4245 14122.2116 16102.2129  -376233.6 360131.389 470.740386
 911500     .9115   -336190.6  -12918.82 16009.9019 -28928.722 -323271.78 352200.498 533.663398
 912000      .912  -314463.73 -55605.843 17324.5088 -72930.351 -258857.89 331788.237 577.483626
 912500     .9125  -281598.25 -96324.422 18019.5107 -114343.93 -185273.82 299617.757 600.650358
 913000      .913  -238758.42 -133632.07 18070.3359 -151702.41 -105126.35 256828.751  602.34453
 913500     .9135  -187461.85 -166207.13 17475.2322 -183682.37 -21254.712 204937.078  582.50774
 914000      .914  -129525.73 -192895.61 16255.3295 -209150.94 63369.8803 145781.062 541.844316
 914500     .9145   -67002.48 -212752.04 14453.8911 -227205.93 145749.563 81456.3714 481.796369
 915000      .915  -2106.9945 -225072.99 12134.7811 -237207.77 222965.996 14241.7756 404.492703
 915500     .9155   62861.781 -229421.97 9380.20196 -238802.17 292283.747 -53481.579 312.673399
 916000      .916  125602.306 -225644.89 6287.78252 -231932.68   351247.2 -119314.52 209.592751
 916500     .9165  183891.977 -213875.57 2967.11932 -216842.69 397767.546 -180924.86 98.9039774
 917000      .917  235665.865 -194530.91 -464.10579 -194066.81 430196.779 -236129.97 -15.470193
 917500     .9175  279089.865 -168296.21 -3884.2947 -164411.92 447386.075 -282974.16 -129.47649
 918000      .918   312625.67 -136100.83 -7172.2404 -128928.59 448726.497 -319797.91 -239.07468
 918500     .9185  335085.269 -99085.288 -10211.421 -88873.867 434170.558 -345296.69 -340.38072
 919000      .919  345673.031 -58560.879 -12894.129  -45666.75  404233.91 -358567.16  -429.8043
 919500     .9195  344013.888 -15963.186 -15125.283 -837.90301 359977.074 -359139.17  -504.1761
 920000       .92  330166.627 27198.7574 -16825.801 44024.5579 302967.869 -346992.43 -560.86002
 920500     .9205  304621.805 69395.9282 -17935.396 87331.3246 235225.877  -322557.2 -597.84655
 921000      .921   268284.37 109133.481  -18414.72 127548.201 159150.889 -286699.09   -613.824
 921500     .9215  222441.605 145003.703 -18246.749 163250.452 77437.9014 -240688.35 -608.22496
 922000      .922  168717.521 175735.884 -17437.391 193173.276 -7018.3634 -186154.91 -581.24638
 922500     .9225  109015.332 200241.332 -16015.278  216256.61    -91226. -125030.61 -533.84259
 923000      .923  45450.0279 217651.939 -14030.745 231682.684 -172201.91 -59480.773 -467.69151
 923500     .9235  -19726.549 227350.934 -11554.057 238904.991 -247077.48 8172.49268 -385.13523
 924000      .924  -84205.477 228994.737 -8672.9091 237667.646 -313200.21 75532.5682 -289.09697
 924500     .9245  -145702.55 222525.125 -5489.3282 228014.453 -368227.67 140213.219 -182.97761
 925000      .925  -202039.19 208171.295 -2116.0539 210287.349 -410210.48 199923.133  -70.53513
 925500     .9255  -251219.63 186441.751 1327.45343 185114.297 -437661.38 252547.084 44.2484476
 926000      .926  -291501.63  158106.28 4719.24512 153387.035 -449607.91 296220.874 157.308171
 926500     .9265  -321458.16  124168.69 7939.20426 116229.486 -445626.85 329397.366 264.640142
 927000      .927    -340028. 85831.2481 10873.3008 74957.9472 -425859.24 350901.296 362.443361
 927500     .9275  -346553.27 44452.0848 13417.6313 31034.4535 -391005.36 359970.905 447.254378
 928000      .928  -340802.83 1497.08746 15482.0996 -13985.012 -342299.91 356284.927 516.069988
 928500     .9285  -322980.36 -41512.033 16993.6086 -58505.641 -281468.33 339973.968 566.453619
 929000      .929  -293717.23 -83051.647 17898.6496  -100950.3 -210665.58 311615.879 596.621653
 929500     .9295  -254050.09 -121650.19 18165.1982 -139815.38 -132399.91  272215.29 605.506607
 930000       .93  -205384.16 -155940.27 17783.8486 -173724.12 -49443.897 223168.012 592.794954
 930500     .9305  -149443.45 -184707.14 16768.1467 -201475.28 35263.6862 166211.598 558.938224
 931000      .931  -88209.675 -206931.71 15154.1105 -222085.82 118722.035 103363.785 505.137015
 931500     .9315  -23852.061 -221826.66 12998.9537 -234825.61 197974.597 36851.0147 433.298456
 932000      .932  41349.4973 -228864.31 10379.0595 -239243.37 270213.809 -30970.438  345.96865
 932500     .9325  105085.211 -227795.35 7387.27419 -235182.63 332880.562 -97697.937 246.242473
 933000      .933  165097.219 -218657.64 4129.61821 -222787.25 383754.855  -160967.6  137.65394
 933500     .9335  219259.575 -201774.87 721.530325  -202496.4 421034.441 -218538.04 24.0510108
 934000      .934  265653.559 -177745.11 -2716.2219 -175028.89 443398.671 -268369.78 -90.540729
 934500     .9345  302635.648 -147419.63 -6061.8202 -141357.81 450055.282 -308697.47 -202.06067
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      46       1      50
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  328895.742 -111872.72 -9196.7113 -102676.01 440768.459 -338092.45 -306.55704
 935500     .9355  343503.572 -72363.622 -12009.807 -60353.816 415867.194 -355513.38 -400.32689
 936000      .936  345941.657 -30291.969 -14401.418 -15890.552 376233.626 -360343.07 -480.04726
 936500     .9365  336123.634 12851.8398 -16286.787 29138.6272 323271.794 -352410.42 -542.89291
 937000      .937  314397.319 55539.4222 -17599.093  73138.515 258857.896 -331996.41 -586.63643
 937500     .9375  281532.386 96258.5569 -18291.813 114550.369 185273.829  -299824.2 -609.72709
 938000      .938  238693.099 133566.756 -18340.374  151907.13 105126.343 -257033.47 -611.34582
 938500     .9385  187397.069 166142.366 -17743.026 183885.392 21254.7033  -205140.1 -591.43421
 939000      .939  129461.491 192831.386 -16520.898 209352.284 -63369.895 -145982.39  -550.6966
 939500     .9395  66938.7695 212688.354 -14717.252 227405.606 -145749.58 -81656.022 -490.57508
 940000       .94   2043.8105 225009.832 -12395.954 237405.786 -222966.02 -14439.764 -413.19845
 940500     .9405  -62924.442 229359.335 -9639.2039 238998.539 -292283.78 53285.2384  -321.3068
 941000      .941  -125664.45 225582.787  -6544.632 232127.418 -351247.24 119119.817  -218.1544
 941500     .9415  -183953.61  213813.98 -3221.8342 217035.814 -397767.59 180731.772 -107.39447
 942000      .942  -235726.98 194469.838 211.507754  194258.33 -430196.82 235938.491 7.05025848
 942500     .9425  -279150.48 168235.644 3633.79581 164601.848 -447386.12 282784.272 121.126527
 943000      .943  -312685.78 136040.765 6923.82332 129116.942 -448726.54 319609.603 230.794111
 943500     .9435  -335144.88 99025.7271 9965.06875 89060.6584 -434170.61 345109.949 332.168958
 944000      .944  -345732.15 58501.8139 12649.8235 45851.9904 -404233.96  358381.97 421.660785
 944500     .9445  -344072.51 15904.6121 14883.0078 1021.60435 -359977.12  358955.52  496.10026
 945000      .945  -330224.76 -27256.844 16585.5384 -43842.383 -302967.92 346810.303 552.851281
 945500     .9455  -304679.46 -69453.532 17697.1308 -87150.663 -235225.93 322376.591 589.904361
 946000      .946  -268341.55 -109190.61 18178.4344 -127369.04 -159150.94  286519.98 605.947814
 946500     .9465   -222498.3 -145060.35 18012.4267 -163072.78 -77437.951 240510.731 600.414222
 947000      .947  -168773.75 -175792.06 17205.0161 -192997.08 7018.31518 185978.765 573.500538
 947500     .9475  -109071.09 -200297.05 15784.8332 -216081.88 91225.9532 124855.926 526.161108
 948000      .948  -45505.324 -217707.19 13802.2158 -231509.41 172201.866   59307.54  460.07386
 948500     .9485  19671.7136 -227405.73 11327.4261 -238733.15  247077.44 -8344.2875 377.580869
 949000      .949  84151.0979 -229049.07 8448.16146 -237497.24 313200.173 -75702.936 281.605382
 949500     .9495  145648.621 -222579.01 5266.44787 -227845.46 368227.633 -140382.17 175.548262
 950000       .95  201985.709 -208224.74 1895.02541 -210119.76 410210.444 -200090.68 63.1675136
 950500     .9505  251166.598 -186494.75 -1546.6455  -184948.1 437661.345 -252713.24  -51.55485
 951000      .951  291449.038 -158158.84 -4936.6161 -153222.22 449607.874 -296385.65 -164.55387
 951500     .9515  321406.009 -124220.81 -8154.7692 -116066.04  445626.82 -329560.78 -271.82564
 952000      .952  339976.276 -85882.936 -11087.075 -74795.861 425859.212 -351063.35 -369.56916
 952500     .9525  346501.985 -44503.343 -13629.629 -30873.714 391005.329 -360131.61 -454.32098
 953000      .953  340751.966 -1547.9205 -15692.336  14144.416 342299.886  -356444.3 -523.07788
 953500     .9535  322929.921 41461.6219 -17202.099 58663.7207 281468.299 -340132.02 -573.40329
 954000      .954  293667.211 83001.6552 -18105.408 101107.063 210665.556 -311772.62 -603.51359
 954500     .9545  254000.489 121600.609 -18370.239 139970.848  132399.88 -272370.73 -612.34129
 955000      .955  205334.973 155891.102 -17987.186 173878.287 49443.8715 -223322.16 -599.57286
 955500     .9555   149394.67 184658.382 -16969.795 201628.176 -35263.711 -166364.46 -565.65983
 956000      .956  88161.2986 206883.359 -15354.083 222237.442 -118722.06 -103515.38 -511.80278
 956500     .9565   23804.087 221778.709 -13197.266 234975.975 -197974.62 -37001.353 -439.90885
 957000      .957  -41397.073 228816.762 -10575.724 239392.486 -270213.83 30821.3487 -352.52413
 957500     .9575  -105132.39 227748.197 -7582.3051 235330.502 -332880.59 97550.0862  -252.7435
 958000      .958  -165144.01 218610.874 -4323.0291 222933.903 -383754.88 160820.979 -144.10097
 958500     .9585  -219305.98 201728.492 -913.33469 202641.827 -421034.47 218392.641  -30.44449
 959000      .959  -265699.57 177699.125 2526.01066 175173.114  -443398.7 268225.584 84.2003552
 959500     .9595  -302681.28  147374.03 5873.18887 141500.841 -450055.31 308554.469 195.772962
 960000       .96    -328941. 111827.493 9009.64676 102817.846 -440768.49 337950.643 300.321559
 960500     .9605  -343548.45 72318.7741 11824.2958 60494.4783 -415867.22 355372.746 394.143194
 961000      .961  -345986.16 30247.4947 14217.4476 16030.0471 -376233.66  360203.61 473.914919
 961500     .9615  -336167.77 -12895.944 16104.3452 -29000.289 -323271.83 352272.115 536.811506
 962000      .962  -314441.09 -55583.159 17418.1659 -73001.325 -258857.93 331859.255 580.605529
 962500     .9625  -281575.79  -96301.93 18112.3882 -114414.32 -185273.86 299688.181 603.746275
 963000      .963  -238736.15 -133609.77 18162.4403 -151772.21 -105126.38 256898.586 605.414676
 963500     .9635  -187439.76 -166185.02 17566.5699 -183751.59  -21254.74 205006.329  585.55233
 964000      .964  -129503.83 -192873.68 16345.9069 -209219.59 63369.8579 145849.733 544.863563
 964500     .9645  -66980.754  -212730.3 14543.7145 -227274.01 145749.546 81524.4682 484.790485
 965000      .965  -2085.4461 -225051.43 12223.8569 -237275.29 222965.983  14309.303 407.461895
 965500     .9655  62883.1523 -229400.59 9468.53629 -238869.12 292283.738 -53414.616 315.617876
 966000      .966  125623.502 -225623.69 6375.38157 -231999.08 351247.195 -119248.12 212.512719
 966500     .9665  183912.998 -213854.55 3053.98921 -216908.54 397767.545 -180859.01  101.79964
 967000      .967  235686.713 -194510.07 -377.95898 -194132.11  430196.78 -236064.67 -12.598633
 967500     .9675  279110.541 -168275.54 -3798.8649 -164476.67 447386.079 -282909.41 -126.62883
 968000      .968  312646.175 -136080.33 -7087.5218 -128992.81 448726.502  -319733.7 -236.25073
 968500     .9685  335105.605  -99064.96 -10127.408 -88937.552 434170.565 -345233.01 -337.58027
 969000      .969  345693.197  -58540.72 -12810.815 -45729.905 404233.918 -358504.01 -427.02716
 969500     .9695  344033.887 -15943.195 -15042.662 -900.53235 359977.082 -359076.55 -501.42208
 970000       .97   330186.46 27218.5825 -16743.867   43962.45 302967.878 -346930.33 -558.12892
 970500     .9705  304641.473 69415.5887 -17854.145 87269.7341 235225.885 -322495.62 -595.13818
 971000      .971  268303.875 109152.978 -18334.145 127487.124 159150.897 -286638.02 -611.13818
 971500     .9715  222460.947 145023.039 -18166.845 163189.884  77437.908 -240627.79 -605.56149
 972000      .972  168736.702  175755.06 -17358.152 193113.212  -7018.358 -186094.85 -578.60508
 972500     .9725  109034.353 200260.349 -15936.698 216197.047 -91225.996 -124971.05 -531.22327
 973000      .973  45468.8902 217670.798  -13952.82 231623.618 -172201.91  -59421.71   -465.094
 973500     .9735  -19707.845 227369.638  -11476.78 238846.418 -247077.48  8231.0648 -382.55933
 974000      .974  -84186.929 229013.286 -8596.2755 237609.562 -313200.22 75590.6533 -286.54252
 974500     .9745  -145684.15  222543.52 -5413.3323 227956.853 -368227.67 140270.822 -180.44441
 975000      .975  -202020.95 208189.539 -2040.6906  210230.23 -410210.49 199980.256 -68.023019
 975500     .9755  -251201.54 186459.844 1402.18948 185057.654 -437661.39 252603.733 46.7396493
 976000      .976  -291483.69 158124.223 4793.35914 153330.864 -449607.92 296277.052 159.778638
 976500     .9765  -321440.38 124186.486 8012.70142 116173.784 -445626.86 329453.077 267.090047
 977000      .977  -340010.36 85848.8962 10946.1863 74902.7099 -425859.25 350956.543 364.872876
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      46       1      50
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775  -346535.78  44469.587 13489.9102 30979.6768 -391005.37 360025.693 449.663672
 978000      .978  -340785.48 1514.44482 15553.7769 -14039.332 -342299.93 356339.259 518.459229
 978500     .9785  -322963.16 -41494.819 17064.6892 -58559.508 -281468.34 340027.848 568.822975
 979000      .979  -293700.17 -83034.576 17969.1387 -101003.71  -210665.6 311669.311 598.971289
 979500     .9795  -254033.18 -121633.26 18235.1006 -139868.36 -132399.92 272268.277 607.836688
 980000       .98  -205367.39 -155923.48 17853.1692 -173776.65 -49443.912 223220.559 595.105641
 980500     .9805  -149426.82 -184690.49 16836.8904 -201527.38 35263.6707 166263.707  561.22968
 981000      .981  -88193.178  -206915.2  15222.282 -222137.48  118722.02  103415.46   507.4094
 981500     .9815  -23835.702 -221810.28 13066.5579 -234876.84 197974.581 36902.2597 435.551929
 982000      .982  41365.7206 -228848.07  10446.101 -239294.17 270213.794  -30919.62 348.203368
 982500     .9825    105101.3 -227779.25 7453.75777 -235233.01 332880.547 -97647.542 248.458592
 983000      .983  165113.174 -218641.67 4195.54848 -222837.21  383754.84 -160917.63 139.851616
 983500     .9835  219275.398 -201759.03 786.911898 -202545.94 421034.426 -218488.49 26.2303966
 984000      .984   265669.25 -177729.41 -2651.3844 -175078.02 443398.657 -268320.63 -88.379481
 984500     .9845  302651.209 -147404.06 -5997.5223 -141406.54 450055.268 -308648.73 -199.91741
 985000      .985  328911.174 -111857.27 -9132.9486 -102724.32 440768.447 -338044.12 -304.43162
 985500     .9855  343518.877 -72348.306 -11946.575 -60401.731 415867.182 -355465.45 -398.21915
 986000      .986  345956.835 -30276.781 -14338.712 -15938.069 376233.615 -360295.55 -477.95706
 986500     .9865  336138.686  12866.902 -16224.603 29091.5053 323271.784 -352363.29 -540.82011
 987000      .987  314412.246 55554.3589 -17537.426 73091.7852 258857.887 -331949.67 -584.58088
 987500     .9875  281547.189 96273.3691 -18230.659 114504.028  185273.82 -299777.85 -607.68864
 988000      .988   238707.78 133581.445  -18279.73 151861.175 105126.335 -256987.51 -609.32434
 988500     .9885  187411.629 166156.932 -17682.887 183839.819 21254.6966 -205094.52 -589.42956
 989000      .989   129475.93 192845.831 -16461.259  209307.09 -63369.901 -145937.19 -548.70862
 989500     .9895   66953.089 212702.678 -14658.109 227360.788 -145749.59 -81611.198 -488.60365
 990000       .99  2058.01128 225024.038 -12337.303  237361.34 -222966.03 -14395.314 -411.24343
 990500     .9905  -62910.359 229373.422 -9581.0412 238954.463 -292283.78  53329.318 -319.36804
 991000      .991  -125650.48 225596.756 -6486.9533 232083.709 -351247.24 119163.529 -216.23178
 991500     .9915  -183939.76 213827.833 -3164.6355 216992.469 -397767.59  180775.12 -105.48785
 992000      .992  -235713.25 194483.576 268.230475 194215.345 -430196.82 235981.478 8.94101582
 992500     .9925  -279136.85 168249.268 3690.04652 164559.221 -447386.12 282826.901 123.001551
 993000      .993  -312672.27 136054.275 6979.60593 129074.669 -448726.55 319651.876 232.653531
 993500     .9935  -335131.48 99039.1252 10020.3872  89018.738 -434170.61  345151.87 334.012906
 994000      .994  -345718.86 58515.1006 12704.6816 45810.4189 -404233.96 358423.542 423.489388
 994500     .9945  -344059.34 15917.7884 14937.4094 980.378983 -359977.13 358996.746 497.913647
 995000      .995   -330211.7 -27243.777 16639.4873 -43883.265 -302967.92 346851.186 554.649578
 995500     .9955   -304666.5 -69440.574 17750.6308 -87191.205 -235225.93 322417.133 591.687694
 996000      .996   -268328.7 -109177.76 18231.4892 -127409.24 -159150.94 286560.185 607.716307
 996500     .9965  -222485.56 -145047.61   18065.04 -163112.65 -77437.951 240550.601    602.168
 997000      .997  -168761.11 -175779.43 17257.1917 -193036.62 7018.31454 186018.304 575.239723
 997500     .9975  -109058.56 -200284.51 15836.5746 -216121.09 91225.9524 124895.135 527.885821
 998000      .998  -45492.896 -217694.76 13853.5267 -231548.29 172201.865 59346.4225 461.784222
 998500     .9985  19684.0385  -227393.4   11378.31 -238771.71 247077.439 -8305.7285    379.277
 999000      .999  84163.3205 -229036.85 8498.62197 -237535.47 313200.172 -75664.698 283.287399
 999500     .9995  145660.742 -222566.89 5316.48851 -227883.38 368227.631 -140344.25 177.216284
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0  201997.729 -208212.71 1944.64968 -210157.36 410210.442 -200053.08 64.8216561

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  661849.602 650768.474 456183.221 .1144947E7 837483.978 .1058808E7 2489.22768
Times of maxima :     .018346    .021162    .008697    .004695    .067929    .008315    .714008
Variable minima :  -650303.21 -675770.68 -729138.59 -749992.45 -.107707E7 -.120305E7 -1875.8719
Times of minima :     .007584    .713795    .003359    .713815    .006605    .002855    .022517

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   662777.683 -680989.22 -729138.59 .1144947E7 -.107707E7 -.120305E7  2527.1097
Times of maxima :     .018376    .714148    .003359    .004695    .006605    .002855    .713809
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                   657364.376 649615.142 -729138.59 .1144947E7 -.107707E7 -.120305E7 2619.17095
Times of maxima :     .018384    .021035    .003359    .004695    .006605    .002855    .014482
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   659732.252 -693813.16 -729138.59 .1144947E7 -.107707E7 -.120305E7 2452.36567
Times of maxima :     .018499    .713961    .003359    .004695    .006605    .002855    .713646
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                   657158.993 -659825.34 -729138.59 .1144947E7 -.107707E7 -.120305E7 2734.82963
Times of maxima :     .018398    .714055    .003359    .004695    .006605    .002855    .014369
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                   661254.833  -660616.3 -729138.59 .1144947E7 -.107707E7 -.120305E7 2466.11108
Times of maxima :     .018335    .713933    .003359    .004695    .006605    .002855    .713915
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   660612.142 -692021.21 -729138.59 .1144947E7 -.107707E7 -.120305E7 2521.12519
Times of maxima :     .018329    .714078    .003359    .004695    .006605    .002855    .713812
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   662564.286 -662789.16 -729138.59 .1144947E7 -.107707E7 -.120305E7  2504.8162
Times of maxima :     .018368    .713789    .003359    .004695    .006605    .002855     .71397
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                   662738.529 -674719.98 -729138.59 .1144947E7 -.107707E7 -.120305E7 2462.58365
Times of maxima :     .018456    .713855    .003359    .004695    .006605    .002855    .714096
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                   -750022.06 -681427.18 -729138.59 .1144947E7 -.107707E7 -.120305E7 3276.15175
Times of maxima :     .008267    .714092    .003359    .004695    .006605    .002855    .013788
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                   658764.598 -661089.81 -729138.59 .1144947E7 -.107707E7 -.120305E7 2463.91855
Times of maxima :      .01834    .713935    .003359    .004695    .006605    .002855    .014636
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                   -724515.64 -713255.55 -729138.59 .1144947E7 -.107707E7 -.120305E7 3136.00628
Times of maxima :     .008562    .713987    .003359    .004695    .006605    .002855    .013946
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                   663010.127 645550.122 -729138.59 .1144947E7 -.107707E7 -.120305E7 2535.59368
Times of maxima :      .01845    .021126    .003359    .004695    .006605    .002855    .713783
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   -675326.84 -680727.22 -729138.59 .1144947E7 -.107707E7 -.120305E7 2991.92425
Times of maxima :     .008826    .714111    .003359    .004695    .006605    .002855    .014057
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                   657138.386 -680811.01 -729138.59 .1144947E7 -.107707E7 -.120305E7 2850.43544
Times of maxima :     .018397    .713837    .003359    .004695    .006605    .002855    .014223
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   662940.894 -680190.89 -729138.59 .1144947E7 -.107707E7 -.120305E7 2456.08644
Times of maxima :      .01838    .714049    .003359    .004695    .006605    .002855     .71363
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   663405.854  -666265.8 -729138.59 .1144947E7 -.107707E7 -.120305E7 2450.05247
Times of maxima :     .018351    .714096    .003359    .004695    .006605    .002855    .713625
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                   663010.963 -696365.34 -729138.59 .1144947E7 -.107707E7 -.120305E7 2439.08101
Times of maxima :     .018378    .713954    .003359    .004695    .006605    .002855     .71366
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   657677.457 -651929.83 -729138.59 .1144947E7 .1126961E7 -.120305E7 2563.79049
Times of maxima :     .018366    .714248    .003359    .004695    .715124    .002855    .014555
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                   662861.276 -660009.33 -729138.59 .1144947E7 -.107707E7 -.120305E7 2452.12453
Times of maxima :     .018378    .714115    .003359    .004695    .006605    .002855    .713631
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                   663790.859 -712273.26 -729138.59 .1144947E7 -.107707E7 -.120305E7 2523.42492
Times of maxima :     .018428    .714063    .003359    .004695    .006605    .002855    .713713
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                   661211.372 -709312.87 -729138.59 .1144947E7 -.107707E7 -.120305E7  2439.3287
Times of maxima :     .018334    .713868    .003359    .004695    .006605    .002855     .71388
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   657135.146 -681878.44 -729138.59 .1144947E7 -.107707E7 -.120305E7 2856.37622
Times of maxima :     .018397    .713975    .003359    .004695    .006605    .002855    .014215
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   664262.997 -665205.04 -729138.59 .1144947E7 -.107707E7 -.120305E7 2535.02093
Times of maxima :     .018406    .714056    .003359    .004695    .006605    .002855    .713819
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   662623.363 -682635.12 -729138.59 .1144947E7 -.107707E7 -.120305E7 2485.81868
Times of maxima :     .018458    .713793    .003359    .004695    .006605    .002855    .714003
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   662634.434 -892932.09 -729138.59 .1144947E7 -.107707E7 -.120305E7  2446.4185
Times of maxima :     .018371    .713702    .003359    .004695    .006605    .002855    .713689
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                   658224.694 -656500.43 -729138.59 .1144947E7 -.107707E7 -.120305E7 2507.36823
Times of maxima :     .018348    .713794    .003359    .004695    .006605    .002855    .014592
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                   662945.932 -705179.88 -729138.59 .1144947E7 -.107707E7 -.120305E7 2519.80336
Times of maxima :      .01838    .714147    .003359    .004695    .006605    .002855    .713737
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   658247.922 -716318.67 -729138.59 .1144947E7 -.107707E7 -.120305E7 2505.36962
Times of maxima :     .018347    .714007    .003359    .004695    .006605    .002855    .014594
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   660208.346  -712983.5 -729138.59 .1144947E7 -.107707E7 -.120305E7 2449.36935
Times of maxima :     .018329    .713807    .003359    .004695    .006605    .002855    .714028
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   657155.102 -666535.28 -729138.59 .1144947E7 .1151841E7 -.120305E7  2781.8258
Times of maxima :     .018399    .714282    .003359    .004695    .715117    .002855    .014309
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   657153.682 -669652.74 -729138.59 .1144947E7 -.107707E7 -.120305E7 2797.23731
Times of maxima :     .018398    .713776    .003359    .004695    .006605    .002855    .014289
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   658677.898  -688081.3 -729138.59 .1144947E7 -.107707E7 -.120305E7 2470.62213
Times of maxima :     .018341    .713853    .003359    .004695    .006605    .002855    .014629
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   657201.111 -706051.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2680.29077
Times of maxima :     .018393    .714106    .003359    .004695    .006605    .002855    .014435
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   657195.617 -684760.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 2684.18091
Times of maxima :     .018393    .714072    .003359    .004695    .006605    .002855    .014431
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                   657361.988 -681589.86 -729138.59 .1144947E7 -.107707E7 -.120305E7 2619.82258
Times of maxima :     .018384    .713933    .003359    .004695    .006605    .002855    .014481
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                   660824.517 -659660.62 -729138.59 .1144947E7 -.107707E7 -.120305E7 2511.36358
Times of maxima :      .01833    .713958    .003359    .004695    .006605    .002855    .713954
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                   -767546.42 -679204.28 -729138.59 .1144947E7 -.107707E7 -.120305E7 3438.24475
Times of maxima :     .008254    .713874    .003359    .004695    .006605    .002855    .013691
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                   658148.889 -725802.44 -729138.59 .1144947E7 -.107707E7 -.120305E7 2514.02533
Times of maxima :      .01835    .713931    .003359    .004695    .006605    .002855    .014586
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   657155.222  -697604.2 -729138.59 .1144947E7 -.107707E7 -.120305E7 2779.96751
Times of maxima :     .018399    .714013    .003359    .004695    .006605    .002855    .014311
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   663593.782 -688732.67 -729138.59 .1144947E7 -.107707E7 -.120305E7 2528.53365
Times of maxima :     .018347    .714112    .003359    .004695    .006605    .002855    .713778
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   -660525.69 -677235.02 -729138.59 .1144947E7 -.107707E7 -.120305E7   2957.155
Times of maxima :     .008889    .714091    .003359    .004695    .006605    .002855    .014091
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   664358.753 -703797.75 -729138.59 .1144947E7 -.107707E7 -.120305E7  2526.6623
Times of maxima :     .018371    .714176    .003359    .004695    .006605    .002855    .713762
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                   663165.393 -665573.28 -729138.59 .1144947E7 -.107707E7 -.120305E7 2495.10911
Times of maxima :     .018363    .713813    .003359    .004695    .006605    .002855    .714026
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   -666221.19 -668255.56 -729138.59 .1144947E7 -.107707E7 -.120305E7 2970.29985
Times of maxima :     .008865    .714139    .003359    .004695    .006605    .002855    .014076
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   664413.142 -677165.85 -729138.59 .1144947E7 -.107707E7 -.120305E7 2506.61944
Times of maxima :     .018384    .714099    .003359    .004695    .006605    .002855    .713944
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                    658606.49 -649053.02 -729138.59 .1144947E7 -.107707E7 -.120305E7 2540.67387
Times of maxima :     .018512    .714037    .003359    .004695    .006605    .002855    .713676
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                   657336.036 -679600.95 -729138.59 .1144947E7 -.107707E7 -.120305E7 2626.98187
Times of maxima :     .018384    .714105    .003359    .004695    .006605    .002855    .014473
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                     657540.2 -676561.98 -729138.59 .1144947E7 -.107707E7 -.120305E7 2583.71942
Times of maxima :     .018372    .714058    .003359    .004695    .006605    .002855    .014528
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   660218.238 -655627.49 -729138.59 .1144947E7 -.107707E7 -.120305E7 2510.97084
Times of maxima :     .018329    .714035    .003359    .004695    .006605    .002855    .713947
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                   663051.471 -690667.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2486.32013
Times of maxima :     .018375    .713797    .003359    .004695    .006605    .002855    .713979
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   -744904.12 -681744.87 -729138.59 .1144947E7 -.107707E7 -.120305E7 3242.18399
Times of maxima :     .008345    .713801    .003359    .004695    .006605    .002855    .013833
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                   659352.926 -668451.71 -729138.59 .1144947E7 -.107707E7 -.120305E7 2460.92741
Times of maxima :     .018336    .713962    .003359    .004695    .006605    .002855    .713643
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   664192.135 -667192.19 -729138.59 .1144947E7 -.107707E7 -.120305E7 2528.87813
Times of maxima :     .018358    .714035    .003359    .004695    .006605    .002855    .713882
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   657154.973 -711692.07 -729138.59 .1144947E7 -.107707E7 -.120305E7 2783.68193
Times of maxima :     .018399    .713811    .003359    .004695    .006605    .002855    .014307
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                   662509.348 -657782.25 -729138.59 .1144947E7 -.107707E7 -.120305E7  2493.8297
Times of maxima :     .018366    .713804    .003359    .004695    .006605    .002855    .714046
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                   664409.492 -898398.64 -729138.59 .1144947E7 -.107707E7 -.120305E7 2416.28857
Times of maxima :     .018387    .713685    .003359    .004695    .006605    .002855    .713745
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   662039.741 650562.696 -729138.59 .1144947E7 -.107707E7 -.120305E7 2534.26579
Times of maxima :     .018351    .021167    .003359    .004695    .006605    .002855    .713812
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   661629.191 -682321.48 -729138.59 .1144947E7 -.107707E7 -.120305E7 2469.48205
Times of maxima :     .018342    .713831    .003359    .004695    .006605    .002855    .714062
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   658904.914 -670466.98 -729138.59 .1144947E7 -.107707E7 -.120305E7 2475.68902
Times of maxima :     .018339    .713835    .003359    .004695    .006605    .002855    .714075
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                   663314.386 -657103.33 -729138.59 .1144947E7 .1143929E7 -.120305E7 2511.81793
Times of maxima :     .018356    .714328    .003359    .004695    .715122    .002855    .713754
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                   662931.638 -699014.89 -729138.59 .1144947E7 -.107707E7 -.120305E7 2528.29871
Times of maxima :      .01838     .71399    .003359    .004695    .006605    .002855    .713664
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                   664231.014 -659322.24 -729138.59 .1144947E7 -.107707E7 -.120305E7 2448.32147
Times of maxima :      .01836    .714086    .003359    .004695    .006605    .002855    .713615
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   661149.516 -682261.76 -729138.59 .1144947E7 -.107707E7 -.120305E7 2526.41295
Times of maxima :     .018333    .714058    .003359    .004695    .006605    .002855    .713855
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                    650485.54 -657361.18 -729138.59 .1144947E7 -.107707E7 -.120305E7 2538.31525
Times of maxima :     .018465    .714027    .003359    .004695    .006605    .002855    .713793
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                   663112.362 -661364.01 -729138.59 .1144947E7 -.107707E7 -.120305E7 2447.37241
Times of maxima :      .01837    .713972    .003359    .004695    .006605    .002855    .713646
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                   651404.883 -716624.17 -729138.59 .1144947E7 -.107707E7 -.120305E7 2440.01993
Times of maxima :     .018452    .713942    .003359    .004695    .006605    .002855    .713633
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   660228.133 -691370.99 -729138.59 .1144947E7 -.107707E7 -.120305E7 2435.43608
Times of maxima :     .018329    .713972    .003359    .004695    .006605    .002855    .713649
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                   661934.861 -681244.56 -729138.59 .1144947E7 -.107707E7 -.120305E7 2442.28577
Times of maxima :     .018348    .714007    .003359    .004695    .006605    .002855    .713619
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                   662941.907 -674590.29 -729138.59 .1144947E7 -.107707E7 -.120305E7 2458.42859
Times of maxima :      .01838    .713998    .003359    .004695    .006605    .002855    .713648
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   661263.441 -685351.52 -729138.59 .1144947E7 -.107707E7 -.120305E7 2437.11633
Times of maxima :     .018335    .713964    .003359    .004695    .006605    .002855    .713661
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   657489.644  -680527.7 -729138.59 .1144947E7 -.107707E7 -.120305E7 2592.30193
Times of maxima :     .018375    .713998    .003359    .004695    .006605    .002855    .014516
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   662003.584 650605.354 -729138.59 .1144947E7 .1119063E7 -.120305E7 2553.49468
Times of maxima :      .01835    .021166    .003359    .004695    .715125    .002855    .713836
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   659490.195 -700196.13 -729138.59 .1144947E7 -.107707E7 -.120305E7 2454.80232
Times of maxima :     .018335    .713767    .003359    .004695    .006605    .002855    .713642
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                   657136.158 -660804.91 -729138.59 .1144947E7 -.107707E7 -.120305E7 2854.59617
Times of maxima :     .018397    .714027    .003359    .004695    .006605    .002855    .014218
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   660238.029 -655668.98 -729138.59 .1144947E7 -.107707E7 -.120305E7 2533.76442
Times of maxima :     .018329    .714086    .003359    .004695    .006605    .002855    .713869
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   651907.873 -668638.19 -729138.59 .1144947E7 -.107707E7 -.120305E7  2481.8987
Times of maxima :     .018479     .71383    .003359    .004695    .006605    .002855    .714046
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                   662943.925 -665499.53 -729138.59 .1144947E7 -.107707E7 -.120305E7 2457.58403
Times of maxima :      .01838    .713934    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   657194.743  -710076.6 -729138.59 .1144947E7 -.107707E7 -.120305E7 2684.82867
Times of maxima :     .018393     .71381    .003359    .004695    .006605    .002855     .01443
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                   662980.446 -674382.14 -729138.59 .1144947E7 -.107707E7 -.120305E7 2455.42655
Times of maxima :      .01838    .714022    .003359    .004695    .006605    .002855    .713627
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   657150.262 -681386.82 -729138.59 .1144947E7 -.107707E7 -.120305E7 2817.37983
Times of maxima :     .018398    .713951    .003359    .004695    .006605    .002855    .014264
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   661619.157 -697684.43 -729138.59 .1144947E7 -.107707E7 -.120305E7 2509.44313
Times of maxima :     .018478    .714058    .003359    .004695    .006605    .002855    .713875
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                   659564.128  -692740.4 -729138.59 .1144947E7 -.107707E7 -.120305E7 2520.14097
Times of maxima :     .018335    .714081    .003359    .004695    .006605    .002855    .713809
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                   664252.667 -667461.37 -729138.59 .1144947E7 -.107707E7 -.120305E7 2453.17624
Times of maxima :     .018362    .713935    .003359    .004695    .006605    .002855    .713917
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   663481.996 -680910.96 -729138.59 .1144947E7 -.107707E7 -.120305E7 2442.64675
Times of maxima :     .018438    .713999    .003359    .004695    .006605    .002855    .713636
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                   664332.343 -670861.15 -729138.59 .1144947E7 -.107707E7 -.120305E7  2511.9573
Times of maxima :       .0184    .714047    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   661498.692 -657776.19 -729138.59 .1144947E7 -.107707E7 -.120305E7 2505.84324
Times of maxima :     .018341    .713941    .003359    .004695    .006605    .002855    .713992
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                   658566.111 -712433.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 2441.56544
Times of maxima :     .018512    .713953    .003359    .004695    .006605    .002855    .713633
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                   -741230.17 -667068.79 -729138.59 .1144947E7 -.107707E7 -.120305E7 3220.25466
Times of maxima :     .008392    .714075    .003359    .004695    .006605    .002855    .013858
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   657345.318 -718231.93 -729138.59 .1144947E7 -.107707E7 -.120305E7 2624.38077
Times of maxima :     .018384    .713865    .003359    .004695    .006605    .002855    .014476
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   662654.457 -672867.89 -729138.59 .1144947E7 -.107707E7 -.120305E7 2488.14795
Times of maxima :     .018372    .713805    .003359    .004695    .006605    .002855    .714016
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   662927.436 -703016.43 -729138.59 .1144947E7 -.107707E7 -.120305E7 2434.42721
Times of maxima :      .01838    .713843    .003359    .004695    .006605    .002855    .714117
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                   664326.035 -689795.33 -729138.59 .1144947E7 .1159625E7 -.120305E7 2534.59777
Times of maxima :     .018367    .714275    .003359    .004695    .715062    .002855    .713791
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   662963.669 -676878.77 -729138.59 .1144947E7 -.107707E7 -.120305E7 2458.21732
Times of maxima :      .01838     .71383    .003359    .004695    .006605    .002855     .71366
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                   -688754.34 -672769.15 -729138.59 .1144947E7 -.107707E7 -.120305E7 3025.67053
Times of maxima :     .008765    .713791    .003359    .004695    .006605    .002855    .014047
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                    662246.88 -719564.45 -729138.59 .1144947E7 -.107707E7 -.120305E7 2422.33831
Times of maxima :     .018356    .713931    .003359    .004695    .006605    .002855    .713642
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                   658005.548 -700644.62 -729138.59 .1144947E7 -.107707E7 -.120305E7  2528.1867
Times of maxima :     .018519    .714087    .003359    .004695    .006605    .002855    .713696
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   657068.977 -683008.63 -729138.59 .1144947E7 -.107707E7 -.120305E7 2923.08737
Times of maxima :     .018394     .71412    .003359    .004695    .006605    .002855    .014133
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                   661606.621 -662363.04 -729138.59 .1144947E7 -.107707E7 -.120305E7  2539.8817
Times of maxima :     .018341    .714112    .003359    .004695    .006605    .002855    .713851
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                   662928.492  -656190.7 -729138.59 .1144947E7 -.107707E7 -.120305E7 2453.67113
Times of maxima :      .01838    .713963    .003359    .004695    .006605    .002855    .713959
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                   658686.529 -671895.47 -729138.59 .1144947E7 -.107707E7 -.120305E7 2469.95213
Times of maxima :     .018341     .71394    .003359    .004695    .006605    .002855     .01463
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   662408.745 -692714.12 -729138.59 .1144947E7 -.107707E7 -.120305E7 2450.62646
Times of maxima :     .018362     .71384    .003359    .004695    .006605    .002855    .713914
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   659619.929 -661792.51 -729138.59 .1144947E7 -.107707E7 -.120305E7 2467.66374
Times of maxima :     .018334    .713931    .003359    .004695    .006605    .002855     .71409
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                   658852.089 -672728.29 -729138.59 .1144947E7 -.107707E7 -.120305E7 2520.55807
Times of maxima :      .01834    .714039    .003359    .004695    .006605    .002855    .713883
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                   -752924.83 -670177.78 -729138.59 .1144947E7 -.107707E7 -.120305E7 3297.18845
Times of maxima :     .008214    .713974    .003359    .004695    .006605    .002855    .013766
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   659924.005 -691666.82 -729138.59 .1144947E7 -.107707E7 -.120305E7  2439.5513
Times of maxima :     .018331    .713965    .003359    .004695    .006605    .002855    .713639
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                   663099.969 -647767.38 -729138.59 .1144947E7 -.107707E7 -.120305E7 2538.48171
Times of maxima :     .018371    .713984    .003359    .004695    .006605    .002855    .713718
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                   657210.294  -694924.9 -729138.59 .1144947E7 -.107707E7 -.120305E7 2674.44587
Times of maxima :     .018392    .714062    .003359    .004695    .006605    .002855    .014442
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                   664189.661 -678173.14 -729138.59 .1144947E7 -.107707E7 -.120305E7 2460.83926
Times of maxima :     .018411    .713858    .003359    .004695    .006605    .002855     .71409
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   662893.883 -663587.21 -729138.59 .1144947E7 -.107707E7 -.120305E7 2530.51072
Times of maxima :     .018379     .71417    .003359    .004695    .006605    .002855    .713881
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                   661380.884 -902119.25 -729138.59 .1144947E7 -.107707E7 -.120305E7 2437.48725
Times of maxima :     .018338    .713726    .003359    .004695    .006605    .002855    .713676
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                   653675.804 -667507.31 -729138.59 .1144947E7 .1143044E7 -.120305E7 2515.26959
Times of maxima :     .018552    .714334    .003359    .004695    .715119    .002855     .71386
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   662003.189 -652840.63 -729138.59 .1144947E7 -.107707E7 -.120305E7 2534.91831
Times of maxima :     .018471    .714136    .003359    .004695    .006605    .002855     .71389
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   664033.891 -689335.21 -729138.59 .1144947E7 -.107707E7 -.120305E7 2493.93461
Times of maxima :     .018419    .713791    .003359    .004695    .006605    .002855    .713958
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                   -755487.11   -669531. -729138.59 .1144947E7 -.107707E7 -.120305E7 3317.82737
Times of maxima :     .008164    .714024    .003359    .004695    .006605    .002855     .01375
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                   657856.408 -670963.91 -729138.59 .1144947E7 -.107707E7 -.120305E7 2542.55513
Times of maxima :     .018359    .714069    .003359    .004695    .006605    .002855    .014556
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   662684.802 -658047.79 -729138.59 .1144947E7 -.107707E7 -.120305E7 2489.08832
Times of maxima :     .018373    .713836    .003359    .004695    .006605    .002855    .714015
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   657156.941 -652761.58 -729138.59 .1144947E7 -.107707E7 -.120305E7 2748.73046
Times of maxima :     .018399    .713969    .003359    .004695    .006605    .002855    .014351
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                   659751.573 -669467.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 2463.80699
Times of maxima :     .018333    .713872    .003359    .004695    .006605    .002855    .714081
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   662474.065 -708324.47 -729138.59 .1144947E7 -.107707E7 -.120305E7 2529.99681
Times of maxima :     .018364    .714117    .003359    .004695    .006605    .002855    .713705
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                   657155.716 -678714.87 -729138.59 .1144947E7 -.107707E7 -.120305E7  2770.6494
Times of maxima :     .018399    .714107    .003359    .004695    .006605    .002855    .014323
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                   664070.758 -659001.25 -729138.59 .1144947E7 -.107707E7 -.120305E7 2501.85301
Times of maxima :     .018353    .713822    .003359    .004695    .006605    .002855    .714012
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   654210.097 -683604.11 -729138.59 .1144947E7 -.107707E7 -.120305E7 2527.12722
Times of maxima :     .018553    .714168    .003359    .004695    .006605    .002855    .713803
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   660178.687 -655420.67 -729138.59 .1144947E7 -.107707E7 -.120305E7 2497.31491
Times of maxima :      .01833     .71386    .003359    .004695    .006605    .002855     .71406
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                   657136.814 -670253.01 -729138.59 .1144947E7 -.107707E7 -.120305E7 2853.40862
Times of maxima :     .018397    .713774    .003359    .004695    .006605    .002855    .014219
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                   662747.692 -726250.49 -729138.59 .1144947E7 .1179296E7 -.120305E7  2514.6636
Times of maxima :     .018375    .714157    .003359    .004695    .715059    .002855    .713763
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                   -679923.62 -661851.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 3003.18337
Times of maxima :     .008806    .713943    .003359    .004695    .006605    .002855    .014052
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   659780.057 -675173.33 -729138.59 .1144947E7 -.107707E7 -.120305E7 2457.10119
Times of maxima :     .018333    .713882    .003359    .004695    .006605    .002855    .714133
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   657233.053 -666506.34 -729138.59 .1144947E7 -.107707E7 -.120305E7 2662.72222
Times of maxima :      .01839    .713781    .003359    .004695    .006605    .002855    .014455
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                   661068.234 651297.926 -729138.59 .1144947E7 .1110195E7 -.120305E7 2512.03456
Times of maxima :     .018332    .021144    .003359    .004695    .715127    .002855    .713878
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   658634.875 -679354.28 -729138.59 .1144947E7 -.107707E7 -.120305E7 2477.18701
Times of maxima :     .018341    .713819    .003359    .004695    .006605    .002855    .714043
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                   657155.567 -692428.63 -729138.59 .1144947E7 -.107707E7 -.120305E7 2773.76055
Times of maxima :     .018399    .714055    .003359    .004695    .006605    .002855    .014319
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                   657424.953 -680414.41 -729138.59 .1144947E7 -.107707E7 -.120305E7 2604.79003
Times of maxima :     .018379    .714078    .003359    .004695    .006605    .002855      .0145
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   657167.188 -655421.36 -729138.59 .1144947E7 -.107707E7 -.120305E7 2713.80721
Times of maxima :     .018397    .714013    .003359    .004695    .006605    .002855    .014395
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   662344.382 -702596.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 2505.32606
Times of maxima :     .018464    .714102    .003359    .004695    .006605    .002855     .71388
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   663161.772 -678599.99 -729138.59 .1144947E7 -.107707E7 -.120305E7 2441.40057
Times of maxima :     .018363    .713933    .003359    .004695    .006605    .002855    .713947
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   657064.751 -689129.25 -729138.59 .1144947E7 -.107707E7 -.120305E7 2925.91573
Times of maxima :     .018394    .713953    .003359    .004695    .006605    .002855     .01413
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   662564.398  -714822.2 -729138.59 .1144947E7 -.107707E7 -.120305E7 2486.99939
Times of maxima :      .01846    .713936    .003359    .004695    .006605    .002855    .713861
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                   659011.198 -666128.62 -729138.59 .1144947E7 -.107707E7 -.120305E7 2517.57205
Times of maxima :     .018339    .714012    .003359    .004695    .006605    .002855    .713915
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   662943.925   -661579. -729138.59 .1144947E7 -.107707E7 -.120305E7 2457.67263
Times of maxima :      .01838    .713939    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                    -761476.8 -677945.03 -729138.59 .1144947E7 -.107707E7 -.120305E7  3406.9247
Times of maxima :     .008366    .713811    .003359    .004695    .006605    .002855    .013699
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   662466.742  -686012.5 -729138.59 .1144947E7 -.107707E7 -.120305E7 2495.18667
Times of maxima :     .018364    .713999    .003359    .004695    .006605    .002855     .71396
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   662564.286 -671258.58 -729138.59 .1144947E7 -.107707E7 -.120305E7 2439.92156
Times of maxima :     .018368    .714027    .003359    .004695    .006605    .002855    .713633
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   662086.508 -658537.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2488.43381
Times of maxima :     .018352    .713787    .003359    .004695    .006605    .002855    .714002
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   660109.656 -697877.55 -729138.59 .1144947E7 -.107707E7 -.120305E7 2481.96509
Times of maxima :      .01833    .713801    .003359    .004695    .006605    .002855     .71402
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                    662995.24 -686871.42 -729138.59 .1144947E7 -.107707E7 -.120305E7 2476.16346
Times of maxima :     .018379    .713819    .003359    .004695    .006605    .002855    .714039
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                   662336.384 -664431.74 -729138.59 .1144947E7 -.107707E7 -.120305E7 2521.33762
Times of maxima :     .018359    .714018    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   657190.597 -672120.06 -729138.59 .1144947E7 -.107707E7 -.120305E7 2688.06511
Times of maxima :     .018394    .714078    .003359    .004695    .006605    .002855    .014426
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                   657195.617 -690717.52 -729138.59 .1144947E7 -.107707E7 -.120305E7 2684.18091
Times of maxima :     .018393     .71376    .003359    .004695    .006605    .002855    .014431
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   652147.655 -647327.51 -729138.59 .1144947E7 -.107707E7 -.120305E7 2530.24703
Times of maxima :     .018499    .713969    .003359    .004695    .006605    .002855    .713657
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   662519.505 -673427.23 -729138.59 .1144947E7 -.107707E7 -.120305E7 2451.34882
Times of maxima :     .018366    .714068    .003359    .004695    .006605    .002855     .71362
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                   663612.811 -688284.75 -729138.59 .1144947E7 -.107707E7 -.120305E7 2469.96145
Times of maxima :     .018434    .713834    .003359    .004695    .006605    .002855     .71404
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                   660158.439 -689182.26 -729138.59 .1144947E7 -.107707E7 -.120305E7 2460.81104
Times of maxima :     .018495    .713856    .003359    .004695    .006605    .002855    .714094
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                   658258.388 -671148.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 2534.92089
Times of maxima :     .018516    .714102    .003359    .004695    .006605    .002855    .713783
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                   663267.429 -686270.87 -729138.59 .1144947E7 -.107707E7 -.120305E7 2478.01848
Times of maxima :     .018444    .713815    .003359    .004695    .006605    .002855    .714047
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   657151.869 -705092.44 -729138.59 .1144947E7 -.107707E7 -.120305E7 2809.47245
Times of maxima :     .018398    .713795    .003359    .004695    .006605    .002855    .014274
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   658097.449 -660497.23 -729138.59 .1144947E7 -.107707E7 -.120305E7 2518.68056
Times of maxima :     .018351    .713814    .003359    .004695    .006605    .002855    .014581
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                   660582.904 -732996.86 -729138.59 .1144947E7 -.107707E7 -.120305E7 2449.13987
Times of maxima :     .018329    .713847    .003359    .004695    .006605    .002855    .713628
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                   658163.832 -689811.69 -729138.59 .1144947E7 -.107707E7 -.120305E7 2512.69457
Times of maxima :     .018349    .714101    .003359    .004695    .006605    .002855    .014587
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                   658712.471 -653475.53 -729138.59 .1144947E7 -.107707E7 -.120305E7 2503.67979
Times of maxima :     .018341    .714032    .003359    .004695    .006605    .002855    .713946
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                    662593.79 -657176.57 -729138.59 .1144947E7 -.107707E7 -.120305E7 2532.01109
Times of maxima :     .018369    .714128    .003359    .004695    .006605    .002855    .713839
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                   -696891.16 -675634.69 -729138.59 .1144947E7 -.107707E7 -.120305E7  3047.4231
Times of maxima :     .008725    .714047    .003359    .004695    .006605    .002855     .01403
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   661953.904 -721755.68 -729138.59 .1144947E7 -.107707E7 -.120305E7 2457.37689
Times of maxima :     .018348    .713744    .003359    .004695    .006605    .002855    .714009
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   659536.346 -689096.68 -729138.59 .1144947E7 -.107707E7 -.120305E7 2528.36038
Times of maxima :     .018335    .714137    .003359    .004695    .006605    .002855    .713824
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                    663286.16 -670635.46 -729138.59 .1144947E7 -.107707E7 -.120305E7 2442.54982
Times of maxima :     .018443     .71395    .003359    .004695    .006605    .002855    .713643
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   662846.381 -695608.28 -729138.59 .1144947E7 -.107707E7 -.120305E7  2435.6659
Times of maxima :     .018378    .713978    .003359    .004695    .006605    .002855    .713636
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                   664410.057 -694390.38 -729138.59 .1144947E7 -.107707E7 -.120305E7 2498.92259
Times of maxima :     .018381    .714116    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                    657292.53 -672245.69 -729138.59 .1144947E7 -.107707E7 -.120305E7 2640.59949
Times of maxima :     .018387    .714076    .003359    .004695    .006605    .002855    .014457
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   663878.231 -692943.42 -729138.59 .1144947E7 -.107707E7 -.120305E7 2528.28052
Times of maxima :     .018348    .714142    .003359    .004695    .006605    .002855    .713772
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                   662499.004 -672860.58 -729138.59 .1144947E7 -.107707E7 -.120305E7 2482.72641
Times of maxima :     .018365    .713818    .003359    .004695    .006605    .002855    .714036
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   657156.885 -670476.69 -729138.59 .1144947E7 -.107707E7 -.120305E7 2749.35993
Times of maxima :     .018399     .71385    .003359    .004695    .006605    .002855     .01435
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                   662519.505 -679416.52 -729138.59 .1144947E7 -.107707E7 -.120305E7 2507.20945
Times of maxima :     .018366    .714094    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                   662835.101 -670211.39 -729138.59 .1144947E7 .1157855E7 -.120305E7 2522.86981
Times of maxima :     .018378    .714304    .003359    .004695    .715116    .002855     .71384
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                   -722052.03 -693192.71 -729138.59 .1144947E7 -.107707E7 -.120305E7 3126.34909
Times of maxima :      .00858    .714111    .003359    .004695    .006605    .002855    .013954
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   657057.716 -914370.67 -729138.59 .1144947E7 -.107707E7 -.120305E7 2930.42793
Times of maxima :     .018393    .713629    .003359    .004695    .006605    .002855    .014124
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   -773331.49 -683718.37 -729138.59 .1144947E7 -.107707E7 -.120305E7 3506.60497
Times of maxima :     .008009    .714103    .003359    .004695    .006605    .002855    .013684
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                   660080.149   -692660. -729138.59 .1144947E7 -.107707E7 -.120305E7 2435.53362
Times of maxima :      .01833    .713945    .003359    .004695    .006605    .002855    .713644
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   659536.346 -679357.22 -729138.59 .1144947E7 -.107707E7 -.120305E7 2523.21252
Times of maxima :     .018335     .71409    .003359    .004695    .006605    .002855    .713863
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   657768.312 -722882.92 -729138.59 .1144947E7 -.107707E7 -.120305E7 2552.48838
Times of maxima :     .018362    .713943    .003359    .004695    .006605    .002855    .014552
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                   -739427.79 -686224.12 -729138.59 .1144947E7 -.107707E7 -.120305E7 3210.01218
Times of maxima :     .008419    .714002    .003359    .004695    .006605    .002855     .01387
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                   664076.581 -704193.73 -729138.59 .1144947E7 -.107707E7 -.120305E7 2524.85021
Times of maxima :     .018417    .714116    .003359    .004695    .006605    .002855    .713763
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                   657802.661 -698093.02 -729138.59 .1144947E7 -.107707E7 -.120305E7 2548.51157
Times of maxima :     .018361    .713961    .003359    .004695    .006605    .002855    .014556
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                   662998.656 -702859.99 -729138.59 .1144947E7 -.107707E7 -.120305E7  2427.0849
Times of maxima :     .018379     .71393    .003359    .004695    .006605    .002855    .713946
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                   657919.917  -667536.3 -729138.59 .1144947E7 -.107707E7 -.120305E7 2532.41731
Times of maxima :      .01852    .714134    .003359    .004695    .006605    .002855    .713823
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   664407.012  -668152.7 -729138.59 .1144947E7 -.107707E7 -.120305E7 2448.68788
Times of maxima :     .018388    .713949    .003359    .004695    .006605    .002855    .713641
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   662097.947 -673266.58 -729138.59 .1144947E7 -.107707E7 -.120305E7 2532.49601
Times of maxima :     .018469     .71415    .003359    .004695    .006605    .002855    .713809
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                    661889.49 -684123.68 -729138.59 .1144947E7 -.107707E7 -.120305E7 2470.56917
Times of maxima :     .018347    .713832    .003359    .004695    .006605    .002855     .71405
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   661545.264 -663093.48 -729138.59 .1144947E7 -.107707E7 -.120305E7 2457.42143
Times of maxima :     .018478    .713936    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   661651.537 -672351.43 -729138.59 .1144947E7 -.107707E7 -.120305E7 2453.87625
Times of maxima :     .018342    .714055    .003359    .004695    .006605    .002855    .713621
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                   -737979.07 -716939.81 -729138.59 .1144947E7 -.107707E7 -.120305E7 3201.32791
Times of maxima :     .008438     .71409    .003359    .004695    .006605    .002855    .013881
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   -772109.88 -689310.58 -729138.59 .1144947E7 -.107707E7 -.120305E7 3470.03315
Times of maxima :     .008134    .713828    .003359    .004695    .006605    .002855    .013677
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   661545.264 -698139.58 -729138.59 .1144947E7 -.107707E7 -.120305E7 2439.11886
Times of maxima :     .018478    .713932    .003359    .004695    .006605    .002855    .713915
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                   651795.667 -698538.93 -729138.59 .1144947E7 -.107707E7 -.120305E7 2442.08378
Times of maxima :     .018473    .714068    .003359    .004695    .006605    .002855     .71364
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   -675104.91 -708346.66 -729138.59 .1144947E7 -.107707E7 -.120305E7 2991.38716
Times of maxima :     .008827    .714012    .003359    .004695    .006605    .002855    .014057
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                   657378.763 -675186.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2615.25693
Times of maxima :     .018383    .713939    .003359    .004695    .006605    .002855    .014487
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   661263.441 -699274.23 -729138.59 .1144947E7 -.107707E7 -.120305E7 2436.10695
Times of maxima :     .018335    .713987    .003359    .004695    .006605    .002855    .713623
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                    658403.11 -654381.21 -729138.59 .1144947E7 -.107707E7 -.120305E7  2533.6776
Times of maxima :     .018514    .713969    .003359    .004695    .006605    .002855    .713756
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   656454.831 -672645.18 -729138.59 .1144947E7 -.107707E7 -.120305E7  2473.5587
Times of maxima :     .018538    .713842    .003359    .004695    .006605    .002855    .714059
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   657161.266  -688126.4 -729138.59 .1144947E7 -.107707E7 -.120305E7 2726.57213
Times of maxima :     .018398    .714156    .003359    .004695    .006605    .002855    .014379
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   663783.862 -661409.16 -729138.59 .1144947E7 -.107707E7 -.120305E7 2452.49979
Times of maxima :     .018428    .714009    .003359    .004695    .006605    .002855    .713663
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   664320.753 -704679.67 -729138.59 .1144947E7 -.107707E7 -.120305E7 2482.90136
Times of maxima :     .018367    .713777    .003359    .004695    .006605    .002855     .71398
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                   658869.663 -685505.88 -729138.59 .1144947E7 -.107707E7 -.120305E7 2455.86567
Times of maxima :      .01834    .713931    .003359    .004695    .006605    .002855    .014644
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                   -682708.98 -663580.44 -729138.59 .1144947E7 -.107707E7 -.120305E7  3010.1472
Times of maxima :     .008793    .714022    .003359    .004695    .006605    .002855    .014052
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                   660050.698 -679188.01 -729138.59 .1144947E7 -.107707E7 -.120305E7 2524.07808
Times of maxima :      .01833     .71411    .003359    .004695    .006605    .002855    .713834
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                   661545.112 -666465.72 -729138.59 .1144947E7 -.107707E7 -.120305E7 2496.15821
Times of maxima :      .01834    .713802    .003359    .004695    .006605    .002855    .713993
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   663737.365 -711481.52 -729138.59 .1144947E7 -.107707E7 -.120305E7   2501.062
Times of maxima :     .018347    .714009    .003359    .004695    .006605    .002855    .713844
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                   662251.825 -689686.07 -729138.59 .1144947E7 -.107707E7 -.120305E7 2514.90105
Times of maxima :     .018357    .714066    .003359    .004695    .006605    .002855    .713871
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                   657277.386 -914582.38 -729138.59 .1144947E7 -.107707E7 -.120305E7  2645.7734
Times of maxima :     .018387    .713693    .003359    .004695    .006605    .002855    .014453
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   -759512.51 -669819.28 -729138.59 .1144947E7 -.107707E7 -.120305E7 3363.95932
Times of maxima :     .008086    .713819    .003359    .004695    .006605    .002855     .01371
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   662962.692 -673050.24 -729138.59 .1144947E7 -.107707E7 -.120305E7 2518.29349
Times of maxima :      .01838    .714058    .003359    .004695    .006605    .002855    .713886
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   657151.531 -670473.73 -729138.59 .1144947E7 -.107707E7 -.120305E7 2811.30025
Times of maxima :     .018398    .714122    .003359    .004695    .006605    .002855    .014271
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   657162.977  -658797.4 -729138.59 .1144947E7 -.107707E7 -.120305E7 2722.11271
Times of maxima :     .018397    .713952    .003359    .004695    .006605    .002855    .014385
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                   662637.002 -680316.77 -729138.59 .1144947E7 -.107707E7 -.120305E7 2488.08274
Times of maxima :     .018371    .713797    .003359    .004695    .006605    .002855    .714002
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                     -767775. -676789.16 -729138.59 .1144947E7 -.107707E7 -.120305E7 3439.60692
Times of maxima :     .008249    .713765    .003359    .004695    .006605    .002855    .013691
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   662975.446 -672710.96 -729138.59 .1144947E7 -.107707E7 -.120305E7 2449.25009
Times of maxima :      .01838    .714085    .003359    .004695    .006605    .002855    .713614
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   662892.693 -675670.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2479.01592
Times of maxima :     .018379    .713815    .003359    .004695    .006605    .002855    .714046
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                    662858.62 -658436.93 -729138.59 .1144947E7 -.107707E7 -.120305E7 2483.07544
Times of maxima :     .018378    .713865    .003359    .004695    .006605    .002855    .714042
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                   663797.806 -668315.16 -729138.59 .1144947E7 -.107707E7 -.120305E7 2504.82314
Times of maxima :     .018428    .713787    .003359    .004695    .006605    .002855    .713981
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                   -650303.21 -707238.08 -729138.59 .1144947E7 -.107707E7 -.120305E7 2443.13785
Times of maxima :     .007584    .713842    .003359    .004695    .006605    .002855    .714085
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   655425.349 -690948.03 -729138.59 .1144947E7 -.107707E7 -.120305E7 2528.54219
Times of maxima :     .018547    .714153    .003359    .004695    .006605    .002855    .713761
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                   662972.481 -681810.02 -729138.59 .1144947E7 -.107707E7 -.120305E7  2523.8223
Times of maxima :      .01838    .714117    .003359    .004695    .006605    .002855    .713828
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   657031.467 -654963.83 -729138.59 .1144947E7 -.107707E7 -.120305E7 2945.53479
Times of maxima :     .018393    .714027    .003359    .004695    .006605    .002855    .014105
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                   -760588.48 -688950.16 -729138.59 .1144947E7 -.107707E7 -.120305E7 3384.89029
Times of maxima :      .00807    .713933    .003359    .004695    .006605    .002855    .013707
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                   663165.393 -685203.75 -729138.59 .1144947E7 -.107707E7 -.120305E7 2511.59281
Times of maxima :     .018363    .714056    .003359    .004695    .006605    .002855    .713913
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   -703587.24 -674286.44 -729138.59 .1144947E7 -.107707E7 -.120305E7 3066.21255
Times of maxima :     .008691    .713931    .003359    .004695    .006605    .002855    .014011
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   657152.491  -680928.2 -729138.59 .1144947E7 -.107707E7 -.120305E7 2805.81065
Times of maxima :     .018398     .71403    .003359    .004695    .006605    .002855    .014278
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   661237.528 -657659.44 -729138.59 .1144947E7 -.107707E7 -.120305E7 2520.93297
Times of maxima :     .018335      .7141    .003359    .004695    .006605    .002855    .713877
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   662983.496 -666123.25 -729138.59 .1144947E7 -.107707E7 -.120305E7 2454.50229
Times of maxima :      .01838    .714099    .003359    .004695    .006605    .002855    .713614
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                   662916.665  -695369.2 -729138.59 .1144947E7 -.107707E7 -.120305E7  2509.4695
Times of maxima :     .018379     .71411    .003359    .004695    .006605    .002855    .713915
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                   664409.007 -686759.11 -729138.59 .1144947E7 -.107707E7 -.120305E7  2459.6842
Times of maxima :      .01838    .713857    .003359    .004695    .006605    .002855    .714073
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                   660786.216 -677449.29 -729138.59 .1144947E7 -.107707E7 -.120305E7 2457.82957
Times of maxima :      .01833    .713832    .003359    .004695    .006605    .002855    .713662
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                   662588.112 -665350.35 -729138.59 .1144947E7 -.107707E7 -.120305E7 2477.90788
Times of maxima :     .018459    .713869    .003359    .004695    .006605    .002855    .714101
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                    657161.95  -678018.7 -729138.59 .1144947E7 -.107707E7 -.120305E7 2724.66192
Times of maxima :     .018397    .713807    .003359    .004695    .006605    .002855    .014382
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   658126.669 -698911.17 -729138.59 .1144947E7 -.107707E7 -.120305E7  2516.0209
Times of maxima :      .01835    .713875    .003359    .004695    .006605    .002855    .014584
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   662268.191 -681737.95 -729138.59 .1144947E7 -.107707E7 -.120305E7 2445.65193
Times of maxima :     .018466    .713936    .003359    .004695    .006605    .002855    .713943
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   657124.943 -666336.52 -729138.59 .1144947E7 -.107707E7 -.120305E7   2871.722
Times of maxima :     .018396    .713991    .003359    .004695    .006605    .002855    .014197
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                   657587.153 -669877.26 -729138.59 .1144947E7 -.107707E7 -.120305E7 2576.43185
Times of maxima :      .01837    .714105    .003359    .004695    .006605    .002855    .014538
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                   659326.283 -677029.85 -729138.59 .1144947E7 -.107707E7 -.120305E7 2459.32857
Times of maxima :     .018504    .713814    .003359    .004695    .006605    .002855    .713654
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   663328.793 -665218.42 -729138.59 .1144947E7 -.107707E7 -.120305E7 2519.84761
Times of maxima :     .018355    .714032    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   659517.863 -696911.02 -729138.59 .1144947E7 -.107707E7 -.120305E7 2454.76195
Times of maxima :     .018335    .713936    .003359    .004695    .006605    .002855    .713654
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                    658766.37 -666964.06 -729138.59 .1144947E7 -.107707E7 -.120305E7 2455.48908
Times of maxima :      .01851    .713935    .003359    .004695    .006605    .002855    .714144
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                   662962.692  -669283.7 -729138.59 .1144947E7 -.107707E7 -.120305E7 2520.41218
Times of maxima :      .01838    .714063    .003359    .004695    .006605    .002855    .713885
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                   659380.266 -692750.89 -729138.59 .1144947E7 -.107707E7 -.120305E7 2439.47443
Times of maxima :     .018336    .713991    .003359    .004695    .006605    .002855    .713638
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   657275.521 -691934.38 -729138.59 .1144947E7 -.107707E7 -.120305E7 2646.41992
Times of maxima :     .018387     .71385    .003359    .004695    .006605    .002855    .014452
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                   -749045.34 -668150.97 -729138.59 .1144947E7 -.107707E7 -.120305E7 3269.33814
Times of maxima :     .008283    .714037    .003359    .004695    .006605    .002855    .013802
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   -732531.68 -690761.62 -729138.59 .1144947E7 -.107707E7 -.120305E7 3171.73265
Times of maxima :     .008495    .713994    .003359    .004695    .006605    .002855    .013913
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                   662861.276 -707143.42 -729138.59 .1144947E7 -.107707E7 -.120305E7 2445.92421
Times of maxima :     .018378    .714054    .003359    .004695    .006605    .002855    .713647
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   662564.286 -705692.48 -729138.59 .1144947E7 -.107707E7 -.120305E7 2434.86445
Times of maxima :     .018368     .71394    .003359    .004695    .006605    .002855    .713649
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   -659072.95 -686195.93 -729138.59 .1144947E7 -.107707E7 -.120305E7 2953.84645
Times of maxima :     .008895    .713956    .003359    .004695    .006605    .002855    .014095
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                   -670376.36 -681790.25 -729138.59 .1144947E7 -.107707E7 -.120305E7 2980.06996
Times of maxima :     .008848    .714062    .003359    .004695    .006605    .002855    .014066
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                   658878.465  -685007.8 -729138.59 .1144947E7 -.107707E7 -.120305E7 2519.12062
Times of maxima :     .018339    .714033    .003359    .004695    .006605    .002855    .713853
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   657213.636 -671724.64 -729138.59 .1144947E7 -.107707E7 -.120305E7 2672.49482
Times of maxima :     .018392    .713776    .003359    .004695    .006605    .002855    .014444
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   662968.556 -673152.43 -729138.59 .1144947E7 -.107707E7 -.120305E7 2462.05785
Times of maxima :      .01838    .713861    .003359    .004695    .006605    .002855    .714087
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   657195.617  -655510.8 -729138.59 .1144947E7 -.107707E7 -.120305E7 2684.18091
Times of maxima :     .018393    .713837    .003359    .004695    .006605    .002855    .014431
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   655060.403 -656229.41 -729138.59 .1144947E7 -.107707E7 -.120305E7 2540.54602
Times of maxima :      .01855    .714001    .003359    .004695    .006605    .002855    .713801
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                   664145.459 -676828.86 -729138.59 .1144947E7 -.107707E7 -.120305E7 2514.22597
Times of maxima :     .018356    .714024    .003359    .004695    .006605    .002855    .713939
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   657154.785 -700490.33 -729138.59 .1144947E7 -.107707E7 -.120305E7  2786.1539
Times of maxima :     .018399    .713726    .003359    .004695    .006605    .002855    .014304
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   662823.467 -666566.74 -729138.59 .1144947E7 -.107707E7 -.120305E7 2444.47176
Times of maxima :     .018377    .714009    .003359    .004695    .006605    .002855    .713641
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                   657234.518 -669318.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2662.06961
Times of maxima :     .018389    .714024    .003359    .004695    .006605    .002855    .014456
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                   657152.291 -648263.39 -729138.59 .1144947E7 -.107707E7 -.120305E7 2807.03223
Times of maxima :     .018398    .714106    .003359    .004695    .006605    .002855    .014277
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   661289.121 -665473.83 -729138.59 .1144947E7 -.107707E7 -.120305E7 2538.22793
Times of maxima :     .018336     .71396    .003359    .004695    .006605    .002855    .713804
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                   657116.315  -688927.5 -729138.59 .1144947E7 -.107707E7 -.120305E7  2882.2597
Times of maxima :     .018396    .713936    .003359    .004695    .006605    .002855    .014184
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   662306.475  -670656.5 -729138.59 .1144947E7 -.107707E7 -.120305E7 2516.45775
Times of maxima :     .018465    .714105    .003359    .004695    .006605    .002855    .713915
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                   662599.446 -673869.76 -729138.59 .1144947E7 -.107707E7 -.120305E7 2442.53155
Times of maxima :     .018369    .714009    .003359    .004695    .006605    .002855    .713637
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   657112.051 -649628.13 -729138.59 .1144947E7 -.107707E7 -.120305E7 2886.91977
Times of maxima :     .018396    .714103    .003359    .004695    .006605    .002855    .014178
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   662668.799 -691308.57 -729138.59 .1144947E7 -.107707E7 -.120305E7 2455.93764
Times of maxima :     .018372    .713753    .003359    .004695    .006605    .002855    .713663
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                   657195.617  -682096.9 -729138.59 .1144947E7 -.107707E7 -.120305E7 2684.18091
Times of maxima :     .018393    .714051    .003359    .004695    .006605    .002855    .014431
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                   657153.129 -704883.64 -729138.59 .1144947E7 -.107707E7 -.120305E7  2801.5293
Times of maxima :     .018398    .713794    .003359    .004695    .006605    .002855    .014284
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   662400.589 -665325.77 -729138.59 .1144947E7 -.107707E7 -.120305E7 2536.62346
Times of maxima :     .018362    .714116    .003359    .004695    .006605    .002855    .713851
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                    663439.12 -690464.51 -729138.59 .1144947E7 -.107707E7 -.120305E7 2482.17272
Times of maxima :     .018439    .713815    .003359    .004695    .006605    .002855     .71402
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                   658005.723 -697444.27 -729138.59 .1144947E7 -.107707E7 -.120305E7  2527.3155
Times of maxima :     .018354    .713799    .003359    .004695    .006605    .002855    .014573
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   663552.467 -674551.33 -729138.59 .1144947E7 -.107707E7 -.120305E7 2519.12853
Times of maxima :     .018348    .714027    .003359    .004695    .006605    .002855    .713916
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                   658119.312 -688105.31 -729138.59 .1144947E7 -.107707E7 -.120305E7 2516.68594
Times of maxima :     .018351    .713844    .003359    .004695    .006605    .002855    .014583
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                   657169.671 -685513.84 -729138.59 .1144947E7 -.107707E7 -.120305E7 2709.96356
Times of maxima :     .018396    .714073    .003359    .004695    .006605    .002855      .0144
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                   662722.764 -652021.74 -729138.59 .1144947E7 -.107707E7 -.120305E7 2517.88638
Times of maxima :     .018374    .714052    .003359    .004695    .006605    .002855     .71389
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   662895.068 -673434.91 -729138.59 .1144947E7 -.107707E7 -.120305E7  2535.1272
Times of maxima :     .018379    .713972    .003359    .004695    .006605    .002855    .713689
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                   -710448.22 -653407.96 -729138.59 .1144947E7 -.107707E7 -.120305E7 3086.69021
Times of maxima :     .008653    .714014    .003359    .004695    .006605    .002855     .01399
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                   662504.523  -720821.6 -729138.59 .1144947E7 -.107707E7 -.120305E7 2428.31147
Times of maxima :     .018461    .713964    .003359    .004695    .006605    .002855    .713607
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                    664334.86 -676898.67 -729138.59 .1144947E7 -.107707E7 -.120305E7 2473.43388
Times of maxima :       .0184    .713834    .003359    .004695    .006605    .002855    .714057
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   -749155.78  -663223.1 -729138.59 .1144947E7 -.107707E7 -.120305E7  3270.1034
Times of maxima :     .008281    .714019    .003359    .004695    .006605    .002855    .013801
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                   657093.068 -660752.24 -729138.59 .1144947E7 -.107707E7 -.120305E7 2904.83718
Times of maxima :     .018395    .713955    .003359    .004695    .006605    .002855    .014156
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                   657100.277 -683329.86 -729138.59 .1144947E7 -.107707E7 -.120305E7 2898.50549
Times of maxima :     .018395     .71387    .003359    .004695    .006605    .002855    .014164
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   662661.708   -670399. -729138.59 .1144947E7 -.107707E7 -.120305E7 2497.11055
Times of maxima :     .018372    .713793    .003359    .004695    .006605    .002855    .713985
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                    657192.22 -676404.62 -729138.59 .1144947E7 -.107707E7 -.120305E7 2686.77108
Times of maxima :     .018394    .713835    .003359    .004695    .006605    .002855    .014428
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   -691988.88 -676278.93 -729138.59 .1144947E7 -.107707E7 -.120305E7 3034.19688
Times of maxima :     .008749    .713946    .003359    .004695    .006605    .002855    .014041
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                   664106.978 -702362.59 -729138.59 .1144947E7 -.107707E7 -.120305E7 2518.92593
Times of maxima :     .018415    .714117    .003359    .004695    .006605    .002855    .713773
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   -768507.89 -688595.47 -729138.59 .1144947E7 -.107707E7 -.120305E7 3563.88211
Times of maxima :     .007713    .713792    .003359    .004695    .006605    .002855     .01359
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   657240.648 -667110.39 -729138.59 .1144947E7 -.107707E7 -.120305E7 2659.45879
Times of maxima :     .018389    .713876    .003359    .004695    .006605    .002855    .014458
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   -745291.21 -651618.65 -729138.59 .1144947E7 -.107707E7 -.120305E7 3244.60738
Times of maxima :      .00834    .713934    .003359    .004695    .006605    .002855     .01383
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   657213.636 -688666.36 -729138.59 .1144947E7 -.107707E7 -.120305E7 2672.49482
Times of maxima :     .018392    .713809    .003359    .004695    .006605    .002855    .014444
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   657352.428 -687269.86 -729138.59 .1144947E7 -.107707E7 -.120305E7 2622.42823
Times of maxima :     .018384    .713933    .003359    .004695    .006605    .002855    .014478
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                   657308.237 -650720.37 -729138.59 .1144947E7 -.107707E7 -.120305E7 2635.41903
Times of maxima :     .018386    .714083    .003359    .004695    .006605    .002855    .014463
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                   657140.151 -695906.84 -729138.59 .1144947E7 -.107707E7 -.120305E7 2846.86086
Times of maxima :     .018397    .714089    .003359    .004695    .006605    .002855    .014227
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   658940.257 -703496.37 -729138.59 .1144947E7 -.107707E7 -.120305E7 2500.05631
Times of maxima :     .018339    .714108    .003359    .004695    .006605    .002855    .713914
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   -700296.23 -711037.32 -729138.59 .1144947E7 -.107707E7 -.120305E7 3056.85844
Times of maxima :     .008708    .713852    .003359    .004695    .006605    .002855    .014021
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                    662492.44 -674966.14 -729138.59 .1144947E7 -.107707E7 -.120305E7 2453.80416
Times of maxima :     .018461    .714012    .003359    .004695    .006605    .002855    .713634
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                   662930.593 -712887.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2521.11031
Times of maxima :      .01838    .714023    .003359    .004695    .006605    .002855    .713644
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                   657751.585 -663835.21 -729138.59 .1144947E7 -.107707E7 -.120305E7 2554.47506
Times of maxima :     .018363    .714044    .003359    .004695    .006605    .002855    .014549
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                    659695.96  -676639.8 -729138.59 .1144947E7 -.107707E7 -.120305E7 2489.48323
Times of maxima :       .0185    .713792    .003359    .004695    .006605    .002855    .714021
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   659619.929 -677085.54 -729138.59 .1144947E7 -.107707E7 -.120305E7 2464.29489
Times of maxima :     .018334    .713806    .003359    .004695    .006605    .002855    .713673
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   661022.254 -675867.47 -729138.59 .1144947E7 -.107707E7 -.120305E7 2462.77815
Times of maxima :     .018332     .71385    .003359    .004695    .006605    .002855    .714083

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        30           1.5000000      6.42991058E+05             0             0          100.000000
        31           1.5500000      6.64424093E+05           267           267           11.000000
        32           1.6000000      6.85857128E+05             6           273            9.000000
        33           1.6500000      7.07290163E+05             5           278            7.333333
        34           1.7000000      7.28723199E+05             3           281            6.333333
        35           1.7500000      7.50156234E+05             9           290            3.333333
        36           1.8000000      7.71589269E+05             8           298             .666667
        37           1.8500000      7.93022304E+05             2           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.54383333E+00     1.55761265E+00
                             Variance = 3.56552397E-03     3.17748281E-03
                   Standard deviation = 5.97120086E-02     5.63691654E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        30           1.5000000      6.42991058E+05             0             0          100.000000
        31           1.5500000      6.64424093E+05            60            60           80.000000
        32           1.6000000      6.85857128E+05           134           194           35.333333
        33           1.6500000      7.07290163E+05            77           271            9.666667
        34           1.7000000      7.28723199E+05            23           294            2.000000
        35           1.7500000      7.50156234E+05             1           295            1.666667
        36           1.8000000      7.71589269E+05             0           295            1.666667
        37           1.8500000      7.93022304E+05             0           295            1.666667
        38           1.9000000      8.14455340E+05             0           295            1.666667
        39           1.9500000      8.35888375E+05             0           295            1.666667
        40           2.0000000      8.57321410E+05             0           295            1.666667
        41           2.0500000      8.78754445E+05             0           295            1.666667
        42           2.1000000      9.00187481E+05             2           297            1.000000
        43           2.1500000      9.21620516E+05             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.59483333E+00     1.59399874E+00
                             Variance = 6.30264771E-03     6.25985983E-03
                   Standard deviation = 7.93892166E-02     7.91192760E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
3 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        34           1.7000000      7.28723199E+05             0             0          100.000000
        35           1.7500000      7.50156234E+05           285           285            5.000000
        36           1.8000000      7.71589269E+05             8           293            2.333333
        37           1.8500000      7.93022304E+05             2           295            1.666667
        38           1.9000000      8.14455340E+05             0           295            1.666667
        39           1.9500000      8.35888375E+05             0           295            1.666667
        40           2.0000000      8.57321410E+05             0           295            1.666667
        41           2.0500000      8.78754445E+05             0           295            1.666667
        42           2.1000000      9.00187481E+05             2           297            1.000000
        43           2.1500000      9.21620516E+05             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.73333333E+00     1.71151182E+00
                             Variance = 2.48885173E-03     2.95964884E-03
                   Standard deviation = 4.98883927E-02     5.44026547E-02

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

4 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        50           2.5000000      1.07165176E+06             0             0          100.000000
        51           2.5500000      1.09308480E+06           291           291            3.000000
        52           2.6000000      1.11451783E+06             1           292            2.666667
        53           2.6500000      1.13595087E+06             2           294            2.000000
        54           2.7000000      1.15738390E+06             3           297            1.000000
        55           2.7500000      1.17881694E+06             2           299             .333333
        56           2.8000000      1.20024997E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.52950000E+00     2.51728039E+00
                             Variance = 7.57274247E-04     7.71150382E-04
                   Standard deviation = 2.75186164E-02     2.77695946E-02

5 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
5 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        56           2.8000000      1.20024997E+06             0             0          100.000000
        57           2.8500000      1.22168301E+06           300           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.82500000E+00     2.80653122E+00
                             Variance = 1.52089415E-15     0.00000000E+00
                   Standard deviation = 3.89986429E-08     0.00000000E+00

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    27    26    38     3   138    13    42  5310     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  2972
   Size 21-30:    36   180 14783     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

