   ---   46   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  F77 GNU Linux or DOS.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 11-Nov-18  11.00.00    Name of disk plot file, if any, is
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is
Total size of LABCOM tables = 16446853 INTEGER words.  31 VARDIM  List Sizes follow:  6002  10K  192K  900  420K  1200  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  600  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   KOMPAR > 0.                       |C data:Caso0_ReEnergizacao_OTIMIZADA_SemControle.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   KOMPAR > 0.                       |C $DUMMY, XYZ000
Misc. data.     1.000E-06   1.000E+00   0.000E+00 |   1.E-6      1.
Misc. data.  500  1  0  0  1  0  0  1  300  0     |     500       1       0       0       1       0       0       1     300
Statistics data.      1    1    0    0    1    0  |       1       1       0       0       1      -1                               0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001AX0007A                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001BX0007B                5.   75.                                         0
Series R-L-C.   5.000E+00  7.500E-02  0.000E+00   |  X0001CX0007C                5.   75.                                         0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007AX0001A              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007BX0001B              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  X0007CX0001C              200.                                               0
Series R-L-C.   1.321E+00  1.401E+00  0.000E+00   |  X0003BXX0008            1.32071401.3                                         0
Series R-L-C.   1.321E+00  1.401E+00  0.000E+00   |  X0003AXX0008            1.32071401.3                                         0
Series R-L-C.   1.321E+00  1.401E+00  0.000E+00   |  X0003CXX0008            1.32071401.3                                         0
Series R-L-C.   3.900E-01  4.138E-01  0.000E+00   |  XX0008                     .39 413.8                                         0
Series R-L-C.   3.000E+01  0.000E+00  0.000E+00   |  XX0009                     30.                                               0
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT1.pch
J. Marti line, mode  1   parameters begin.        |-1X0002AX0005C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0002BX0005A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0002CX0005B                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\OTIM2.pch
J. Marti line, mode  1   parameters begin.        |-1X0004AX0006C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0004BX0006A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0004CX0006B                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\OTIM3.pch
J. Marti line, mode  1   parameters begin.        |-1X0005AX0004C                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0005BX0004A                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0005CX0004B                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Dynamic $INCLUDE uses fixed RAM cache to delay.   |$INSERT, C:\SimulacaoATP\EXT4.pch
J. Marti line, mode  1   parameters begin.        |-1X0006AX0003A                2.  0.00              -2 3
J. Marti line, mode  2   parameters begin.        |-2X0006BX0003B                2.  0.00              -2 3
J. Marti line, mode  3   parameters begin.        |-3X0006CX0003C                2.  0.00              -2 3
TR(1,1 )...  0.671-0.707-0.324                    |  0.67102882 -0.70710678 -0.32400803
TI(1,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
TR(2,1 )...  0.315 0.000 0.889                    |  0.31480489  0.00000000  0.88876566
TI(2,1 )... -0.018 0.000 0.010                    | -0.01839933  0.00000000  0.01048452
TR(3,1 )...  0.671 0.707-0.324                    |  0.67102882  0.70710678 -0.32400803
TI(3,1 )...  0.000 0.000 0.003                    |  0.00000000  0.00000000  0.00341127
Blank card ending branches.  IBR, NTOT = 23  24   |BLANK BRANCH
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001BX0002B      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001AX0002A      .055      .001               3333.STATISTICS               0
Switch.   5.50E-02  1.00E-03  0.00E+00  3.33E+03  |  X0001CX0002C      .055      .001               3333.STATISTICS               0
Switch.   1.00E-02  1.00E-03  0.00E+00  0.00E+00  |  X0003CXX0009       .01      .001                    STATISTICS               1
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001BX0002B        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001AX0002A        .7      .001                    STATISTICS               0
Switch.   7.00E-01  1.00E-03  0.00E+00  0.00E+00  |  X0001CX0002C        .7      .001                    STATISTICS               0
Blank card ending switches.   KSWTCH = 7.         |BLANK SWITCH
Source.   4.29E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  428660.705       60.                                     -1.      100.
Source.   4.29E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  428660.705       60.     -120.                           -1.      100.
Source.   4.29E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  428660.705       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

     Total network loss  P-loss  by summing injections =   4.331165707202E+06

Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  7   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  6     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   1     output variables are branch currents (flowing from the upper node to the lower node);
   Step      Time      X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
                                                        X0003C     X0003B     X0003A     XX0009
 ***      Phasor I(0) =  7.3173732E+02                     Switch  "X0001B"  to  "X0002B"  closed in the steady-state.
 ***      Phasor I(0) =  6.6532395E+00                     Switch  "X0001A"  to  "X0002A"  closed in the steady-state.
 ***      Phasor I(0) = -7.4461656E+02                     Switch  "X0001C"  to  "X0002C"  closed in the steady-state.
      0       0.0   454775.78 -230831.19 -216380.18 -14451.004 685606.968 -671155.96        0.0
    500     .5E-3   445652.48 -153805.73 -285979.55 132173.817 599458.211 -731632.03        0.0
   1000     .1E-2  423030.382 -71920.891 -344881.43 272960.541 494951.273 -767911.81        0.0
   1500     .0015  385448.976 13176.5389 -391701.39 404877.931 372272.437 -777150.37        0.0
   2000      .002  334960.844 97655.1421 -424137.55 521792.696 237305.702  -759098.4        0.0
   2500     .0025  272304.472 178319.319  -442325.4 620644.721  93985.153 -714629.87        0.0
   3000      .003  200371.651 252290.692 -445355.37 697646.067 -51919.041 -645727.03        0.0
   3500     .0035  121589.493 317676.748 -431999.75 749676.503 -196087.26 -553589.25        0.0
   4000      .004  38612.3783 371732.628 -403592.94  775325.57 -333120.25 -442205.32        0.0
   4500     .0045  -46029.597  412685.78 -361049.64  773735.42 -458715.38 -315020.04        0.0
   5000      .005  -129078.26 439646.777 -305425.65 745072.426 -568725.03 -176347.39        0.0
   5500     .0055  -207780.76 451042.221  -238949.8 689992.025 -658822.98 -31169.047        0.0
   6000      .006  -279569.75 446416.652 -164153.55 610570.207  -725986.4 115416.196        0.0
   6500     .0065  -341879.16 425902.833 -83427.637 509330.471 -767781.99 258451.522        0.0
   7000      .007  -392112.18 390484.166 415.842906 390068.323 -782596.35 392528.023        0.0
   7500     .0075  -428463.87 341297.127 84346.2804 256950.847 -769760.99 512810.148        0.0
   8000      .008  -449796.82 279873.609 165249.693 114623.916 -729670.43  615046.51        0.0
   8500     .0085  -454998.75 208361.981   240333.7 -31971.719 -663360.73 695332.446        0.0
   9000      .009  -443910.36 129314.204 306846.682 -177532.48 -573224.56 750757.039        0.0
   9500     .0095  -416977.61 45467.0892 362361.262 -316894.17  -462444.7 779338.874        0.0
  10000       .01  -375034.62 -40066.304 404934.528 -445000.83 -334968.31 779969.146        0.0
 ***                                                             Close switch  "X0003C"  to  "XX0009"  after  1.00010000E-02  sec.
  10500     .0105  -449270.37  -251836.8 44509.6706 -296346.47 -197433.57 493780.037 1483.65569
  11000      .011  -386956.02 -335922.16 47695.1257 -383617.29 -51033.865  434651.15 1589.83752
  11500     .0115   -307597.9 -408464.63  49580.229 -458044.86 100866.734 357178.128  1652.6743
  12000      .012   -226713.8 -477590.23 52410.6125 -530000.85 250876.434 279124.412 1747.02042
  12500     .0125  -130418.76 -514565.78  52309.124  -566874.9 384147.016 182727.884 1743.63747
  13000      .013  -12407.111 -530623.02 48905.4029 -579528.43 518215.913 61312.5136  1630.1801
  13500     .0135    56309.64 -535136.62 44630.7127 -579767.33 591446.259 -11678.927 1487.69042
  14000      .014   58584.639 -620167.83 53947.9679  -674115.8 678752.469 -4636.6711  1798.2656
  14500     .0145  191984.109 -558930.42 65032.8783  -623963.3 750914.527 -126951.23 2167.76261
  15000      .015  321102.726 -458396.29 71955.3575 -530351.64 779499.012 -249147.37 2398.51192
  15500     .0155  410704.985 -361970.68 70016.9518 -431987.64 772675.668 -340688.03 2333.89839
  16000      .016   477813.93 -268748.07 63200.1524 -331948.22 746562.002 -414613.78 2106.67175
  16500     .0165  530395.553  -167711.5  53741.734 -221453.23 698107.052 -476653.82 1791.39113
  17000      .017  571319.856 -57540.255 40601.5965 -98141.852 628860.111 -530718.26 1353.38655
  17500     .0175  594634.153 53962.8966 23981.4248 29981.4718 540671.256 -570652.73 799.380827
  18000      .018   581737.13 160907.212 10948.6453 149958.566 420829.919 -570788.48 364.954844
  18500     .0185  547273.983 261968.032 4838.51889 257129.513 285305.951 -542435.46 161.283963
  19000      .019  492236.907 345327.553 -1571.5575 346899.111 146909.354 -493808.46  -52.38525
  19500     .0195  423157.081  417760.04 -9350.1499  427110.19 5397.04144 -432507.23 -311.67166
  20000       .02  338395.335 477835.844 -17937.243 495773.087 -139440.51 -356332.58  -597.9081
  20500     .0205  242044.136 523585.029 -26571.732 550156.761 -281540.89 -268615.87 -885.72439
  21000      .021  139047.576 555160.989 -35267.705 590428.694 -416113.41 -174315.28 -1175.5902
  21500     .0215  29044.3014 564688.483 -43961.787 608650.269 -535644.18 -73006.088 -1465.3929
  22000      .022   -89649.09 544245.261 -50507.382 594752.643 -633894.35  39141.708 -1683.5794
  22500     .0225  -202261.51 506686.106 -53484.512 560170.618 -708947.62 148777.001 -1782.8171
  23000      .023  -299330.54 461487.492 -52751.332 514238.824 -760818.04 246579.211 -1758.3777
  23500     .0235  -381028.33 405615.172 -49366.621 454981.793 -786643.51 331661.713  -1645.554
  24000      .024  -448545.84 335321.003 -44169.908 379490.911 -783866.84 404375.934 -1472.3303
  24500     .0245  -500425.16 250920.649 -37553.163 288473.812 -751345.81 462871.998 -1251.7721
  25000      .025   -533435.9 156824.102 -30033.746 186857.847   -690260. 503402.155 -1001.1249
  25500     .0255  -547149.36 57373.6582 -22254.295 79627.9527 -604523.02 524895.065 -741.80982
  26000      .026  -543452.54 -45008.215 -13993.138 -31015.076 -498444.33 529459.402 -466.43794
  26500     .0265  -523068.47 -147856.54 -4556.3364  -143300.2 -375211.93  518512.13 -151.87788
  27000      .027  -486758.29 -248361.86 5977.01855 -254338.88 -238396.43 492735.309 199.233952
  27500     .0275  -434836.01 -341823.99 16945.4807 -358769.47  -93012.02 451781.493 564.849356
  28000      .028  -368144.03 -423244.07 27666.5303  -450910.6 55100.0414 395810.557 922.217676
  28500     .0285  -288432.11 -488501.79 37606.4243 -526108.22 200069.681 326038.538 1253.54748
  29000      .029  -197568.56 -534654.59 46241.9519 -580896.55 337086.029 243810.517  1541.3984
  29500     .0295  -98607.511 -560630.72 53027.8121 -613658.53 462023.207 151635.323 1767.59374
  30000       .03  4030.45092 -566782.62 57691.0541 -624473.68 570813.072 53660.6031 1923.03514
  30500     .0305  106720.677 -552896.92 60283.8467 -613180.77 659617.601 -46436.831 2009.46156
  31000      .031  206925.766 -518318.11 60995.8966   -579314. 725243.873 -145929.87 2033.19655
  31500     .0315  301706.307 -463688.05 59955.6131 -523643.66 765394.357 -241750.69 1998.52044
  32000      .032  387313.381  -391552.9 57195.3082 -448748.21 778866.283 -330118.07 1906.51027
  32500     .0325  459918.529 -305456.17 52743.4858 -358199.66 765374.702 -407175.04 1758.11619
  33000      .033  516452.124 -208887.76 46644.4206 -255532.18 725339.881  -469807.7 1554.81402
  33500     .0335  554669.759  -105259.9 38948.4429 -144208.34 659929.656 -515721.32 1298.28143
  34000      .034  572875.829 1695.39587 29820.4125 -28125.017 571180.433 -543055.42 994.013749
  34500     .0345  569945.396 107937.318 19619.2982 88318.0197 462008.078  -550326.1 653.976606
  35000      .035  545568.977 209410.153  8814.9898 200595.163 336158.824 -536753.99 293.832993
  35500     .0355  500547.586 302514.071 -2130.8933 304644.964 198033.515 -502678.48 -71.029777
  36000      .036  436786.063 384330.534 -12802.203 397132.737 52455.5291 -449588.27 -426.74009
  36500     .0365  357059.444 452512.845 -22816.766 475329.612 -95453.401 -379876.21 -760.55887
  37000      .037  264775.364 505151.778 -31835.218 536986.996 -240376.41 -296610.58 -1061.1739
  37500     .0375  163644.169 540655.688 -39588.628 580244.316 -377011.52  -203232.8 -1319.6209
  38000      .038  57420.1582 557735.738 -45869.809 603605.547 -500315.58 -103289.97 -1528.9936
  38500     .0385  -50091.525 555633.492 -50497.673 606131.165 -605725.02 -406.14836 -1683.2558
  39000      .039  -155005.22 534361.781 -53301.202 587662.983   -689367.  101704.02 -1776.7067
  39500     .0395  -253536.48 494675.686 -54140.022 548815.707 -748212.16 199396.457 -1804.6674
  40000       .04  -342287.34 437880.394 -52939.362 490819.756 -780167.73 289347.976 -1764.6454
  40500     .0405  -418398.55 365741.934 -49710.273 415452.206 -784140.48 368688.274 -1657.0091
  41000      .041  -479514.81 280551.145 -44556.819 325107.965 -760065.95 434957.986 -1485.2273
  41500     .0415  -523741.84 185165.273 -37677.594 222842.867 -708907.11 486064.245 -1255.9198
  42000      .042  -549708.55 82912.3453 -29350.954 112263.299  -632620.9 520357.598 -978.36513
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1000      37       1      41
Plot timespan now in memory (in sec) = 0.00000000E+00   4.24930000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1001  339994       1  -1.00000E+00
1.00000E+19
  42500     .0425  -556661.03 -22594.974 -19904.714 -2690.2596 -534066.06 536756.316 -663.49047
  43000      .043  -544492.75 -127634.38 -9689.9888 -117944.39 -416858.37 534802.758 -322.99963
  43500     .0435  -513694.58 -228481.99 930.214705 -229412.21 -285212.59 514624.795 31.0071568
  44000      .044  -465285.83 -321493.05 11586.4334 -333079.48 -143792.78 476872.264 386.214447
  44500     .0445   -400782.7 -403218.62 21911.6716 -425130.29 2435.91604 422694.373 730.389054
  45000      .045  -322195.94 -470564.68 31551.4953 -502116.17 148368.739 353747.433 1051.71651
  45500     .0455  -232029.27 -520966.82 40170.6405 -561137.46 288937.557 272199.908 1339.02135
  46000      .046  -133252.24 -552536.96 47460.0195 -599996.98 419284.726 180712.256 1582.00065
  46500     .0465  -29223.303 -564139.56 53149.6397  -617289.2 534916.262 82372.9429 1771.65466
  47000      .047  76433.6892 -555399.33 57025.6517 -612424.98 631833.019 -19408.038 1900.85506
  47500     .0475    179967.1 -526683.17 58944.4809 -585627.65 706650.271 -121022.62 1964.81603
  48000      .048  277627.353  -479085.1  58839.363 -537924.46 756712.454 -218787.99  1961.3121
  48500     .0485  365801.076 -414396.67 56720.3054 -471116.97 780197.746 -309080.77 1890.67685
  49000      .049  441166.232 -335031.89 52670.0326 -387701.93 776198.125  -388496.2 1755.66775
  49500     .0495  500854.551 -243908.65 46837.1379 -290745.79 744763.201 -454017.41 1561.23793
  50000       .05   542589.69   -144318. 39428.0885 -183746.09 686907.695  -503161.6 1314.26962
  50500     .0505  564783.078 -39805.155 30699.9828 -70505.138 604588.233  -534083.1 1023.33276
  51000      .051  566591.413 65940.5412 20953.9284 44986.6128 500650.872 -545637.48 698.464281
  51500     .0515  547947.056 169202.359 10527.1682 158675.191 378744.697 -537419.89 350.905606
  52000      .052  509562.701 266365.715 -217.08934 266582.804 243196.986 -509779.79 -7.2363112
  52500     .0525  452902.417 354049.124 -10901.572 364950.697 98853.2931 -463803.99 -363.38575
  53000      .053  380114.878 429220.811 -21147.963 450368.774 -49105.934 -401262.84  -704.9321
  53500     .0535  293932.963 489293.107 -30591.036 519884.143 -195360.14   -324524. -1019.7012
  54000      .054  197549.574 532196.954 -38893.432 571090.385 -334647.38 -236443.01 -1296.4477
  54500     .0545  94481.7882 556443.407  -45759.46 602202.867 -461961.62 -140241.25 -1525.3153
  55000      .055  -11566.446 561175.181 -50946.277 612121.457 -572741.63  -39379.83 -1698.2092
  55500     .0555  -116838.21 546203.307 -54271.877 600475.184 -663041.52 62566.3354 -1809.0626
 ***                                                             Open  switch  "X0001B"  to  "X0002B"  after  5.57080000E-02  sec.
  56000      .056  -217652.89 512020.491 -55620.436 567640.927 -729673.38 162032.453 -1854.0145
  56500     .0565  -310528.24 459787.783 -54945.576 514733.359 -770316.02  255582.66 -1831.5192
  57000      .057  -392290.04 391298.242 -52271.731 443569.974 -783588.29 340018.313  -1742.391
  57500     .0575  -463207.52 318275.593 -47958.949 366234.542 -781483.11 415248.567 -1598.6316
  58000      .058  -524467.11 271114.215 -43178.311 314292.527 -795581.33 481288.799  -1439.277
  58500     .0585  -556672.58  229684.44 -35440.725 265125.166 -786357.02 521231.856 -1181.3575
  59000      .059   -570006.3 179279.751 -26396.776 205676.527 -749286.05 543609.521 -879.89253
 ***                                                             Open  switch  "X0001A"  to  "X0002A"  after  5.90190000E-02  sec.
  59500     .0595  -565738.38 119014.621 -16401.719  135416.34   -684753. 549336.658 -546.72397
 ***                                                             Open  switch  "X0001C"  to  "X0002C"  after  5.99750000E-02  sec.
  60000       .06  -542329.06 50628.3259 -5826.6757 56455.0016 -592957.39 536502.386 -194.22252
  60500     .0605  -499239.42 -23775.407 5011.53117 -28786.938 -475464.01 504250.952 167.051039
  61000      .061  -470658.62 -90385.695 16574.9163 -106960.61 -380272.93 487233.537  552.49721
  61500     .0615  -462123.79 -146192.79 26918.9454 -173111.74   -315931. 489042.733 897.298179
  62000      .062  -391829.31   -161321. 31124.8534 -192445.85 -230508.31 422954.163 1037.49511
  62500     .0625  -322886.84 -190165.25 28984.3874 -219149.63 -132721.59 351871.224 966.146247
  63000      .063  -256106.18 -237074.58 24289.2335 -261363.81 -19031.597 280395.411 809.641116
  63500     .0635   -176780.1 -286277.12 18605.4503 -304882.57  109497.02 195385.547 620.181676
  64000      .064  -86309.325 -335286.45 12175.6899 -347462.14 248977.125 98485.0149 405.856329
  64500     .0645  -24882.787 -360873.47 5228.82013 -366102.29 335990.684  30111.607 174.294004
  65000      .065  26821.7961 -380477.91 -1392.4893 -379085.42 407299.708 -28214.285 -46.416309
  65500     .0655  85666.6173 -397021.29 -9769.7877  -387251.5 482687.903 -95436.405 -325.65959
  66000      .066  126664.435 -430547.46 -13372.411 -417175.05 557211.898 -140036.85 -445.74703
  66500     .0665  192248.184  -447210.5  -12590.16 -434620.34 639458.682 -204838.34 -419.67199
  67000      .067  263312.716 -457695.15 -10736.297 -446958.85 721007.865 -274049.01 -357.87658
  67500     .0675   331708.32  -465642.8 -7909.1756 -457733.62 797351.117  -339617.5 -263.63919
  68000      .068  361753.704 -444866.86 -3933.3146 -440933.55 806620.569 -365687.02 -131.11049
  68500     .0685  388760.595 -415268.56 643.436014 -415911.99 804029.152 -388117.16 21.4478671
  69000      .069  410069.164 -387575.29 5830.42343 -393405.71 797644.455 -404238.74 194.347448
  69500     .0695  441803.678 -348888.83 10050.9592 -358939.79 790692.507 -431752.72 335.031973
  70000       .07  483863.696 -300553.97 11534.6651 -312088.64 784417.667 -472329.03 384.488837
  70500     .0705   511513.95 -258689.35 11492.8935 -270182.24 770203.299 -500021.06 383.096451
  71000      .071  524961.825 -213988.52 11017.6852  -225006.2 738950.344 -513944.14 367.256173
  71500     .0715  508583.012 -143983.45 9724.64334  -153708.1 652566.466 -498858.37 324.154778
  72000      .072  487371.538 -75141.461 7227.12153 -82368.583 562512.999 -480144.42 240.904051
  72500     .0725  459771.678 -11786.034 4324.00523 -16110.039 471557.712 -455447.67 144.133508
  73000      .073  435436.035  46852.343 657.937463 46194.4055 388583.692  -434778.1 21.9312488
  73500     .0735  399723.903 92096.0356 -2554.6765  94650.712 307627.868 -402278.58 -85.155883
  74000      .074  362518.634 134859.363 -3647.7008 138507.064 227659.271 -366166.33 -121.59003
  74500     .0745  313020.886 185043.707  -3672.814 188716.521  127977.18  -316693.7 -122.42713
  75000      .075  244065.329 246789.639 -3588.0895 250377.729 -2724.3108 -247653.42 -119.60298
  75500     .0755  172807.152 296851.017 -3004.1828   299855.2 -124043.87 -175811.33 -100.13943
  76000      .076  104813.177 338387.769 -1572.5767 339960.346 -233574.59 -106385.75 -52.419225
  76500     .0765  42514.5289 367603.203 378.412346 367224.791 -325088.67 -42136.117 12.6137449
  77000      .077  -17079.167 387489.844 2728.03052 384761.813 -404569.01 19807.1974 90.9343506
  77500     .0775  -66075.201 404273.274 4493.95893 399779.315 -470348.47 70569.1597 149.798631
  78000      .078  -131054.15 424872.905 5494.62796 419378.277 -555927.05 136548.777 183.154265
  78500     .0785   -203200.7 444549.096 6023.18214 438525.914  -647749.8 209223.887 200.772738
  79000      .079  -265637.56 451999.475 6205.70106 445793.774 -717637.03  271843.26 206.856702
  79500     .0795  -315301.88 449453.923 5860.00018 443593.923  -764755.8 321161.877 195.333339
  80000       .08  -355347.47  431949.24 5090.61678 426858.623 -787296.71 360438.091 169.687226
  80500     .0805  -385578.32 405414.464 3925.45182 401489.012 -790992.78 389503.768 130.848394
  81000      .081  -410182.21 368370.021 2593.13298 365776.888 -778552.23  412775.34 86.4377659
  81500     .0815  -446992.78 337625.802 1702.80668 335922.995 -784618.58 448695.587 56.7602228
  82000      .082  -476872.21 306243.416 1146.83445 305096.582 -783115.63 478019.045 38.2278149
  82500     .0825    -490846. 265923.303  616.83891 265306.464  -756769.3 491462.837  20.561297
  83000      .083  -491347.84 215528.878 286.393175 215242.485 -706876.71 491634.229 9.54643916
  83500     .0835  -479820.28 156026.183 449.906089 155576.277 -635846.47 480270.191 14.9968696
  84000      .084  -457677.73 92908.1748 995.257054 91912.9177 -550585.91 458672.992 33.1752351
  84500     .0845  -431129.94 27710.3153 1976.50391 25733.8114 -458840.25 433106.443 65.8834638
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1001      37       1      41
Plot timespan now in memory (in sec) = 4.24919985E-02   8.49850000E-02
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1002  339994       1  -1.00000E+00
1.00000E+19
  85000      .085  -410609.32 -22313.993 2874.11749  -25188.11 -388295.33 413483.437 95.8039163
  85500     .0855  -381421.63 -71125.046 3314.71868 -74439.765 -310296.58 384736.347 110.490623
  86000      .086  -340027.21 -123369.88 3559.91079 -126929.79 -216657.33 343587.121 118.663693
  86500     .0865  -287557.29 -178578.06 3852.16986 -182430.23 -108979.23 291409.461 128.405662
  87000      .087  -225577.18 -232899.28 4006.90999 -236906.19 7322.09722 229584.091 133.563666
  87500     .0875  -159477.67 -284895.06 3962.71694 -288857.78 125417.394 163440.384 132.090565
  88000      .088  -96837.164 -328893.25 3772.35688 -332665.61 232056.089 100609.521 125.745229
  88500     .0885  -44490.861 -356776.35 3217.10443 -359993.46  312285.49 47707.9653 107.236814
  89000      .089  10290.9728 -381688.68 2490.09024 -384178.77  391979.65 -7800.8826 83.0030082
  89500     .0895  71064.7664 -403686.77 1920.42284 -405607.19 474751.532 -69144.344 64.0140948
  90000       .09  136406.009 -422603.56 1479.14222  -424082.7 559009.571 -134926.87 49.3047407
  90500     .0905  201525.205 -436485.87 1059.42271 -437545.29 638011.072 -200465.78 35.3140902
  91000      .091  261986.184 -445114.54   902.0063 -446016.55 707100.724 -261084.18 30.0668767
  91500     .0915  309213.357 -439901.46 966.320053 -440867.78 749114.813 -308247.04 32.2106684
  92000      .092  343000.111 -420382.62 1069.86636 -421452.49 763382.732 -341930.24  35.662212
  92500     .0925  375665.821  -396898.3 1167.89063 -398066.19  772564.12 -374497.93 38.9296876
  93000      .093  408128.444 -369691.03 1250.31542 -370941.35 777819.476 -406878.13 41.6771805
  93500     .0935  437937.703 -339961.68 1341.09689 -341302.78 777899.387 -436596.61 44.7032295
  94000      .094   460941.73 -305899.78 1504.99984 -307404.78 766841.512 -459436.73 50.1666614
  94500     .0945  475588.598 -266995.86 1785.29184 -268781.15  742584.46 -473803.31 59.5097282
  95000      .095  471851.413 -215504.86 1964.04604 -217468.91 687356.277 -469887.37 65.4682015
  95500     .0955  455828.799  -156823.3 1919.73896 -158743.04   612652.1 -453909.06 63.9912985
  96000      .096  437539.823 -99438.573 1680.81198 -101119.39 536978.396 -435859.01 56.0270659
  96500     .0965  416674.892 -44355.311 1403.47631 -45758.788 461030.203 -415271.42 46.7825436
  97000      .097  392036.316 8405.26611 1197.56687 7207.69924  383631.05 -390838.75 39.9188957
  97500     .0975  361238.838 60832.3171 1079.10741 59753.2097 300406.521 -360159.73  35.970247
  98000      .098  322776.677 112995.134  1027.9875 111967.146 209781.543 -321748.69   34.26625
  98500     .0985  268104.246 170858.121 970.378679 169887.742 97246.1255 -267133.87  32.345956
  99000      .099  207982.093 226809.764 875.823206 225933.941 -18827.671 -207106.27 29.1941069
  99500     .0995  149998.139 274702.292 809.478728 273892.813 -124704.15 -149188.66 26.9826243
 100000       0.1  94256.8585 314401.032 857.964142 313543.068 -220144.17 -93398.894 28.5988047
 100500     .1005  39725.0451 346922.838  974.13957 345948.698 -307197.79 -38750.906  32.471319
 101000      .101  -15525.908 373723.987 1143.99199 372579.995  -389249.9 16669.9002 38.1330662
 101500     .1015  -73868.664 396257.693 1389.64074 394868.052 -470126.36 75258.3052 46.3213581
 102000      .102    -139364. 419210.276 1618.52107 417591.755 -558574.28 140982.524 53.9507024
 102500     .1025  -200607.41 434421.823 1722.93317  432698.89 -635029.23 202330.343 57.4311056
 103000      .103  -252986.87 438297.733 1768.27854 436529.454  -691284.6 254755.148  58.942618
 103500     .1035  -296823.09 431564.163 1814.84047 429749.322 -728387.26 298637.934 60.4946824
 104000      .104  -334087.43 416282.982 1843.31541 414439.666 -750370.42  335930.75 61.4438469
 104500     .1045  -366340.69  394178.59  1906.5408 392272.049 -760519.28 368247.228 63.5513599
 105000      .105  -397210.41 369128.237 1998.52363 367129.714 -766338.65 399208.937 66.6174544
 105500     .1055  -427022.55 343555.635 1998.44748 341557.187 -770578.19 429021.002  66.614916
 106000      .106  -446494.14 309908.449 1887.46188 308020.987 -756402.59   448381.6 62.9153959
 106500     .1065  -453520.35 267276.065 1795.37409  265480.69 -720796.41  455315.72 59.8458029
 107000      .107   -449536.6 217398.773  1770.4427  215628.33 -666935.37 451307.042 59.0147565
 107500     .1075  -437450.88 163398.447 1790.37801 161608.069 -600849.33 439241.257 59.6792671
 108000      .108  -418982.58 107222.822 1873.81621 105349.006 -526205.41 420856.399 62.4605404
 108500     .1085   -399419.2 54084.9622 1957.01881 52127.9434 -453504.16 401376.214 65.2339602
 109000      .109   -376540.2  3707.0742 1952.92644 1754.14776 -380247.28 378493.128 65.0975478
 109500     .1095  -343365.69 -49710.666 1899.75568 -51610.422 -293655.02 345265.442 63.3251893
 110000       .11  -299912.95 -105412.62 1874.60436 -107287.22 -194500.33  301787.55 62.4868119
 110500     .1105  -249097.47 -161430.71 1875.52548 -163306.24 -87666.758 250972.998  62.517516
 111000      .111  -194535.05 -214580.99 1880.87162 -216461.86 20045.9419 196415.917 62.6957208
 111500     .1115  -138484.96  -263141.7 1904.59628  -265046.3 124656.743 140389.556 63.4865427
 112000      .112  -86572.545 -302151.39 1886.76457 -304038.15 215578.843 88459.3093 62.8921522
 112500     .1125   -34657.17 -334298.59 1772.50538 -336071.09 299641.416 36429.6753 59.0835126
 113000      .113  22162.3415 -363965.49  1610.9205 -365576.41 386127.827 -20551.421   53.69735
 113500     .1135  82248.2246 -390311.07 1469.41384 -391780.48 472559.291 -80778.811 48.9804612
 114000      .114  142095.002 -411619.08 1363.28084 -412982.36 553714.084 -140731.72 45.4426948
 114500     .1145  198358.593 -425528.93 1293.64891 -426822.58 623887.521 -197064.94 43.1216302
 115000      .115  248594.814 -430725.06 1262.57854 -431987.64 679319.874 -247332.24 42.0859515
 115500     .1155  288755.557 -423908.62 1200.73457 -425109.36  712664.18 -287554.82 40.0244857
 116000      .116  324308.895 -409830.62 1065.98818 -410896.61 734139.513 -323242.91 35.5329392
 116500     .1165  358603.991 -392054.14 920.786977 -392974.92 750658.127  -357683.2 30.6928992
 117000      .117  389700.369 -370164.66 832.719301 -370997.38 759865.033 -388867.65   27.75731
 117500     .1175  414662.527 -342844.78 796.198746 -343640.98 757507.304 -413866.33 26.5399582
 118000      .118  431180.193 -309091.33 799.420368 -309890.75 740271.527 -430380.77 26.6473456
 118500     .1185  437012.597  -267949.3 821.451551 -268770.76 704961.901 -436191.15 27.3817184
 119000      .119  430943.089 -218474.73 794.417611 -219269.15 649417.821 -430148.67  26.480587
 119500     .1195  419298.283 -166510.46 702.577266 -167213.04 585808.742 -418595.71 23.4192422
 120000       .12  404581.922 -114829.77 617.169983 -115446.94 519411.694 -403964.75 20.5723328
 120500     .1205  385345.422 -63255.148 584.190849 -63839.338 448600.569 -384761.23 19.4730283
 121000      .121  359532.212 -10815.117 583.534408 -11398.651 370347.329 -358948.68 19.4511469
 121500     .1215  326135.715 42516.0318 617.646563 41898.3853 283619.683 -325518.07 20.5882188
 122000      .122  283430.243 97801.7048  662.39712 97139.3077 185628.538 -282767.85  22.079904
 122500     .1225  233135.525 154066.953 659.740544 153407.213 79068.5712 -232475.78 21.9913515
 123000      .123  181731.268  205688.26 615.830656 205072.429 -23956.992 -181115.44 20.5276885
 123500     .1235  131008.517 251038.316 596.867137 250441.449  -120029.8 -130411.65 19.8955712
 124000      .124   79869.494 290608.885 628.191497 289980.693 -210739.39 -79241.303 20.9397166
 124500     .1245  26900.8031 325543.218  692.61293 324850.605 -298642.42  -26208.19 23.0870977
 125000      .125  -27992.137 355904.829  794.11616 355110.713 -383896.97 28786.2532 26.4705387
 125500     .1255  -86136.367 383252.682 891.549923 382361.133 -469389.05  87027.917 29.7183308
 126000      .126   -143951.4 405574.384 932.788286 404641.595 -549525.78 144884.187 31.0929429
 126500     .1265  -195859.72 418593.073 941.348962 417651.724  -614452.8 196801.071 31.3782987
 127000      .127  -241137.19 422146.296 975.503436 421170.793 -663283.49 242112.693 32.5167812
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1002      37       1      41
Plot timespan now in memory (in sec) = 8.49839970E-02   1.27477000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1003  339994       1  -1.00000E+00
1.00000E+19
 127500     .1275  -281134.64 417593.689 1044.49311 416549.196 -698728.33 282179.132 34.8164371
 128000      .128  -317187.59 406650.042 1132.43245 405517.609 -723837.63 318320.024 37.7477484
 128500     .1285  -349489.93 390096.367 1234.33202 388862.035 -739586.29 350724.259 41.1444008
 129000      .129  -379260.75 369908.589 1306.38386 368602.206 -749169.34 380567.138 43.5461288
 129500     .1295  -402432.78 343836.537 1317.23349 342519.304 -746269.31 403750.009 43.9077831
 130000       .13  -415218.68 309417.651 1306.18124  308111.47 -724636.33 416524.864 43.5393747
 130500     .1305  -418326.31 267839.324 1321.29786 266518.026 -686165.63 419647.607  44.043262
 131000      .131  -413871.73 221327.598 1359.60319 219967.995 -635199.33 415231.337 45.3201063
 131500     .1315  -403565.46 171979.014 1408.87451 170570.139 -575544.47 404974.334 46.9624838
 132000      .132  -388447.87 121312.251   1459.263 119852.988 -509760.12  389907.13    48.6421
 132500     .1325  -369582.27 71184.7889 1471.35585  69713.433 -440767.05 371053.621  49.045195
 133000      .133  -343347.31 19346.0464 1429.99768 17916.0487 -362693.36 344777.308 47.6665894
 133500     .1335  -308029.45 -35229.327 1379.25117 -36608.578 -272800.12 309408.703 45.9750389
 134000      .134   -265665.8  -90689.56 1354.96832 -92044.528 -174976.24 267020.765 45.1656106
 134500     .1345  -219074.36 -144541.01 1346.47583 -145887.49 -74533.352 220420.838 44.8825278
 135000      .135  -170232.88 -194943.52 1345.22275 -196288.75 24710.6398 171578.105 44.8407582
 135500     .1355  -120944.56 -240217.76 1335.60093 -241553.36 119273.205 122280.159 44.5200309
 136000      .136  -71710.405 -279468.02 1281.53531 -280749.56 207757.617 72991.9405 42.7178437
 136500     .1365  -19553.717 -315187.85 1183.74552  -316371.6 295634.137 20737.4627 39.4581839
 137000      .137  35687.6714 -347784.75 1090.22223 -348874.98 383472.424 -34597.449 36.3407411
 137500     .1375  91363.0774 -375577.02 1026.66165 -376603.69 466940.101 -90336.416 34.2220552
 138000      .138  144614.313 -396597.18 978.544371 -397575.73 541211.495 -143635.77 32.6181457
 138500     .1385  193772.127 -409895.54 939.439683 -410834.98 603667.667 -192832.69 31.3146561
 139000      .139  237041.499 -414360.89 889.549619 -415250.44 651402.387 -236151.95  29.651654
 139500     .1395   275051.83 -410652.34 800.123413 -411452.47 685704.175 -274251.71 26.6707804
 140000       .14  310504.938 -401676.38 687.228683  -402363.6 712181.313 -309817.71 22.9076228
 140500     .1405  342959.827  -387853.1 596.769777 -388449.87 730812.922 -342363.06 19.8923259
 141000      .141  370048.159 -368170.53 541.562986  -368712.1 738218.693  -369506.6 18.0520995
 141500     .1415  389666.184 -341632.28 505.119502  -342137.4 731298.466 -389161.06 16.8373167
 142000      .142  401021.533 -308307.63 480.684381 -308788.32 709329.164 -400540.85 16.0228127
 142500     .1425  403199.153 -267982.37 445.410827 -268427.78 671181.526 -402753.74 14.8470276
 143000      .143  398265.583 -222760.73 378.647046 -223139.38 621026.315 -397886.94 12.6215682
 143500     .1435  388972.002 -175693.44 305.559949   -175999. 564665.446 -388666.44 10.1853316
 144000      .144  374960.132 -127288.84 264.667569 -127553.51 502248.976 -374695.46 8.82225231
 144500     .1445  354655.912 -77069.894 257.925078 -77327.819 431725.807 -354397.99 8.59750261
 145000      .145  327098.242 -24804.384 270.046718 -25074.431 351902.626  -326828.2 9.00155727
 145500     .1455  292451.114 28921.5332 292.046528 28629.4867  263529.58 -292159.07 9.73488425
 146000      .146  251020.348 83687.2927 299.660728  83387.632 167333.055 -250720.69 9.98869094
 146500     .1465   205993.16 136717.584 281.366706 136436.217 69275.5765 -205711.79 9.37889019
 147000      .147  160001.927 185493.125 267.514108 185225.611 -25491.198 -159734.41 8.91713692
 147500     .1475  112825.781 229861.721 288.147486 229573.574 -117035.94 -112537.63 9.60491621
 148000      .148  63542.8484 270368.117 336.945267 270031.172 -206825.27 -63205.903 11.2315089
 148500     .1485  12049.1846 307123.429 399.913805 306723.516 -295074.24 -11649.271 13.3304602
 149000      .149  -41051.869 339799.982  464.77851 339335.203 -380851.85 41516.6477  15.492617
 149500     .1495  -94600.319  367912.97  508.30238 367404.667 -462513.29  95108.621 16.9434127
 150000       .15  -145160.44 388990.402 528.360233 388462.042 -534150.84 145688.802 17.6120078
 150500     .1505  -190819.71 401714.443 556.757885 401157.686 -592534.16  191376.47 18.5585962
 151000      .151  -232119.26 406785.959  613.85384 406172.105 -638905.22 232733.118 20.4617947
 151500     .1515  -269933.16 405348.032 687.330149 404660.702 -675281.19 270620.492  22.911005
 152000      .152   -304223.9 397940.565 764.885112  397175.68 -702164.46 304988.785 25.4961704
 152500     .1525  -334674.51 384985.617 832.532238 384153.084 -719660.12 335507.037 27.7510746
 153000      .153  -359980.85 366311.137 870.767622 365440.369 -726291.98 360851.613 29.0255874
 153500     .1535  -377412.73 340329.125 886.355687 339442.769 -717741.85 378299.085 29.5451896
 154000      .154  -386356.72 307099.492 910.179819 306189.312 -693456.21 387266.898 30.3393273
 154500     .1545  -388141.34 268227.698 953.840347 267273.857 -656369.04 389095.179 31.7946782
 155000      .155  -384106.19 225460.248 1002.86589 224457.382 -609566.44  385109.06 33.4288629
 155500     .1555  -374649.92  179807.16 1047.18654 178759.973 -554457.08 375697.111 34.9062182
 156000      .156  -360123.47 132289.156 1072.61359 131216.542 -492412.62  361196.08 35.7537863
 156500     .1565  -339561.07 82904.8618 1065.25398 81839.6078 -422465.93  340626.32 35.5084661
 157000      .157  -311418.08 30855.1773 1039.64163 29815.5357 -342273.25 312457.717 34.6547209
 157500     .1575  -276447.05 -22894.293 1024.06901 -23918.362 -253552.75 277471.114 34.1356336
 158000      .158  -236751.28  -76351.34 1022.69319 -77374.033 -160399.94 237773.973 34.0897729
 158500     .1585  -194106.36 -127724.14 1021.33465 -128745.47 -66382.223 195127.694 34.0444883
 159000      .159  -149368.75 -176013.35 1011.43572 -177024.78  26644.592  150380.19 33.7145241
 159500     .1595  -103305.05 -220282.05 979.685607 -221261.74    116977. 104284.735 32.6561869
 160000       .16  -55210.628 -260888.05 919.064724 -261807.11 205677.418 56129.6931 30.6354908
 160500     .1605  -4505.7077 -298399.19 849.821173 -299249.01 293893.479 5355.52885 28.3273724
 161000      .161  47252.6805 -331754.83 795.885165 -332550.71 379007.508 -46456.795 26.5295055
 161500     .1615  97757.0152 -359334.35 755.294344 -360089.64 457091.361 -97001.721 25.1764781
 162000      .162  145362.315 -380019.79 715.462481 -380735.26 525382.109 -144646.85 23.8487494
 162500     .1625  189256.855 -393418.82 668.717848 -394087.53  582675.67 -188588.14 22.2905949
 163000      .163  228959.366 -399379.33 603.509201 -399982.84 628338.696 -228355.86 20.1169734
 163500     .1635  265391.451 -399057.34 519.589319 -399576.93  664448.79 -264871.86  17.319644
 164000      .164  298811.755 -393286.39 439.889535 -393726.28 692098.149 -298371.87 14.6629845
 164500     .1645  327694.228 -381510.08 382.425691 -381892.51 709204.309  -327311.8  12.747523
 165000      .165  350278.381 -362947.42 340.447405 -363287.87 713225.805 -349937.93 11.3482468
 165500     .1655  365712.518 -337494.56 302.995244 -337797.56 703207.078 -365409.52 10.0998415
 166000      .166  373816.122 -305582.16 262.382905 -305844.55 679398.286 -373553.74 8.74609684
 166500     .1665   375009.42 -268047.75 208.914348 -268256.67 643057.171 -374800.51  6.9638116
 167000      .167  370811.723 -226777.98 147.791554 -226925.77 597589.699 -370663.93 4.92638515
 167500     .1675  361676.333 -182880.34 101.628446 -182981.96 544556.669  -361574.7 3.38761488
 168000      .168  346664.706 -136307.86 81.5791598 -136389.44 482972.566 -346583.13 2.71930533
 168500     .1685  324964.715 -86983.758   77.31812 -87061.076 411948.473  -324887.4 2.57727067
 169000      .169  296750.114 -35524.395 78.8944548  -35603.29  332274.51 -296671.22 2.62981516
 169500     .1695  262648.741 17169.7461  78.122971 17091.6231 245478.995 -262570.62 2.60409903
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1003      37       1      41
Plot timespan now in memory (in sec) = 1.27476007E-01   1.69969000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1004  339994       1  -1.00000E+00
1.00000E+19
 170000       .17  224042.735   69700.32 67.4442517 69632.8758 154342.415 -223975.29 2.24814172
 170500     .1705  182923.575 120064.079 56.0797678 120007.999  62859.496 -182867.49 1.86932559
 171000      .171  139931.462 167370.015 64.1236432 167305.891 -27438.553 -139867.34 2.13745477
 171500     .1715  94660.2865 211668.268 95.8450872 211572.423 -117007.98 -94564.441 3.19483624
 172000      .172  47032.3507 252924.922 138.827903 252786.094 -205892.57 -46893.523 4.62759676
 172500     .1725  -2144.1622 290509.982 183.846513 290326.135 -292654.14 2328.00873  6.1282171
 173000      .173  -51814.709 323712.701 222.517047 323490.184 -375527.41 52037.2264  7.4172349
 173500     .1735  -100181.58 351303.124  250.00667 351053.117  -451484.7 100431.585 8.33355565
 174000      .174  -145400.11 371928.005 278.270262 371649.735 -517328.12 145678.385 9.27567539
 174500     .1745  -187121.91 385493.892 323.660055 385170.232  -572615.8 187445.566 10.7886685
 175000      .175   -225748.9 392619.329 384.634942 392234.694 -618368.23 226133.532 12.8211647
 175500     .1755  -261247.37 393724.783 448.446402 393276.336 -654972.16 261695.819 14.9482134
 176000      .176  -292900.39 388758.182 506.801464  388251.38 -681658.57 293407.188 16.8933821
 176500     .1765  -319865.12 377654.634 551.993764 377102.641 -697519.75 320417.114 18.3997921
 177000      .177  -340683.41 359839.776 582.691624 359257.084 -700523.19 341266.103 19.4230541
 177500     .1775  -354344.63 335000.757 612.682611 334388.075 -689345.39 354957.315 20.4227537
 178000      .178  -361299.09  304019.89 654.364386 303365.526 -665318.98 361953.454 21.8121462
 178500     .1785  -362454.48 268212.656 702.243392 267510.413 -630667.13 363156.722 23.4081131
 179000      .179  -358191.42 228540.537 744.827829 227795.709 -586731.96  358936.25 24.8275943
 179500     .1795  -348405.34 185575.703  775.24128 184800.461 -533981.05 349180.586  25.841376
 180000       .18  -332855.45 139796.641 787.567411 139009.074 -472652.09  333643.02  26.252247
 180500     .1805  -310849.98 91196.4904 784.515358  90411.975 -402046.47 311634.496 26.1505119
 181000      .181  -282466.62 40259.2639 780.872045 39478.3919 -322725.89 283247.495 26.0290682
 181500     .1815  -249022.29  -11569.17 785.256661 -12354.427 -237453.12 249807.548  26.175222
 182000      .182  -211970.49 -62721.307 790.055548 -63511.363 -149249.18 212760.545 26.3351849
 182500     .1825  -172128.26 -112152.76 785.937295  -112938.7 -59975.498 172914.196 26.1979098
 183000      .183  -129948.92 -159171.61 767.733653 -159939.35 29222.6912 130716.657 25.5911218
 183500     .1835    -85634.8 -203337.09 732.030907 -204069.12 117702.289 86366.8309 24.4010302
 184000      .184   -39094.56 -244629.52 685.311163 -245314.83 205534.959 39779.8707 22.8437054
 184500     .1845  8865.41912 -282436.72 642.216982 -283078.94 291302.139 -8223.2021 21.4072327
 185000      .185  56548.5584 -315483.33 607.699313 -316091.03  372031.89 -55940.859 20.2566438
 185500     .1855  102445.669 -342650.11 573.306725 -343223.42 445095.782 -101872.36 19.1102242
 186000      .186  145778.593 -363446.81 531.902902 -363978.71 509225.398 -145246.69 17.7300967
 186500     .1865  186086.613 -377701.92  479.81829 -378181.74 563788.532 -185606.79  15.993943
 187000      .187  223290.005 -385617.68 416.148604 -386033.82 608907.681 -222873.86 13.8716201
 187500     .1875  257439.513 -387670.54 350.040846 -388020.58 645110.055 -257089.47 11.6680282
 188000      .188  287695.795 -383699.99   294.5787 -383994.57 671395.783 -287401.22    9.81929
 188500     .1885  312698.571 -373137.66 250.999878 -373388.66 685836.233 -312447.57 8.36666261
 189000      .189  331533.704 -355745.68 210.600222 -355956.28 687279.386  -331323.1 7.02000742
 189500     .1895  344030.709 -331894.78 167.800872 -332062.59 675925.494 -343862.91 5.59336241
 190000       .19  350310.145 -302200.66 119.843961 -302320.51  652510.81  -350190.3 3.99479872
 190500     .1905   350918.59 -267659.69 67.8126941  -267727.5 618578.276 -350850.78 2.26042314
 191000      .191  346329.706 -229303.13 21.9640781 -229325.09 575632.834 -346307.74 .732135936
 191500     .1915  336185.752 -187488.38 -7.5333462 -187480.84  523674.13 -336193.28 -.25111154
 192000      .192  319899.011 -142323.79 -23.104688 -142300.69 462222.804 -319922.12 -.77015628
 192500     .1925  297460.381 -94298.335 -33.497577 -94264.838 391758.717 -297493.88 -1.1165859
 193000      .193  269494.805 -44365.904 -43.470849 -44322.433 313860.709 -269538.28 -1.4490283
 193500     .1935  236859.196 6387.28185 -55.359067 6442.64092 230471.914 -236914.55 -1.8453022
 194000      .194  200747.428 56605.6682 -66.677751 56672.3459  144141.76 -200814.11 -2.2225917
 194500     .1945  162033.726 105179.181  -67.44595 105246.627 56854.5447 -162101.17 -2.2481983
 195000      .195  120820.476 151693.523 -51.182915 151744.706 -30873.046 -120871.66 -1.7060972
 195500     .1955  77157.2351 195897.208 -23.419396 195920.627 -118739.97 -77180.654 -.78064653
 196000      .196   31672.528 237188.627 7.36286907 237181.264  -205516.1 -31665.165 .245428969
 196500     .1965  -14575.017 274695.034 36.9061961 274658.127 -289270.05 14611.9235 1.23020654
 197000      .197  -60390.626 307513.436 63.3002675 307450.135 -367904.06 60453.9265 2.11000892
 197500     .1975  -104434.92 334633.682 90.1589907 334543.523 -439068.61 104525.083 3.00529969
 198000      .198  -145926.28 355519.838 126.413734 355393.425 -501446.12 146052.692 4.21379114
 198500     .1985  -184784.15  370290.77 174.946963 370115.823 -555074.92 184959.098 5.83156542
 199000      .199  -220879.71 379145.351 228.283254 378917.068 -600025.06 221107.989 7.60944179
 199500     .1995  -253581.54 381968.662 278.805392 381689.856 -635550.21 253860.349 9.29351305
 200000       0.2  -282041.31 378522.635 322.990629 378199.644 -660563.95 282364.306 10.7663543
 200500     .2005  -305363.36 368573.304 359.861847 368213.443 -673936.66 305723.219 11.9953949
 201000      .201  -322716.96 351909.678   394.2293 351515.448 -674626.63 323111.187 13.1409767
 201500     .2015  -333977.74 328894.436 433.808378 328460.627 -662872.18 334411.549 14.4602793
 202000      .202   -339596.3 300404.461 478.655794 299925.805 -640000.76 340074.953 15.9551931
 202500     .2025  -339879.86 267264.741 520.805208 266743.935  -607144.6 340400.669 17.3601736
 203000      .203  -334709.86 229978.951 554.212756 229424.739 -564688.81 335264.071 18.4737585
 203500     .2035  -323885.91 188975.242  576.59711 188398.645 -512861.16  324462.51 19.2199037
 204000      .204   -307193.9  144638.06 588.549629  144049.51 -451831.96  307782.45  19.618321
 204500     .2045  -284630.18 97434.0996 596.150452 96837.9491 -382064.28 285226.327 19.8716817
 205000      .205  -256902.67 48361.9266  605.95798 47755.9687 -305264.59 257508.626 20.1985993
 205500     .2055  -225088.15 -1287.9722 616.158272 -1904.1305 -223800.17 225704.304 20.5386091
 206000      .206  -189989.61 -50449.244 619.497967 -51068.742 -139540.36 190609.107 20.6499322
 206500     .2065  -152018.02 -98417.841 611.915635 -99029.756 -53600.175 152629.931 20.3971878
 207000      .207  -111528.46 -144598.33 592.668858   -145191. 33069.8682 112121.132 19.7556286
 207500     .2075  -68834.999   -188522. 564.173909 -189086.18 119687.006 69399.1732  18.805797
 208000      .208  -24518.951 -229623.63  533.46902  -230157.1 205104.676 25052.4203 17.7823007
 208500     .2085  20251.1164 -266929.45 505.822264 -267435.27 287180.565 -19745.294 16.8607421
 209000      .209  64193.3376 -299405.64 478.209091 -299883.85 363598.975 -63715.128  15.940303
 209500     .2095  106444.762 -326390.84 444.628595 -326835.46 432835.598 -106000.13 14.8209532
 210000       .21  146527.883 -347603.46 402.832568 -348006.29  494131.34 -146125.05 13.4277523
 210500     .2105  184062.684 -362912.17 353.420059 -363265.59 546974.851 -183709.26 11.7806686
 211000      .211  218750.544 -372352.41 300.270925 -372652.68 591102.955 -218450.27 10.0090308
 211500     .2115  250019.514 -375834.42 250.571617 -376084.99 625853.931 -249768.94 8.35238723
 212000      .212  276889.987  -372977.3 207.853322 -373185.16 649867.292 -276682.13 6.92844407
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1004      37       1      41
Plot timespan now in memory (in sec) = 1.69967994E-01   2.12461000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1005  339994       1  -1.00000E+00
1.00000E+19
 212500     .2125  298499.826 -363500.47 168.106766 -363668.58 662000.295 -298331.72 5.60355885
 213000      .213  314501.073 -347550.82 126.457316 -347677.28 662051.897 -314374.62 4.21524387
 213500     .2135  324898.995 -325596.23 81.8234912 -325678.05 650495.222 -324817.17 2.72744971
 214000      .214  329826.553 -298238.56 35.5607962 -298274.12 628065.114 -329790.99 1.18535987
 214500     .2145  329485.834 -266191.28 -7.7862448 -266183.49 595677.115 -329493.62 -.25954149
 215000      .215  323790.343 -229962.42 -41.918078  -229920.5 553752.762 -323832.26 -1.3972693
 215500     .2155  312396.319  -189826.2 -65.542029 -189760.65 502222.514 -312461.86 -2.1847343
 216000      .216  295214.909 -146210.97 -83.616111 -146127.35 441425.876 -295298.53 -2.7872037
 216500     .2165  272662.416 -99914.899 -100.29679 -99814.602 372577.315 -272762.71 -3.3432264
 217000      .217  245411.573 -51921.281 -116.20519 -51805.076 297332.854 -245527.78 -3.8735064
 217500     .2175  214225.654 -3262.6883 -129.80359 -3132.8847 217488.342 -214355.46 -4.3267864
 218000      .218  179841.513 45053.5063 -136.66041 45190.1667 134788.006 -179978.17  -4.555347
 218500     .2185  142654.944 92336.4082 -132.14274  92468.551 50318.5357 -142787.09 -4.4047578
 219000      .219  102886.509 138119.743  -117.3326 138237.075 -35233.234 -103003.84 -3.9110867
 219500     .2195  61040.5021 181802.896  -97.90665 181900.803 -120762.39 -61138.409  -3.263555
 220000       .22  18015.4279  222538.36 -77.521462 222615.882 -204522.93 -18092.949 -2.5840487
 220500     .2205   -25181.88 259448.214 -56.669977 259504.884 -284630.09 25125.2104 -1.8889992
 221000      .221  -67552.507  291708.98 -33.821095 291742.801 -359261.49 67518.6858 -1.1273698
 221500     .2215  -108270.74 318669.488 -5.0197977 318674.508 -426940.23 108265.723 -.16732659
 222000      .222  -146913.76 340071.435 32.5137538 340038.922 -486985.19 146946.271 1.08379179
 222500     .2225  -183195.33 355860.809  75.785914 355785.023 -539056.14 183271.121 2.52619713
 223000      .223  -216579.12 365870.463 119.014554 365751.449 -582449.58 216698.132 3.96715181
 223500     .2235   -246285.8 369793.837 159.231654 369634.605 -616079.64 246445.034 5.30772179
 224000      .224  -271566.95 367390.911 196.248898 367194.662 -638957.86 271763.199 6.54162994
 224500     .2245  -291784.03  358531.93 231.845389 358300.085 -650315.96 292015.878 7.72817965
 225000      .225  -306595.78  343339.12 269.596725 343069.523  -649934.9 306865.381 8.98655749
 225500     .2255  -316074.95 322309.933 310.796716 321999.136 -638384.88 316385.742 10.3598905
 226000      .226  -320377.05 296062.462 351.453677 295711.008 -616439.51   320728.5 11.7151226
 226500     .2265  -319433.44 265069.595 386.507543 264683.087 -584503.03 319819.944 12.8835848
 227000      .227  -313046.41 229701.397 414.104704 229287.292 -542747.81 313460.514 13.8034901
 227500     .2275  -301116.87 190394.892 434.797303 189960.094 -491511.76 301551.666 14.4932434
 228000      .228  -283701.05 147676.003 451.015375 147224.987 -431377.05  284152.06 15.0338458
 228500     .2285  -261191.07 102305.909 466.212854 101839.696 -363496.98 261657.284 15.5404285
 229000      .229  -234312.91 55304.6716 480.749131 54823.9224 -289617.58 234793.658  16.024971
 229500     .2295  -203768.13  7667.6057 490.559938 7177.04576 -211435.73 204258.688 16.3519979
 230000       .23   -170012.4 -39836.108 491.945454 -40328.053  -130176.3 170504.349 16.3981818
 230500     .2305  -133409.75 -86566.896 484.437283 -87051.333 -46842.858 133894.191 16.1479094
 231000      .231  -94402.659 -131886.46 469.594224 -132356.05 37483.7996 94872.2533 15.6531408
 231500     .2315  -53563.663 -175133.86 450.633757  -175584.5   121570.2 54014.2964 15.0211252
 232000      .232  -11747.773  -215488.5 430.916208 -215919.41 203740.724 12178.6893 14.3638736
 232500     .2325  30011.4941 -252028.24  410.18922 -252438.43  282039.73 -29601.305  13.672974
 233000      .233  70848.3907 -284004.68 384.834289 -284389.52 354853.072 -70463.556 12.8278096
 233500     .2335  110194.343  -310967.4 352.632114 -311320.04 421161.748 -109841.71 11.7544038
 234000      .234  147588.229  -332626.5  314.32587 -332940.83 480214.731  -147273.9  10.477529
 234500     .2345  182555.354 -348756.98 272.298562 -349029.28  531312.33 -182283.06 9.07661872
 235000      .235  214545.278 -359154.09 230.211824  -359384.3 573699.364 -214315.07 7.67372748
 235500     .2355  242819.335 -363516.21 190.964881 -363707.17 606335.544 -242628.37 6.36549604
 236000      .236  266624.824 -361558.36 153.633353   -361712. 628183.188 -266471.19 5.12111178
 236500     .2365  285495.193 -353250.03 115.045516 -353365.07  638745.22 -285380.15 3.83485053
 237000      .237  299284.537 -338857.62 74.0641335 -338931.68 638142.156 -299210.47 2.46880445
 237500     .2375  307961.982 -318782.66 32.0698914 -318814.73 626744.647 -307929.91 1.06899638
 238000      .238  311522.399 -293487.26 -8.2868582 -293478.98 605009.662 -311530.69 -.27622861
 238500     .2385  309906.219 -263423.49 -43.573529 -263379.92 573329.711 -309949.79  -1.452451
 239000      .239  302932.957 -228947.56   -71.9278 -228875.63 531880.517 -303004.88 -2.3975933
 239500     .2395  290511.914  -190465.5  -95.19276 -190370.31 480977.416 -290607.11  -3.173092
 240000       .24  272874.274 -148619.22 -116.36063 -148502.85  421493.49 -272990.63 -3.8786878
 240500     .2405  250520.766 -104256.59  -136.0751 -104120.52 354777.359 -250656.84 -4.5358366
 241000      .241  224019.213 -58266.956 -152.94836 -58114.007 282286.168 -224172.16 -5.0982785
 241500     .2415  193932.567 -11521.329 -164.63707 -11356.691 205453.896  -194097.2 -5.4879022
 242000      .242  160726.324 35213.6115 -168.54366 35382.1551 125512.713 -160894.87 -5.6181219
 242500     .2425  124753.052 81317.2243 -164.23506 81481.4593  43435.828 -124917.29 -5.4745019
 243000      .243  86473.8599 126151.668 -154.53878 126306.207 -39677.809 -86628.399 -5.1512927
 243500     .2435  46616.2013 168927.731 -142.40916  169070.14 -122311.53  -46758.61  -4.746972
 244000      .244   6056.3242 208785.261 -128.36007 208913.621 -202728.94 -6184.6843 -4.2786692
 244500     .2445  -34360.612 244937.533 -111.30234 245048.835 -279298.15   34249.31  -3.710078
 245000      .245  -73880.721 276716.389  -89.43318 276805.822 -350597.11 73791.2882  -2.981106
 245500     .2455  -111929.37 303653.884 -61.182988 303715.067 -415583.26 111868.189 -2.0394329
 246000      .246   -148071.4 325470.088 -27.464159 325497.552 -473541.49 148043.936 -.91547196
 246500     .2465  -181794.29 341901.178 8.26111395 341892.917 -523695.47 181802.554 .275370465
 247000      .247  -212418.08 352610.039 43.2901873 352566.749 -565028.12 212461.374 1.44300624
 247500     .2475    -239248.   357291.6 77.2997168   357214.3  -596539.6 239325.296 2.57665723
 248000      .248  -261715.83 355780.852 111.231016 355669.621 -617496.68 261827.063 3.70770052
 248500     .2485  -279427.12 348082.764 146.541996 347936.222 -627509.89 279573.663  4.8847332
 249000      .249  -292224.34 334431.244 184.037963 334247.206 -626655.59 292408.383 6.13459876
 249500     .2495   -300092.7 315223.208   221.9911 315001.217 -615315.91 300314.691 7.39970334
 250000       .25  -302957.74 290847.848 256.979291 290590.868 -593805.58 303214.717 8.56597636
 250500     .2505  -300651.38 261636.289 287.018628  261349.27 -562287.67 300938.396  9.5672876
 251000      .251  -293071.16 227972.126 312.316262  227659.81 -521043.29 293383.478 10.4105421
 251500     .2515  -280276.59 190360.272 334.065157 190026.207 -470636.86 280610.655 11.1355052
 252000      .252  -262521.73 149445.507 353.765979 149091.741 -411967.23 262875.492 11.7921993
 252500     .2525  -240280.31 106040.648 371.905008 105668.743 -346320.96 240652.217 12.3968336
 253000      .253  -214107.73 61020.0712 386.587098 60633.4841  -275127.8 214494.312 12.8862366
 253500     .2535  -184463.65 15164.9106 395.077733 14769.8329 -199628.56 184858.731 13.1692578
 254000      .254  -151724.97  -30848.49  396.49254 -31244.983 -120876.48 152121.467  13.216418
 254500     .2545  -116333.35 -76341.889 391.830453 -76733.719  -39991.46  116725.18 13.0610151
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1005      37       1      41
Plot timespan now in memory (in sec) = 2.12459996E-01   2.54953000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1006  339994       1  -1.00000E+00
1.00000E+19
 255000      .255  -78852.314  -120595.2 382.804807   -120978. 41742.8817 79235.1189 12.7601602
 255500     .2555  -39988.247 -162830.62 371.168968 -163201.79 122842.376 40359.4164 12.3722989
 256000      .256  -576.26518 -202212.13 357.345469 -202569.47 201635.864 933.610648 11.9115156
 256500     .2565      38581. -237970.26 339.657731 -238309.92 276551.258 -38241.342 11.3219244
 257000      .257  76852.1547  -269523.8 316.328554 -269840.13 346375.959 -76535.826 10.5442851
 257500     .2575  113722.309 -296450.44 287.564753 -296738.01  410172.75 -113434.74 9.58549177
 258000      .258  148663.319 -318385.12 255.054886 -318640.18  467048.44 -148408.26 8.50182952
 258500     .2585  181101.197  -334993.1  220.91055 -335214.01 516094.298 -180880.29   7.363685
 259000      .259  210400.435 -345948.69 186.956303 -346135.64 556349.124 -210213.48 6.23187678
 259500     .2595  235908.433  -350953.9  153.43253 -351107.33 586862.329   -235755. 5.11441767
 260000       .26  257115.302  -349859.7 118.849168 -349978.55 606975.001 -256996.45 3.96163892
 260500     .2605  273741.553 -342742.27 82.1876368 -342824.45 616483.819 -273659.37 2.73958789
 261000      .261  285646.142 -329835.04 44.3208392 -329879.37 615481.187 -285601.82 1.47736131
 261500     .2615  292713.801 -311432.95  7.1679205 -311440.12  604146.75 -292706.63 .238930683
 262000      .262  294831.652 -287866.63 -27.223032 -287839.41 582698.286 -294858.88  -.9074344
 262500     .2625  291874.478 -259474.98 -57.426595 -259417.56 551349.463  -291931.9 -1.9142198
 263000      .263  283768.015 -226637.17 -83.742317 -226553.43 510405.183 -283851.76 -2.7914106
 263500     .2635  270627.697 -189877.22 -107.75729 -189769.46 460504.913 -270735.45 -3.5919096
 264000      .264  252790.547 -149893.69 -130.17103 -149763.52 402684.241 -252920.72 -4.3390343
 264500     .2645  230695.837 -107464.94 -150.01635 -107314.92 338160.774 -230845.85  -5.000545
 265000      .265   204789.24 -63364.405 -165.67322 -63198.732 268153.645 -204954.91 -5.5224408
 265500     .2655  175500.803 -18334.563 -175.64552 -18158.917 193835.366 -175676.45 -5.8548506
 266000      .266    143233.7 26938.4339 -179.33184 27117.7657 116295.266 -143413.03  -5.977728
 266500     .2665  108439.136 71778.9884 -177.83358  71956.822  36660.148 -108616.97 -5.9277859
 267000      .267  71725.3142 115436.102 -173.02871 115609.131 -43710.788 -71898.343 -5.7676238
 267500     .2675  33840.2854 157090.123 -165.61261 157255.736 -123249.84 -34005.898 -5.5204204
 268000      .268  -4457.8553 195955.199 -154.87913 196110.078 -200413.05 4302.97619 -5.1626378
 268500     .2685  -42476.085 231343.578 -139.76651 231483.344 -273819.66 42336.3187 -4.6588836
 269000      .269  -79605.091 262685.584 -119.51566   262805.1 -342290.68 79485.5758 -3.9838555
 269500     .2695  -115318.03 289539.629 -94.421219  289634.05 -404857.66 115223.612  -3.147374
 270000       .27  -149085.74 311529.618 -66.283014 311595.901 -460615.36 149019.454 -2.2094338
 270500     .2705  -180296.16 328273.371  -37.13052 328310.501 -508569.53 180259.025  -1.237684
 271000      .271  -208304.98 339410.882 -7.6172428 339418.499 -547715.86 208297.359 -.25390809
 271500     .2715  -232556.16 344695.604  22.749396 344672.855 -577251.76 232578.908   .7583132
 272000      .272  -252630.57 344031.525 54.6205429 343976.905 -596662.09 252685.189 1.82068476
 272500     .2725  -268253.83 337479.713 88.2344637 337391.478 -605733.54 268342.064 2.94114879
 273000      .273  -279273.04 325243.857 122.730932 325121.126 -604516.89 279395.768 4.09103106
 273500     .2735  -285562.64 307591.541 156.074624 307435.467 -593154.19 285718.719 5.20248748
 274000      .274  -286967.27 284794.617 186.516828   284608.1 -571761.89 287153.792 6.21722759
 274500     .2745  -283369.03 257167.768 213.765863 256954.003  -540536.8 283582.799 7.12552877
 275000      .275  -274783.93 225138.377  238.43108 224899.946 -499922.31 275022.363 7.94770265
 275500     .2755  -261382.25 189257.789 261.141645 188996.647 -450640.03 261643.387  8.7047215
 276000      .276  -243480.39 150193.405 282.033401 149911.372  -393673.8 243762.428 9.40111338
 276500     .2765  -221492.77 108690.776 300.174528 108390.601 -330183.54 221792.941 10.0058176
 277000      .277  -195833.41 65487.5828 313.841474 65173.7414 -261320.99 196147.253 10.4613825
 277500     .2775   -166880.3 21270.0102 322.004349 20948.0058 -188150.31 167202.304 10.7334783
 278000      .278  -135048.47 -23281.555 325.037497 -23606.593 -111766.91 135373.507 10.8345832
 278500     .2785  -100858.12 -67442.775   323.9584 -67766.734 -33415.347 101182.081 10.7986133
 279000      .279  -64932.609 -110449.62 319.670328 -110769.29 45517.0078 65252.2796 10.6556776
 279500     .2795  -27976.218 -151514.23 312.492204 -151826.72 123538.008 28288.7104 10.4164068
 280000       .28  9291.92566 -189875.72 301.738424 -190177.46 199167.644 -8990.1872 10.0579475
 280500     .2805  46228.9574 -224878.63  286.29349 -225164.93  271107.59 -45942.664 9.54311634
 281000      .281   82279.294 -255992.19 265.982197 -256258.17 338271.482 -82013.312 8.86607323
 281500     .2815  116898.796 -282755.15 241.847592   -282997. 399653.948 -116656.95 8.06158641
 282000      .282  149509.213 -304737.79 215.295765 -304953.09 454247.003 -149293.92 7.17652551
 282500     .2825  179510.793  -321548.3 187.463143 -321735.77 501059.096 -179323.33 6.24877144
 283000      .283  206311.006 -332847.85 158.791797 -333006.64 539158.856 -206152.21  5.2930599
 283500     .2835  229395.292 -338401.06 128.799355 -338529.86 567796.355 -229266.49 4.29331185
 284000      .284  248397.378 -338133.44 96.8779018 -338230.31 586530.814  -248300.5 3.22926339
 284500     .2845  263081.069 -332120.57 63.4477759 -332184.02 595201.642 -263017.62 2.11492586
 285000      .285  273261.343 -320522.69 29.8703881 -320552.56  593784.03 -273231.47 .995679605
 285500     .2855   278771.87 -303551.03 -2.4075311 -303548.63 582322.903 -278774.28 -.08025104
 286000      .286  279477.188 -281468.31  -32.36843 -281435.94   560945.5 -279509.56 -1.0789477
 286500     .2865  275300.577 -254598.83 -59.786027 -254539.04 529899.405 -275360.36 -1.9928676
 287000      .287   266287.44 -223371.04  -85.24276  -223285.8 489658.483 -266372.68 -2.8414253
 287500     .2875  252646.099 -188348.97 -109.19274 -188239.78 440995.066 -252755.29 -3.6397579
 288000      .288     234701. -150194.55 -131.08433 -150063.47 384895.552 -234832.08 -4.3694777
 288500     .2885  212813.007 -109597.67 -149.72212 -109447.94 322410.673 -212962.73 -4.9907375
 289000      .289  187354.326 -67246.823 -164.05376 -67082.769 254601.149 -187518.38 -5.4684587
 289500     .2895  158716.259 -23825.011 -173.57608 -23651.435 182541.269 -158889.83 -5.7858693
 290000       .29  127334.648 19981.0218 -178.61135 20159.6332 107353.626 -127513.26 -5.9537116
 290500     .2905   93741.121 63445.1195 -180.11022 63625.2297 30296.0015 -93921.231  -6.003674
 291000      .291  58575.0784 105791.125 -178.66747 105969.793 -47216.047 -58753.746 -5.9555824
 291500     .2915  22517.3425 146245.194 -173.94463 146419.139 -123727.85 -22691.287 -5.7981544
 292000      .292  -13782.538 184098.459 -165.21189 184263.671   -197881. 13617.3258 -5.5070628
 292500     .2925  -49722.704 218725.824 -152.02471 218877.849 -268448.53 49570.6795 -5.0674903
 293000      .293  -84741.299  249586.14 -134.53444 249720.675 -334327.44 84606.7649 -4.4844813
 293500     .2935  -118288.75  276205.14 -113.65883 276318.799 -394493.89 118175.087 -3.7886278
 294000      .294  -149785.91 298140.587 -90.693552 298231.281  -447926.5 149695.217 -3.0231184
 294500     .2945  -178632.24 314982.256 -66.369567 315048.626 -493614.49 178565.868 -2.2123189
 295000      .295  -204276.99 326404.079 -40.570938  326444.65 -530681.07 204236.415 -1.3523646
 295500     .2955  -226274.47 332207.929 -12.971645 332220.901  -558482.4   226261.5 -.43238818
 296000      .296   -244286.7 332325.652 16.4123788  332309.24 -576612.35 244303.108 .547079292
 296500     .2965  -258067.78   326807.1 46.9935949 326760.107 -584874.88 258114.774 1.56645316
 297000      .297  -267427.87 315789.391 77.5583008 315711.833 -583217.26  267505.43 2.58527669
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1006      37       1      41
Plot timespan now in memory (in sec) = 2.54952013E-01   2.97445000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1007  339994       1  -1.00000E+00
1.00000E+19
 297500     .2975  -272195.73 299459.024 106.801122 299352.223 -571654.75  272302.53 3.56003741
 298000      .298   -272236.7 278055.124 134.147644 277920.977 -550291.82 272370.844 4.47158813
 298500     .2985  -267515.59 251911.912 159.768355 251752.144  -519427.5 267675.354 5.32561184
 299000      .299  -258127.74   221479.6 183.915299 221295.685 -479607.34 258311.658 6.13050996
 299500     .2995  -244285.19 187309.836  206.48957 187103.346 -431595.03 244491.681 6.88298567
 300000       0.3  -226288.81 150030.707 226.879205 149803.827 -376319.52  226515.69 7.56264017
 300500     .3005  -204482.66 110304.771 244.020937  110060.75 -314787.43 204726.683 8.13403123
 301000      .301  -179220.08 68791.6608 257.021362 68534.6395 -248011.74 179477.099 8.56737872
 301500     .3015  -150886.03 26154.8563 265.801421 25889.0549 -177040.89 151151.832 8.86004738
 302000      .302  -119946.02 -16905.665  270.88661 -17176.551 -103040.36 120216.907 9.02955368
 302500     .3025  -86954.593  -59649.57 272.768937 -59922.339 -27305.023 87227.3617 9.09229789
 303000      .303     -52529. -101319.23 271.579845 -101590.81 48790.2337 52800.5801  9.0526615
 303500     .3035  -17312.307 -141170.45 266.987981 -141437.43 123858.139 17579.2948 8.89959937
 304000      .304  18075.4598 -178515.38 258.370169 -178773.75 196590.842  -17817.09 8.61233898
 304500     .3045  53062.4667 -212750.01 245.457806 -212995.47 265812.481 -52817.009 8.18192688
 305000      .305  87097.0824 -243337.87 228.772167 -243566.64 330434.948  -86868.31 7.62573891
 305500     .3055   119610.31 -269780.83 209.248962 -269990.07 389391.136 -119401.06 6.97496539
 306000      .306   150020.72 -291621.13 187.663932  -291808.8 441641.854 -149833.06 6.25546439
 306500     .3065  177763.933 -308461.83 164.397127 -308626.23 486225.764 -177599.54 5.47990422
 307000      .307  202329.789 -319993.06 139.390648 -320132.45 522322.846  -202190.4 4.64635493
 307500     .3075  223303.689 -326024.55 112.416912 -326136.97 549328.243 -223191.27  3.7472304
 308000      .308  240375.125 -326494.23 83.6961146 -326577.93 566869.356 -240291.43 2.78987049
 308500     .3085  253300.144 -321437.59 54.1198136 -321491.71 574737.737 -253246.02 1.80399379
 309000      .309  261868.967 -310956.45 24.7750563 -310981.23 572825.421 -261844.19 .825835208
 309500     .3095  265913.877 -295218.12 -3.5395038 -295214.58 561131.993 -265917.42 -.11798346
 310000       .31  265333.004 -274466.58 -30.467978 -274436.11 539799.587 -265363.47 -1.0155993
 310500     .3105   260119.65 -249038.96 -56.073993 -248982.88 509158.609 -260175.72 -1.8691331
 311000      .311  250387.888 -219382.21 -80.491954 -219301.72 469770.099 -250468.38 -2.6830651
 311500     .3115  236360.409 -186041.45 -103.38105 -185938.07 422401.858 -236463.79 -3.4460351
 312000      .312     218321. -149617.31 -123.89282 -149493.42 367938.308 -218444.89 -4.1297605
 312500     .3125  196584.336 -110733.64 -141.18416 -110592.46 307317.975 -196725.52 -4.7061385
 313000      .313  171501.516 -70033.326 -154.79566  -69878.53 241534.842 -171656.31 -5.1598554
 313500     .3135  143475.594 -28182.315 -164.73181 -28017.583  171657.91 -143640.33 -5.4910605
 314000      .314  112981.113 14121.0735 -171.36727 14292.4408  98860.039 -113152.48 -5.7122425
 314500     .3145   80573.263   56141.43 -175.04137 56316.4713  24431.833 -80748.304 -5.8347124
 315000      .315  46858.8732 97130.7248 -175.61472 97306.3395 -50271.852 -47034.488 -5.8538239
 315500     .3155   12445.148 136373.079 -172.59362 136545.673 -123927.93 -12617.742 -5.7531207
 316000      .316  -22085.161 173210.484 -165.62833 173376.113 -195295.65 21919.5324 -5.5209443
 316500     .3165  -56168.345 207043.793  -154.7836 207198.577 -263212.14 56013.5614 -5.1594533
 317000      .317  -89247.754 237327.396 -140.55277 237467.948 -326575.15  89107.201 -4.6850924
 317500     .3175  -120759.26  263558.91 -123.69545 263682.606 -384318.18  120635.57 -4.1231818
 318000      .318  -150132.21 285277.639 -104.80674 285382.446 -435409.85   150027.4  -3.493558
 318500     .3185  -176825.14 302090.258 -83.997908 302174.256  -478915.4  176741.14 -2.7999303
 319000      .319  -200370.32 313705.904 -61.138956 313767.043 -514076.22 200309.176 -2.0379652
 319500     .3195  -220386.39 319946.957 -36.306785 319983.264 -540333.34  220350.08 -1.2102262
 320000       .32   -236566.9 320739.607 -9.9581315 320749.565 -557306.51 236556.942 -.33193772
 320500     .3205  -248664.35 316099.474 17.1116005 316082.362 -564763.82 248681.459 .570386684
 321000      .321  -256473.93 306113.972 43.9880084 306069.984  -562587.9 256517.917 1.46626695
 321500     .3215  -259836.61 290937.383 70.0568538 290867.326 -550773.99 259906.662 2.33522846
 322000      .322  -258671.44 270809.835 95.1875198 270714.647 -529481.28 258766.629 3.17291733
 322500     .3225  -253004.75 246076.442 119.410158 245957.031 -499081.19 253124.159 3.98033861
 323000      .323  -242966.36 217180.925 142.536149 217038.389 -460147.28 243108.894 4.75120496
 323500     .3235  -228768.26 184644.587 164.065121 184480.522 -413412.85 228932.325 5.46883737
 324000      .324  -210680.88 149042.232 183.268782 148858.963 -359723.11 210864.152 6.10895941
 324500     .3245  -189012.64 110978.294 199.449448 110778.844 -299990.94 189212.093 6.64831493
 325000      .325  -164111.74 71079.3982 212.311812 70867.0864 -235191.14 164324.051 7.07706041
 325500     .3255   -136390.7  30006.961 222.010349 29784.9507 -166397.66  136612.71 7.40034495
 326000      .326  -106338.94  -11536.81 228.781898 -11765.592 -94802.134 106567.726 7.62606328
 326500     .3265  -74505.253 -52826.115 232.641622 -53058.756 -21679.138 74737.8942 7.75472075
 327000      .327  -41469.331 -93137.508 233.351285  -93370.86 51668.1772 41702.6826 7.77837618
 327500     .3275   -7813.663 -131776.42 230.534999 -132006.95 123962.752 8044.19798 7.68449998
 328000      .328  25896.8287   -168099. 223.956062 -168322.95 193995.825 -25672.873 7.46520205
 328500     .3285  59111.0867 -201514.82 213.813942 -201728.63 260625.906 -58897.273  7.1271314
 329000      .329  91272.2903 -231473.98 200.668989 -231674.65 322746.274 -91071.621 6.68896631
 329500     .3295  121815.753 -257465.33 185.064671 -257650.39 379281.082 -121630.69 6.16882235
 330000       .33  150191.572 -279033.63 167.300199 -279200.93 429225.201 -150024.27 5.57667329
 330500     .3305   175892.09 -295800.48 147.445922 -295947.93 471692.572 -175744.64 4.91486407
 331000      .331  198476.213 -307483.41 125.484633 -307608.89 505959.619 -198350.73 4.18282109
 331500     .3315  217581.549 -313906.32 101.588637  -314007.9 531487.864 -217479.96 3.38628788
 332000      .332  232912.569 -314990.04 76.3275147 -315066.37 547902.612 -232836.24 2.54425049
 332500     .3325  244219.984 -310732.85 50.4960355 -310783.35 554952.838 -244169.49 1.68320118
 333000      .333  251300.626 -301205.11 24.7579912 -301229.86 552505.732 -251275.87 .825266372
 333500     .3335  254015.993 -286558.52 -.50546479 -286558.01 540574.513  -254016.5 -.01684883
 334000      .334  252311.126 -267035.96 -25.141373 -267010.82 519347.085 -252336.27 -.83804575
 334500     .3345  246228.021 -242977.99  -49.06077 -242928.93 489206.009 -246277.08  -1.635359
 335000      .335  235903.926 -214818.43 -71.975704 -214746.45 450722.352  -235975.9 -2.3991901
 335500     .3355  221548.184 -183061.81  -93.28248 -182968.53 404609.998 -221641.47  -3.109416
 336000      .336  203417.797 -148257.45 -112.29723 -148145.15 351675.242 -203530.09 -3.7432411
 336500     .3365  181814.799 -110989.73 -128.56404 -110861.17 292804.534 -181943.36 -4.2854681
 337000      .337  157096.928 -71879.718 -141.93418 -71737.784 228976.647 -157238.86 -4.7311392
 337500     .3375   129686.15 -31585.861 -152.47716 -31433.384 161272.011 -129838.63  -5.082572
 338000      .338  100070.449 9198.76247  -160.2965 9359.05898 90871.6864 -100230.75 -5.3432167
 338500     .3385  68789.5961 49760.8493 -165.29307 49926.1423 19028.7468 -68954.889 -5.5097689
 339000      .339  36404.3181 89395.2625 -167.13268 89562.3952 -52990.944 -36571.451 -5.5710894
 339500     .3395   3471.5723 127430.135 -165.51189 127595.646 -123958.56 -3637.0842 -5.5170631
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1007      37       1      41
Plot timespan now in memory (in sec) = 2.97443986E-01   3.39937000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1008  339994       1  -1.00000E+00
1.00000E+19
 340000       .34  -29458.323 163234.457  -160.4013 163394.858 -192692.78  29297.922 -5.3467101
 340500     .3405  -61835.456 196217.182 -152.06006 196369.242 -258052.64 61683.3959 -5.0686687
 341000      .341  -93107.104 225827.101 -140.91795 225968.019  -318934.2 92966.1858 -4.6972648
 341500     .3415  -122721.76  251556.41 -127.37799 251683.788 -374278.17 122594.382 -4.2459329
 342000      .342  -150148.36 272955.274 -111.61872 273066.893 -423103.63 150036.737 -3.7206239
 342500     .3425  -174905.91  289655.46 -93.635933 289749.096 -464561.37 174812.277 -3.1211978
 343000      .343  -196580.92  301385.14 -73.511583 301458.651 -497966.06 196507.408 -2.4503861
 343500     .3435  -214824.23 307966.682 -51.587489  308018.27 -522790.92 214772.646  -1.719583
 344000      .344  -229342.29 309308.495 -28.428187 309336.923 -538650.79 229313.863 -.94760622
 344500     .3445  -239891.71 305397.862 -4.6829134 305402.545 -545289.57 239887.027 -.15609711
 345000      .345  -246281.57 296298.109 19.1123299 296278.997 -542579.68 246300.681 .637077664
 345500     .3455  -248389.25  282156.07 42.6809506 282113.389 -530545.32 248431.931 1.42269835
 346000      .346  -246180.66 263214.182 65.9010621 263148.281 -509394.84 246246.557 2.19670207
 346500     .3465   -239714.3 239810.551 88.5520453 239721.999 -479524.85 239802.855 2.95173484
 347000      .347  -229128.05 212364.543 110.205095 212254.338 -441492.59 229238.252 3.67350315
 347500     .3475  -214623.41 181359.439 130.295645 181229.144 -395982.85 214753.701 4.34318816
 348000      .348  -196454.13 147327.243 148.270084 147178.973 -343781.37 196602.396 4.94233612
 348500     .3485  -174923.38 110839.394  163.76874 110675.626 -285762.77 175087.145 5.45895799
 349000      .349   -150392.8 72507.4171 176.710584 72330.7065 -222900.22 150569.513 5.89035279
 349500     .3495  -123291.09 32984.9064  187.13845  32797.768 -156275.99 123478.225 6.23794833
 350000       .35  -94105.323 -7043.1734 194.992982 -7238.1663  -87062.15 94300.3162 6.49976607
 350500     .3505  -63359.632 -46881.569 200.056925 -47081.626 -16478.063 63559.6885 6.66856417
 351000      .351   -31594.77 -85845.446 202.047575 -86047.494 54250.6767 31796.8172 6.73491917
 351500     .3515  646.450598 -123277.04 200.761678  -123477.8  123923.49 -445.68892 6.69205593
 352000      .352  32823.7689  -158554.4 196.229907 -158750.63 191378.167 -32627.539  6.5409969
 352500     .3525  64393.8918 -191090.67 188.737068  -191279.4 255484.559 -64205.155 6.29123561
 353000      .353  94808.8927 -220334.41 178.633553 -220513.05 315143.304 -94630.259 5.95445177
 353500     .3535   123530.58 -245781.62 166.145458 -245947.76 369312.199 -123364.43 5.53818192
 354000      .354  150052.449 -266993.67 151.362362 -267145.03 417046.119 -149901.09 5.04541206
 354500     .3545   173917.57 -283612.16 134.339545  -283746.5 457529.732 -173783.23 4.47798484
 355000      .355  194728.992 -295367.95 115.234585 -295483.19 490096.946 -194613.76 3.84115282
 355500     .3555  212149.196 -302081.03 94.4255432 -302175.45 514230.224 -212054.77 3.14751811
 356000      .356  225891.503 -303652.22 72.4726499  -303724.7 529543.726 -225819.03   2.415755
 356500     .3565  235718.065 -300058.33  49.916007 -300108.25 535776.396 -235668.15  1.6638669
 357000      .357  241451.524 -291357.38 27.1295197 -291384.51 532808.904 -241424.39 .904317324
 357500     .3575  242989.716 -277696.49 4.34489999 -277700.83 520686.202 -242985.37     .14483
 358000      .358  240314.362 -259315.18 -18.240762 -259296.94 499629.541  -240332.6  -.6080254
 358500     .3585  233491.339 -236542.31 -40.338907 -236501.97 470033.649 -233531.68 -1.3446302
 359000      .359  222660.281 -209784.05 -61.489058 -209722.56 432444.333 -222721.77 -2.0496353
 359500     .3595  208019.269 -179506.55 -81.142341 -179425.41 387525.818 -208100.41 -2.7047447
 360000       .36  189818.411 -146224.51 -98.856549 -146125.65 336042.919 -189917.27 -3.2952183
 360500     .3605  168364.737  -110498.9 -114.39284 -110384.51 278863.639 -168479.13 -3.8130948
 361000      .361  144027.149 -72935.396 -127.66071 -72807.735 216962.545 -144154.81 -4.2553569
 361500     .3615  117234.863 -34178.407 -138.60622 -34039.801  151413.27 -117373.47 -4.6202074
 362000      .362  88467.7201 5100.62244 -147.09707 5247.71951 83367.0976 -88614.817 -4.9032358
 362500     .3625  58237.6709  44222.072 -152.87766 44374.9496 14015.5989 -58390.549 -5.0959218
 363000      .363   27069.364 82518.5317 -155.68171 82674.2134 -55449.168 -27225.046 -5.1893904
 363500     .3635  -4508.2976 119346.698 -155.40292 119502.101   -123855. 4352.89472 -5.1800974
 364000      .364  -35961.282 154090.977 -152.14143 154243.118 -190052.26 35809.1406  -5.071381
 364500     .3645  -66751.005 186167.027 -146.12379 186313.151 -252918.03 66604.8812  -4.870793
 365000      .365  -96340.778  215028.75 -137.58917 215166.339 -311369.53 96203.1887 -4.5863057
 365500     .3655  -124209.18  240179.84 -126.68782 240306.528 -364389.02 124082.496 -4.2229273
 366000      .366  -149869.45 261190.026 -113.46935 261303.495 -411059.48  149755.98 -3.7823116
 366500     .3665   -172885.6 277709.153  -98.01049 277807.164 -450594.75 172787.589 -3.2670163
 367000      .367  -192876.38 289471.189 -80.551381  289551.74 -482347.57 192795.825  -2.685046
 367500     .3675  -209511.81 296291.172 -61.497652 296352.669 -505802.98 209450.308 -2.0499217
 368000      .368  -222511.99 298062.636 -41.324347 298103.961 -520574.62 222470.663 -1.3774782
 368500     .3685  -231650.92 294757.847  -20.46536 294778.312 -526408.76 231630.451 -.68217865
 369000      .369  -236765.93 286431.803 .769034994 286431.034 -523197.73 236766.701   .0256345
 369500     .3695  -237770.34 273228.944 22.1717283 273206.772 -510999.29 237792.514  .73905761
 370000       .37  -234659.71 255385.233  43.505713 255341.727 -490044.95 234703.221 1.45019043
 370500     .3705  -227506.17 233220.329 64.4039985 233155.925  -460726.5 227570.576 2.14679995
 371000      .371   -216447.8 207124.939 84.4008562 207040.538 -423572.74 216532.204 2.81336187
 371500     .3715  -201681.21 177549.786 103.032849 177446.753   -379231. 201784.247 3.43442829
 372000      .372  -183458.85 144997.738 119.938382 144877.799 -328456.59 183578.788 3.99794606
 372500     .3725  -162091.23 110019.823 134.914114 109884.908 -272111.06 162226.149 4.49713712
 373000      .373  -137950.36 73212.9128 147.863368 73065.0495 -211163.27 138098.219 4.92877894
 373500     .3735  -111465.25 35211.9776 158.664535 35053.3131 -146677.23 111623.913 5.28881783
 374000      .374  -83107.505 -3325.6952 167.104064 -3492.7992  -79781.81 83274.6089 5.57013547
 374500     .3745  -53375.012 -41738.062 172.928458  -41910.99  -11636.95 53547.9401 5.76428194
 375000      .375  -22780.141 -79372.563 175.940252 -79548.504  56592.422 22956.0815 5.86467508
 375500     .3755  8156.79093 -115596.11 176.079613 -115772.19 123752.904 -7980.7113 5.86932043
 376000      .376  38909.2708 -149800.56 173.450001 -149974.01 188709.828 -38735.821  5.7816667
 376500     .3765  68946.4042  -181406.9 168.239437 -181575.14   250353.3 -68778.165 5.60798122
 377000      .377  97742.5122 -209874.65 160.596853 -210035.25 307617.161 -97581.915 5.35322843
 377500     .3775   124793.79 -234716.56 150.594194 -234867.16 359510.354  -124643.2 5.01980646
 378000      .378  149633.598 -255512.19 138.289328 -255650.48 405145.786 -149495.31 4.60964426
 378500     .3785  171841.964 -271916.64 123.811249 -272040.46 443758.608 -171718.15 4.12704165
 379000      .379  191049.202 -283664.23 107.420712 -283771.65 474713.434 -190941.78 3.58069041
 379500     .3795  206934.904 -290567.31 89.5057262 -290656.81 497502.209  -206845.4 2.98352421
 380000       .38  219227.975 -292514.57 70.4843218 -292585.06  511742.55 -219157.49 2.34947739
 380500     .3805  227713.759 -289474.19 50.6967505 -289524.88 517187.944 -227663.06 1.68989168
 381000      .381  232245.219 -281499.84 30.3943971 -281530.24 513745.062 -232214.82 1.01314657
 381500     .3815  232750.456 -268734.02 9.80848389 -268743.83 501484.474 -232740.65 .326949463
 382000      .382  229233.858 -251405.96 -10.776183 -251395.19 480639.821 -229244.63 -.35920609
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1008      37       1      41
Plot timespan now in memory (in sec) = 3.39935988E-01   3.82429000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1009  339994       1  -1.00000E+00
1.00000E+19
 382500     .3825  221771.438 -229824.69 -30.980037 -229793.71 451596.124 -221802.42 -1.0326679
 383000      .383  210502.506 -204368.18 -50.357619 -204317.82 414870.685 -210552.86 -1.6785873
 383500     .3835  195623.754 -175473.59  -68.50117 -175405.09 371097.343 -195692.25 -2.2833723
 384000      .384  177389.876 -143632.34 -85.124328 -143547.22 321022.216   -177475. -2.8374776
 384500     .3845  156116.127 -109387.13 -100.04747 -109287.08 265503.255 -156216.17 -3.3349156
 385000      .385  132176.333 -73325.698 -113.12498 -73212.573 205502.031 -132289.46 -3.7708328
 385500     .3855  105995.115 -36070.353 -124.18083 -35946.172 142065.468  -106119.3 -4.1393611
 386000      .386  78035.4476 1736.27107 -132.98311 1869.25418 76299.1765 -78168.431 -4.4327703
 386500     .3865  48784.5226  39447.108 -139.28911 39586.3971 9337.41464 -48923.812 -4.6429702
 387000      .387  18743.8607 76423.4409 -142.94335 76566.3843  -57679.58 -18886.804 -4.7647783
 387500     .3875  -11574.214 112042.169 -143.93155   112186.1 -123616.38 11430.2822 -4.7977184
 388000      .388   -41649.27 145701.522  -142.3426 145843.864 -187350.79 41506.9276 -4.7447534
 388500     .3885  -70959.675 176829.263 -138.29345 176967.556 -247788.94 70821.3813 -4.6097816
 389000      .389  -98993.837 204893.658 -131.87256 205025.531 -303887.49 98861.9641  -4.395752
 389500     .3895  -125264.29 229416.355 -123.12754 229539.483 -354680.64 125141.157 -4.1042513
 390000       .39  -149321.01 249984.633 -112.11966 250096.753 -399305.64 149208.886 -3.7373221
 390500     .3905  -170758.79 266258.646 -99.008252 266357.654 -437017.44 170659.782 -3.3002751
 391000      .391   -189218.5 277972.962 -84.074629 278057.037 -467191.46 189134.423 -2.8024876
 391500     .3915  -204388.13 284936.873 -67.666568 285004.539 -489325.01 204320.467 -2.2555523
 392000      .392  -216007.37 287036.509 -50.124736 287086.634 -503043.88 215957.247 -1.6708245
 392500     .3925  -223874.99 284238.604 -31.735643  284270.34 -508113.59 223843.251 -1.0578548
 393000      .393  -227857.39 276594.876 -12.732543 276607.609 -504452.27 227844.662 -.42441809
 393500     .3935  -227894.51 264244.265 6.64419266 264237.621 -492138.77 227901.151 .221473089
 394000      .394  -223998.78  247409.49 26.0790049 247383.411 -471408.27 224024.856 .869300163
 394500     .3945  -216249.19 226388.833 45.1820913 226343.651 -442638.02 216294.372 1.50606971
 395000      .395  -204785.97 201547.723  63.553557  201484.17 -406333.69 204849.521  2.1184519
 395500     .3955  -189808.41 173312.273 80.8493275 173231.424 -363120.68 189889.258 2.69497758
 396000      .396   -171574.9 142164.359  96.814683 142067.545 -313739.26 171671.712  3.2271561
 396500     .3965  -150403.14  108637.09 111.268099 108525.822 -259040.23 150514.404 3.70893665
 397000      .397  -126666.83 73307.8465  124.03641 73183.8101 -199974.67 126790.864 4.13454698
 397500     .3975  -100786.13 36786.4422 134.902079 36651.5401 -137572.57 100921.028 4.49673596
 398000      .398  -73214.996 -299.43994 143.621159  -443.0611 -72915.556 73358.6169 4.78737196
 398500     .3985  -44430.745 -37317.278 149.986853 -37467.265 -7113.4671  44580.732 4.99956175
 399000      .399   -14927.04 -73639.875 153.882099 -73793.757 58712.8344 15080.9225  5.1294033
 399500     .3995  14790.8083 -108653.29 155.296066 -108808.59 123444.102 -14635.512 5.17653554
 400000       0.4  44210.4245 -141763.92 154.291887 -141918.21 185974.343 -44056.133  5.1430629
 400500     .4005  72820.3173 -172407.38 150.939281 -172558.32   245227.7 -72669.378 5.03130938
 401000      .401  100122.482 -200060.79 145.275756 -200206.06 300183.269 -99977.206 4.84252519
 401500     .4015  125645.613 -224255.24 137.334716 -224392.58 349900.854 -125508.28 4.57782385
 402000      .402   148954.61 -244585.19 127.202318 -244712.39 393539.799 -148827.41 4.24007727
 402500     .4025  169656.011 -260714.01 115.054361 -260829.06 430370.017 -169540.96 3.83514538
 403000      .403  187400.838 -272376.74 101.155535 -272477.89 459777.573 -187299.68 3.37185118
 403500     .4035  201887.192 -279381.67 85.8138428 -279467.48 481268.858 -201801.38 2.86046143
 404000      .404  212865.736 -281613.32 69.3151811 -281682.64 494479.059 -212796.42 2.31050604
 404500     .4045  220148.059 -279037.36 51.8988751 -279089.26 499185.424 -220096.16  1.7299625
 405000      .405  223613.625 -271704.14 33.7924215 -271737.93 495317.764 -223579.83 1.12641405
 405500     .4055  223212.111 -259748.32 15.2600797 -259763.58 482960.428 -223196.85 .508669325
 406000      .406  218961.643 -243384.78 -3.3740857  -243381.4 462346.418 -218965.02 -.11246952
 406500     .4065  210944.662 -222901.97 -21.740429 -222880.23 433846.632  -210966.4 -.72468096
 407000      .407  199303.973 -198654.72 -39.476168 -198615.25 397958.696 -199343.45 -1.3158723
 407500     .4075  184241.583 -171058.79 -56.282202 -171002.51 355300.376 -184297.87 -1.8760734
 408000      .408   166019.31 -140586.85 -71.931252 -140514.92 306606.163 -166091.24 -2.3977084
 408500     .4085  144957.008 -107762.77 -86.227238 -107676.54 252719.775 -145043.24 -2.8742413
 409000      .409  121426.454 -73152.493 -98.963253 -73053.529 194578.947 -121525.42 -3.2987751
 409500     .4095  95842.0242 -37352.383  -109.9081 -37242.475 133194.407 -95951.932 -3.6636032
 410000       .41  68650.1203 -976.31746 -118.82827 -857.48919 69626.4377 -68768.949 -3.9609423
 410500     .4105  40319.9667 35356.2436 -125.53974 35481.7833 4963.72313 -40445.506 -4.1846579
 411000      .411   11337.693 71029.4082 -129.95001 71159.3582 -59691.715 -11467.643 -4.3316669
 411500     .4115  -17798.153 105438.294 -132.04877 105570.343 -123236.45  17666.104 -4.4016257
 412000      .412  -46583.341 137997.622 -131.86194 138129.484 -184580.96 46451.4791  -4.395398
 412500     .4125  -74517.869 168152.321 -129.41435 168281.736 -242670.19 74388.4548 -4.3138116
 413000      .413  -101117.52 195389.087  -124.7223 195513.809 -296506.61 100992.797 -4.1574101
 413500     .4135  -125925.04 219247.405 -117.81888 219365.223 -345172.44 125807.221  -3.927296
 414000      .414  -148518.49 239328.036 -108.79959 239436.835 -387846.52 148409.687 -3.6266531
 414500     .4145  -168515.69 255297.806 -97.847091 255395.654  -423813.5 168417.842 -3.2615697
 415000      .415  -185577.34 266892.435 -85.206341 266977.641 -452469.77 185492.129 -2.8402114
 415500     .4155  -199411.77 273919.916 -71.136064 273991.052 -473331.69 199340.637 -2.3712021
 416000      .416  -209781.69 276264.783 -55.876623  276320.66 -486046.47 209725.809 -1.8625541
 416500     .4165  -216510.98 273892.123 -39.648016 273931.771  -490403.1 216471.333 -1.3216005
 417000      .417  -219489.97 266849.961 -22.677027 266872.638 -486339.93 219467.292 -.75590088
 417500     .4175  -218676.79 255268.346 -5.2353202 255273.581 -473945.14 218671.556 -.17451067
 418000      .418  -214094.99 239354.776 12.3514019 239342.424 -453449.77 214107.346 .411713396
 418500     .4185  -205830.21 219388.232 29.7380617 219358.494 -425218.44 205859.948 .991268723
 419000      .419  -194028.41 195713.924 46.6061563 195667.318 -389742.33 194075.011 1.55353854
 419500     .4195  -178895.32 168738.708 62.6877523  168676.02 -347634.03 178958.011 2.08959174
 420000       .42  -160695.53 138926.128 77.7601267 138848.368 -299621.65 160773.286 2.59200422
 420500     .4205   -139749.3 106789.861 91.6156826 106698.245 -246539.16 139840.918 3.05385609
 421000      .421  -116425.97  72884.295 104.030072 72780.2649 -189310.26 116529.999 3.46766908
 421500     .4215  -91134.358 37792.7006 114.763884 37677.9367 -128927.06 91249.1215  3.8254628
 422000      .422  -64313.607 2115.43685 123.600012 1991.83684 -66429.044  64437.207 4.12000039
 422500     .4225  -36426.039  -33540.15 130.381465 -33670.532  -2885.889 36556.4209 4.34604882
 423000      .423  -7951.3823 -68568.505  135.02405 -68703.529 60617.1228 8086.40634 4.50080168
 423500     .4235  20619.1675  -102374.3  137.50162  -102511.8 122993.463 -20481.666 4.58338732
 424000      .424  48790.5505 -134381.63 137.812087 -134519.44 183172.183 -48652.738 4.59373622
 424500     .4245  76074.0369 -164044.92 135.950238 -164180.87 240118.957 -75938.087 4.53167458
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1009      37       1      41
Plot timespan now in memory (in sec) = 3.82427990E-01   4.24921000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1010  339994       1  -1.00000E+00
1.00000E+19
 425000      .425  101998.518 -190860.35 131.915797 -190992.27 292858.872  -101866.6 4.39719322
 425500     .4255  126119.976  -214375.7 125.748059 -214501.45 340495.675 -125994.23 4.19160197
 426000      .426  148028.059 -234197.32 117.552486 -234314.88 382225.384 -147910.51  3.9184162
 426500     .4265  167350.854 -249995.15 107.501318 -250102.66 417346.009 -167243.35 3.58337726
 427000      .427  183759.274 -261506.58 95.8099148 -261602.39 445265.853 -183663.46 3.19366383
 427500     .4275  196972.443 -268540.42 82.7003962 -268623.12 465512.858 -196889.74 2.75667987
 428000      .428   206764.48 -270981.47 68.3796833 -271049.85  477745.95  -206696.1 2.27932278
 428500     .4285  212970.835  -268794.4 53.0520478 -268847.45 481765.232 -212917.78 1.76840159
 429000      .429  215491.696 -262024.91 36.9491769 -262061.86 477516.604 -215454.75 1.23163923
 429500     .4295  214292.208 -250797.92 20.3463398 -250818.27  465090.13 -214271.86 .678211328
 430000       .43  209400.797 -235313.68 3.55364246 -235317.24 444714.482 -209397.24 .118454749
 430500     .4305  200907.095 -215842.93 -13.112802 -215829.81 416750.021 -200920.21 -.43709341
 431000      .431  188960.655 -192722.21 -29.365321 -192692.84  381682.86 -188990.02 -.97884405
 431500     .4315   173770.49 -166349.67 -44.958664 -166304.72 340120.164 -173815.45 -1.4986221
 432000      .432  155603.422  -137179.9 -59.672356 -137120.22 292783.318 -155663.09 -1.9890785
 432500     .4325  134779.458 -105716.23 -73.283974 -105642.95 240495.688 -134852.74 -2.4427991
 433000      .433  111664.532 -72501.035 -85.559873 -72415.475 184165.567 -111750.09 -2.8519958
 433500     .4335  86662.1679 -38104.814 -96.268548 -38008.546 124766.982 -86758.436 -3.2089516
 434000      .434  60205.4553 -3115.5072 -105.20933 -3010.2979 63320.9625 -60310.665 -3.5069778
 434500     .4345  32750.3956 31871.0886 -112.23991 31983.3285 879.307085 -32862.636 -3.7413303
 435000      .435  4770.22077 66259.8132 -117.27941 66377.0926 -61489.592 -4887.5002 -3.9093137
 435500     .4355  -23251.269 99464.9768 -120.28472 99585.2616 -122716.25 23130.9842 -4.0094907
 436000      .436  -50828.517 130920.514 -121.22526 131041.739 -181749.03 50707.2915  -4.040842
 436500     .4365  -77484.332  160090.87 -120.07714 160210.948  -237575.2 77364.2553 -4.0025714
 437000      .437  -102759.79 186481.451  -116.8371 186598.288 -289241.24 102642.957   -3.89457
 437500     .4375  -126222.64 209647.554 -111.54711 209759.101  -335870.2 126111.095 -3.7182371
 438000      .438  -147473.46 229201.074 -104.31196 229305.386 -376674.53 147369.145 -3.4770654
 438500     .4385  -166150.41 244815.404    -95.291 244910.695 -410965.82  166055.12 -3.1763667
 439000      .439  -181934.47 256230.005 -84.669423 256314.674 -438164.47   181849.8 -2.8223141
 439500     .4395  -194555.67 263255.248 -72.634674 263327.883 -457810.92 194483.037 -2.4211558
 440000       .44  -203799.45 265776.838 -59.372893 265836.211 -469576.28 203740.074 -1.9790964
 440500     .4405  -209511.58 263758.768  -45.08227  263803.85 -473270.34 209466.493 -1.5027423
 441000      .441  -211600.81 257244.019 -29.992731 257274.012 -468844.83 211570.818  -.9997577
 441500     .4415  -210038.87 246352.662 -14.374105 246367.036 -456391.53 210024.491 -.47913684
 442000      .442  -204858.97 231278.217 1.48046033 231276.737 -436137.19 204860.454 .049348678
 442500     .4425  -196154.76 212283.727 17.2844834 212266.443 -408438.49 196172.048 .576149448
 443000      .443  -184079.67 189697.911 32.7775966 189665.133 -373777.58  184112.45 1.09258655
 443500     .4435  -168845.83 163910.697 47.7252476 163862.971 -332756.53 168893.558 1.59084159
 444000      .444  -150721.32 135367.349 61.9044063 135305.444 -286088.67 150783.223 2.06348021
 444500     .4445  -130025.08 104560.661 75.0869888 104485.574 -234585.74 130100.164 2.50289963
 445000      .445  -107119.75 72021.2989 87.0378055 71934.2611 -179141.04 107206.783 2.90126018
 445500     .4455   -82403.85 38307.4491 97.5344909 38209.9146  -120711.3 82501.3845  3.2511497
 446000      .446  -56304.871 3995.10906 106.393779 3888.71528  -60299.98 56411.2651 3.54645931
 446500     .4465  -29273.122 -30330.859 113.483493 -30444.343 1057.73763 29386.6052  3.7827831
 447000      .447   -1775.388 -64085.585 118.716076 -64204.301 62310.1969 1894.10404 3.95720253
 447500     .4475  25712.5162 -96693.561 122.031319 -96815.593 122406.077 -25590.485 4.06771064
 448000      .448  52714.6601 -127598.85 123.380661 -127722.23 180313.514 -52591.279 4.11268871
 448500     .4485  78764.8057 -156275.77 122.727896  -156398.5 235040.574 -78642.078 4.09092985
 449000      .449  103415.527 -182238.73 120.068047  -182358.8 285654.256 -103295.46 4.00226823
 449500     .4495  126245.512 -205050.33 115.446487 -205165.78 331295.843 -126130.07 3.84821623
 450000       .45  146865.442 -224327.74 108.961871  -224436.7 371193.177 -146756.48 3.63206238
 450500     .4505  164923.437 -239748.14 100.752955 -239848.89 404671.577 -164822.68 3.35843183
 451000      .451  180110.802 -251053.85 90.9781739 -251144.83 431164.651 -180019.82  3.0326058
 451500     .4515   192168.22  -258057.2 79.8005559   -258137. 450225.416 -192088.42 2.66001853
 452000      .452  200891.644  -260644.8 67.3899633 -260712.19 461536.444 -200824.25 2.24633211
 452500     .4525  206136.428 -258780.04 53.9393002 -258833.98 464916.464 -206082.49 1.79797667
 453000      .453  207819.049 -252503.13 39.6762492  -252542.8 460322.174 -207779.37 1.32254164
 453500     .4535  205917.134 -241929.33 24.8586926 -241954.19 447846.463 -205892.28 .828623088
 454000      .454  200468.811 -227246.06 9.75715107 -227255.82 427714.874 -200459.05 .325238369
 454500     .4545  191572.008 -208709.51 -5.3661902 -208704.15 400281.521 -191577.37 -.17887301
 455000      .455  179383.779 -186640.92 -20.269705 -186620.65 366024.701 -179404.05 -.67565682
 455500     .4555  164118.809 -161422.06 -34.727293 -161387.33 325540.871 -164153.54 -1.1575764
 456000      .456  146045.942 -133488.98 -48.513661 -133440.47 279534.923 -146094.46  -1.617122
 456500     .4565  125482.574 -103323.88 -61.397403 -103262.49 228806.457 -125543.97 -2.0465801
 457000      .457  102787.898 -71445.872 -73.149253 -71372.723 174233.771 -102861.05 -2.4383084
 457500     .4575   78355.976 -38401.455 -83.559884 -38317.895 116757.431 -78439.536 -2.7853295
 458000      .458  52609.2303 -4755.3097 -92.457448 -4662.8523   57364.54 -52701.688 -3.0819149
 458500     .4585  25992.2894  28918.513 -99.713761 29018.2268 -2926.2236 -26092.003  -3.323792
 459000      .459  -1034.6561 62045.5186 -105.23444 62150.7531 -63080.175 929.421657 -3.5078147
 459500     .4595  -28003.837 94060.4854 -108.94368  94169.429 -122064.32 27894.8931  -3.631456
 460000       .46  -54448.979 124417.806 -110.77906 124528.585 -178866.78 54338.1995 -3.6926354
 460500     .4605  -79914.402 152601.611 -110.69977  152712.31 -232516.01 79803.7021 -3.6899923
 461000      .461  -103963.25 178134.914 -108.70112 178243.615 -282098.16 103854.546 -3.6233708
 461500     .4615  -126184.42  200587.35 -104.82583 200692.176 -326771.77 126079.592 -3.4941944
 462000      .462  -146198.47 219581.565 -99.162491 219680.727 -365780.04  146099.31 -3.3054164
 462500     .4625  -163663.34 234798.888 -91.830434 234890.718 -398462.23 163571.509 -3.0610145
 463000      .463  -178280.48 245984.826 -82.963544 246067.789  -424265.3 178197.512 -2.7654515
 463500     .4635  -189800.98 252954.064  -72.70554 253026.769 -442755.04  189728.27  -2.423518
 464000      .464  -198030.66 255594.231 -61.216752 255655.448 -453624.89 197969.444 -2.0405584
 464500     .4645  -202833.47 253867.892 -48.684531 253916.576 -456701.36 202784.783 -1.6228177
 465000      .465  -204132.99 247812.577 -35.328195 247847.905 -451945.57 204097.661 -1.1776065
 465500     .4655  -201912.62 237539.185 -21.391147 237560.577 -439451.81 201891.233 -.71303822
 466000      .466   -196215.3 223229.512 -7.1227322 223236.634 -419444.81 196208.173 -.23742441
 466500     .4665  -187143.15  205133.36 7.23694669 205126.123 -392276.51 187150.386 .241231556
 467000      .467   -174856.7 183564.933  21.459978 183543.473 -358421.63 174878.161 .715332599
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1010      37       1      41
Plot timespan now in memory (in sec) = 4.24919993E-01   4.67413000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1011  339994       1  -1.00000E+00
1.00000E+19
 467500     .4675  -159572.65 158897.926 35.3240289 158862.602 -318470.58 159607.976 1.17746763
 468000      .468  -141559.95 131559.064 48.6042816  131510.46 -273119.02 141608.555 1.62014272
 468500     .4685  -121134.27 102020.149 61.0722457 101959.077 -223154.42 121195.341 2.03574152
 469000      .469  -98651.556  70789.182 72.5064402 70716.6756 -169440.74 98724.0624 2.41688134
 469500     .4695  -74501.641 38401.3901 82.7095423 38318.6805 -112903.03 74584.3502 2.75698474
 470000       .47  -49102.141  5410.5131  91.519298  5318.9938 -54512.654 49193.6603 3.05064327
 470500     .4705  -22892.136 -27619.967 98.8072584 -27718.775 4727.83109 22990.9436 3.29357528
 471000      .471  3674.98924 -60126.055 104.470023 -60230.525 63801.0446 -3570.5192  3.4823341
 471500     .4715  30139.6836 -91553.021 108.420986 -91661.442 121692.705 -30031.263 3.61403288
 472000      .472  56045.0126 -121365.49 110.589875 -121476.08 177410.502 -55934.423 3.68632918
 472500     .4725  80945.2771 -149057.17 110.932656  -149168.1 230002.447 -80834.344 3.69775519
 473000      .473  104413.634  -174159.5 109.444321 -174268.95 278573.136 -104304.19 3.64814402
 473500     .4735  126048.662 -196249.04 106.163283 -196355.21 322297.706  -125942.5 3.53877611
 474000      .474  145480.461   -214954. 101.164624 -215055.16 360434.461  -145379.3 3.37215414
 474500     .4745  162376.743 -229960.23 94.5481818 -230054.78 392336.978 -162282.19 3.15160606
 475000      .475   176448.96 -241016.83 86.4290864 -241103.26 417465.788 -176362.53 2.88096955
 475500     .4755  187458.041  -247940.9 76.9367658 -248017.83 435398.936  -187381.1 2.56455886
 476000      .476  195218.984 -250621.08 66.2226233  -250687.3  445840.06 -195152.76 2.20742078
 476500     .4765  199603.711 -249019.19 54.4676628 -249073.66 448622.905 -199549.24 1.81558876
 477000      .477  200542.406 -243170.22 41.8808167  -243212.1 443712.623 -200500.53 1.39602722
 477500     .4775  198024.005 -233181.01 28.6879998  -233209.7 431205.019 -197995.32 .956266661
 478000      .478  192096.257 -219228.32 15.1185624 -219243.44 411324.579 -192081.14 .503952081
 478500     .4785   182865.37 -201555.99 1.39608067 -201557.39 384421.363 -182863.97 .046536022
 479000      .479   170494.86 -180471.33 -12.261959 -180459.07 350966.188 -170507.12 -.40873198
 479500     .4795  155202.978 -156340.05 -25.637578 -156314.41 311543.026 -155228.62 -.85458592
 480000       .48  137258.455  -129579.7 -38.507993 -129541.19 266838.156 -137296.96 -1.2835998
 480500     .4805  116975.048 -100651.87 -50.650481 -100601.22 217626.921  -117025.7 -1.6883494
 481000      .481  94705.6012  -70053.84 -61.854194 -69991.986 164759.441 -94767.455 -2.0618065
 481500     .4815  70836.0337 -38310.054 -71.932109 -38238.122 109146.088 -70907.966  -2.397737
 482000      .482  45779.2548 -5963.5887 -80.727088 -5882.8616 51742.8435 -45859.982 -2.6909029
 482500     .4825  19968.6653 26432.6267   -88.1091 26520.7358 -6463.9614 -20056.774   -2.93697
 483000      .483  -6149.2137    58325.1 -93.967515 58419.0675 -64474.314 6055.24615 -3.1322505
 483500     .4835  -32122.973 89169.5805 -98.207363 89267.7879 -121292.55 32024.7655 -3.2735788
 484000      .484  -57504.779 118440.868 -100.75408 118541.622 -175945.65 57404.0252 -3.3584692
 484500     .4845  -81858.385 145642.023  -101.5629 145743.586 -227500.41 81756.8217   -3.38543
 485000      .485  -104766.37 170312.663 -100.62649  170413.29 -275079.03 104665.739 -3.3542164
 485500     .4855  -125836.66  192036.29 -97.975683 192134.266 -317872.95 125738.681 -3.2658561
 486000      .486  -144708.75 210446.889 -93.672251 210540.562 -355155.64 144615.082 -3.1224084
 486500     .4865  -161059.93 225235.081 -87.798973  225322.88 -386295.01 160972.128 -2.9266324
 487000      .487  -174611.31  236153.72  -80.45507 236234.175 -410765.02  174530.85 -2.6818357
 487500     .4875  -185133.19 243022.483 -71.759241 243094.243 -428155.67 185061.432 -2.3919747
 488000      .488  -192449.09 245730.998 -61.855518 245792.854 -438180.09 192387.232 -2.0618506
 488500     .4885   -196438.3 244240.376 -50.916013 244291.292 -440678.67 196387.381 -1.6972004
 489000      .489  -197037.32 238583.297 -39.136752 238622.434 -435620.61  196998.18 -1.3045584
 489500     .4895  -194240.48  228863.01 -26.727029 228889.737 -423103.49 194213.748 -.89090097
 490000       .49  -188100.15 215251.551 -13.898488  215265.45 -403351.71 188086.255 -.46328294
 490500     .4905  -178726.38 197987.142 -.86071218 197988.002 -376713.52 178725.519 -.02869041
 491000      .491  -166285.31 177370.389 12.1765159 177358.213  -343655.7 166297.483 .405883864
 491500     .4915  -150996.26 153759.105 24.9995418 153734.105 -304755.37 151021.263 .833318058
 492000      .492  -133127.47 127561.799  37.390938 127524.409 -260689.27  133164.86  1.2463646
 492500     .4925   -112990.8 99230.2004 49.1359818 99181.0644   -212221. 113039.933 1.63786606
 493000      .493  -90936.112 69251.2484 60.0336568 69191.2147 -160187.36 90996.1454 2.00112189
 493500     .4935  -67345.512 38138.9304 69.9056405 38069.0247 -105484.44 67415.4172 2.33018802
 494000      .494  -42627.251 6425.88922 78.5981389 6347.29108  -49053.14 42705.8494 2.61993796
 494500     .4945     -17209. -25345.413 85.9781148 -25431.391 8136.41346 17294.9778 2.86593716
 495000      .495  8469.68189 -56632.025 91.9292892 -56723.954 65101.7064 -8377.7526 3.06430964
 495500     .4955  33965.3931 -86900.109 96.3522549 -86996.461 120865.502 -33869.041 3.21174183
 496000      .496  58839.0012 -115634.42 99.1701674 -115733.59 174473.425 -58739.831 3.30567225
 496500     .4965  82663.2743 -142347.19 100.337012 -142447.53 225010.466 -82562.937 3.34456708
 497000      .497  105029.833 -166586.11 99.8421373 -166685.96 271615.947 -104929.99 3.32807124
 497500     .4975  125555.655 -187941.64 97.7076905 -188039.35 313497.297 -125457.95 3.25692302
 498000      .498  143889.443  -206053.7 93.9818418 -206147.68 349943.145 -143795.46 3.13272806
 498500     .4985  159717.847 -220617.91 88.7329621 -220706.64 380335.752 -159629.11  2.9577654
 499000      .499  172771.274 -231390.99 82.0482318 -231473.04 404162.268 -172689.23 2.73494106
 499500     .4995  182828.831 -238195.21 74.0370512 -238269.25  421024.04 -182754.79 2.46790171
 500000       0.5  189722.004 -240921.22   64.83544 -240986.05 430643.221 -189657.17 2.16118133
 500500     .5005  193337.056 -239529.56 54.6057674 -239584.16 432866.615 -193282.45 1.82019225
 501000      .501  193616.482 -234050.86 43.5302033 -234094.39 427667.346 -193572.95 1.45100678
 501500     .5015  190559.847 -224585.11 31.8016571 -224616.91 415144.959 -190528.05 1.06005524
 502000      .502  184223.991 -211300.01 19.6169212 -211319.63 395524.005 -184204.37 .653897372
 502500     .5025  174722.414 -194428.37 7.17458424 -194435.54 369150.784 -174715.24 .239152808
 503000      .503  162223.487 -174264.22 -5.3229252  -174258.9 336487.706 -162228.81 -.17743084
 503500     .5035  146947.311 -151157.63 -17.667482 -151139.96 298104.943 -146964.98 -.58891608
 504000      .504  129161.417 -125508.32 -29.648298 -125478.67 254669.735 -129191.07  -.9882766
 504500     .5045  109175.758 -97758.438 -41.059899 -97717.378 206934.195 -109216.82 -1.3686633
 505000      .505   87337.335 -68384.973 -51.710848 -68333.262 155722.308 -87389.046 -1.7236949
 505500     .5055  64024.5015 -37891.754 -61.429145 -37830.325 101916.255 -64085.931 -2.0476382
 506000      .506   39640.788 -6801.1274 -70.062678 -6731.0647 46441.9154 -39710.851 -2.3354226
 506500     .5065  14608.0571 24354.8523 -77.476288 24432.3286 -9746.7952 -14685.533 -2.5825429
 507000      .507  -10641.032 55043.6784 -83.549945 55127.2284  -65684.71 10557.4819 -2.7849982
 507500     .5075  -35670.905 84741.8059 -88.181647 84829.9875 -120412.71 35582.7234 -2.9393882
 508000      .508  -60050.811 112943.781 -91.293825 113035.075 -172994.59 59959.5175 -3.0431275
 508500     .5085  -83362.121  139170.79 -92.839008 139263.629 -222532.91 83269.2815 -3.0946336
 509000      .509  -105205.17 162978.535 -92.801483 163071.336  -268183.7 105112.368 -3.0933828
 509500     .5095  -125205.79 183964.498 -91.194244 184055.693 -309170.29 125114.597 -3.0398081
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1011      37       1      41
Plot timespan now in memory (in sec) = 4.67411995E-01   5.09905000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1012  339994       1  -1.00000E+00
1.00000E+19
 510000       .51  -143021.69 201774.686 -88.053573  201862.74 -344796.38  142933.64 -2.9351191
 510500     .5105  -158348.59   216109.8  -83.43565 216193.236 -374458.39 158265.158 -2.7811883
 511000      .511  -170925.79 226730.549 -77.417613 226807.966 -397656.33 170848.368 -2.5805871
 511500     .5115  -180540.69 233461.772  -70.10094 233531.873 -414002.46 180470.591  -2.336698
 512000      .512  -187032.28 236195.215 -61.613147 236256.828  -423227.5 186970.668 -2.0537716
 512500     .5125  -190293.42 234891.006 -52.105387 234943.112 -425184.43 190241.318 -1.7368462
 513000      .513  -190272.41 229578.018 -41.746106 229619.764 -419850.42 190230.661 -1.3915369
 513500     .5135  -186973.81 220353.266  -30.71365 220383.979 -407327.08 186943.097 -1.0237883
 514000      .514  -180458.66  207380.38 -19.191853 207399.572 -387839.04 180439.468 -.63972842
 514500     .5145  -170843.61 190886.953 -7.3698324 190894.322 -361730.56 170836.237 -.24566108
 515000      .515  -158298.89 171160.606 4.55674723 171156.049 -329459.49 158303.444 .151891574
 515500     .5155  -143045.08 148543.832 16.3865103 148527.446 -291588.91 143061.463 .546217011
 516000      .516  -125348.91 123427.804 27.9169105 123399.887 -248776.71 125376.827 .930563683
 516500     .5165  -105518.45 96245.4643 38.9515928 96206.5127 -201763.91 105557.399 1.29838643
 517000      .517  -83897.846 67464.1309 49.3073724 67414.8236 -151361.98 83947.1533 1.64357908
 517500     .5175  -60861.697 37577.7075 58.8174526 37518.8901 -98439.405 60920.5147 1.96058175
 518000      .518  -36808.775  7098.4034 67.3307555 7031.07265 -43907.178 36876.1056 2.24435852
 518500     .5185  -12155.095 -23452.044 74.7104718 -23526.754 11296.9489 12229.8052 2.49034906
 519000      .519  12673.5284 -53551.476 80.8348489  -53632.31  66225.004 -12592.694 2.69449496
 519500     .5195  37249.1075 -82686.455 85.6011031 -82772.056 119935.563 -37163.506  2.8533701
 520000       .52  61148.9446 -110361.12 88.9310052 -110450.05 171510.062 -61060.014 2.96436684
 520500     .5205   83962.718 -136105.48  90.774904 -136196.26 220068.202 -83871.943 3.02583013
 521000      .521  105299.227 -159483.22 91.1116302 -159574.33 264782.447 -105208.11 3.03705434
 521500     .5215  124792.939 -180098.88 89.9451373 -180188.83 304891.819 -124702.99 2.99817124
 522000      .522  142110.351 -197604.65  87.301102 -197691.95 339714.999 -142023.05 2.91003673
 522500     .5225  156955.946  -211706.4 83.2259164 -211789.63 368662.347 -156872.72 2.77419721
 523000      .523  169077.462 -222168.82 77.7883273 -222246.61 391246.287 -168999.67 2.59294424
 523500     .5235  178270.185 -228819.38 71.0818737 -228890.46 407089.568  -178199.1 2.36939579
 524000      .524  184380.187   -231551. 63.2250747 -231614.22 415931.186 -184316.96 2.10750249
 524500     .5245  187306.636 -230323.57 54.3577223 -230377.93 417630.207 -187252.28 1.81192408
 525000      .525  187003.372 -225164.45 44.6349046 -225209.09 412167.823 -186958.74 1.48783015
 525500     .5255   183479.77 -216167.97  34.221879 -216202.19 399647.736 -183445.55  1.1407293
 526000      .526  176800.753 -203493.89 23.2916132 -203517.18 380294.644 -176777.46 .776387106
 526500     .5265  167085.773 -187364.76 12.0246888 -187376.78 354450.529 -167073.75 .400822959
 527000      .527  154506.619 -168061.94 .609467803 -168062.55 322568.557 -154506.01 .020315593
 527500     .5275  139284.153 -145920.57 -10.760186 -145909.81 285204.726 -139294.91 -.35867286
 528000      .528  121684.212 -121323.57 -21.890384 -121301.68 243007.781  -121706.1 -.72967946
 528500     .5285  102012.949 -94694.944 -32.593759 -94662.351 196707.893 -102045.54 -1.0864586
 529000      .529  80611.6815 -66492.646 -42.694261 -66449.952 147104.328 -80654.376  -1.423142
 529500     .5295  57851.1986  -37200.85  -52.02902 -37148.821 95052.0486 -57903.228 -1.7343007
 530000       .53  34125.4452 -7321.7543 -60.448077 -7261.3062 41447.1994 -34185.893 -2.0149359
 530500     .5305  9844.60338 22633.0897 -67.814225 22700.9039 -12788.486 -9912.4176 -2.2604742
 531000      .531  -14572.232 52151.7098 -74.005219  52225.715 -66723.941 14498.2263 -2.4668406
 531500     .5315  -38704.448 80730.6033 -78.918337 80809.5216 -119435.05 38625.5295 -2.6306112
 532000      .532  -62137.126 107883.316 -82.474907 107965.791 -170020.44 62054.6511 -2.7491636
 532500     .5325  -84467.979 133148.584 -84.622454 133233.207 -217616.56 84383.3567 -2.8207485
 533000      .533  -105314.06 156098.011 -85.333911 156183.345 -261412.07 105228.729 -2.8444637
 533500     .5335  -124318.29 176343.269 -84.605101 176427.874 -300661.56 124233.685   -2.82017
 534000      .534  -141155.68 193542.766 -82.452787 193625.219 -334698.45 141073.229 -2.7484262
 534500     .5345  -155539.15 207407.575 -78.915009  207486.49 -362946.72 155460.232 -2.6305003
 535000      .535  -167224.48 217706.387 -74.053082  217780.44 -384930.87 167150.425 -2.4684361
 535500     .5355  -176014.42 224269.321  -67.95284 224337.274 -400283.74 175946.466 -2.2650947
 536000      .536  -181761.79  226990.58 -60.723319 227051.303 -408752.37 181701.071 -2.0241106
 536500     .5365  -184371.82 225830.018 -52.492918 225882.511 -410201.83 184319.323 -1.7497639
 537000      .537  -183803.64 220813.703 -43.404536 220857.107 -404617.35 183760.238 -1.4468179
 537500     .5375  -180071.17 212033.478 -33.611894  212067.09 -392104.65 180037.562 -1.1203965
 538000      .538  -173242.93 199645.444 -23.278205 199668.722 -372888.38 173219.653 -.77594017
 538500     .5385  -163440.86 183867.248 -12.576065 183879.824 -347308.11 163428.282 -.41920216
 539000      .539  -150838.03 164974.187 -1.6862938 164975.873 -315812.22 150836.346 -.05620979
 539500     .5395  -135655.42  143294.27 9.20551339 143285.064 -278949.69  135664.63 .306850446
 540000       .54  -118157.92 119202.422 19.9142491 119182.508 -237360.34  118177.83 .663808304
 540500     .5405  -98649.714 93114.0248 30.2606694 93083.7642 -191763.74 98679.9746 1.00868898
 541000      .541  -77469.249 65477.8814 40.0749253 65437.8065 -142947.13 77509.3238 1.33583084
 541500     .5415  -54983.451 36768.6281 49.1976743 36719.4304 -91752.079  55032.649 1.63992248
 542000      .542  -31581.408 7478.60574 57.4802686 7421.12547 -39060.013 31638.8879 1.91600895
 542500     .5425  -7667.4915 -21890.677 64.7860442 -21955.463 14223.1855 7732.27755 2.15953481
 543000      .543   16345.788  -50837.26 70.9934559 -50908.253 67183.0476 -16274.795 2.36644853
 543500     .5435  40044.9712 -78867.376 76.0002481 -78943.376 118912.347 -39968.971  2.5333416
 544000      .544  63022.6846 -105503.83 79.7269251 -105583.55 168526.512 -62942.958 2.65756417
 544500     .5445  84884.4703 -130293.97 82.1179373 -130376.09 215178.444 -84802.352 2.73726458
 545000      .545   105255.44 -152817.33 83.1405872 -152900.47 258072.767  -105172.3 2.77135291
 545500     .5455  123786.735 -172692.69 82.7833871 -172775.47 296479.426 -123703.95 2.75944624
 546000      .546  140161.645 -189584.72 81.0555975 -189665.77 329746.362 -140080.59 2.70185325
 546500     .5465   154101.16 -203209.68 77.9882615 -203287.67 357310.839 -154023.17 2.59960872
 547000      .547  165368.748 -213340.27 73.6357138  -213413.9 378709.018 -165295.11 2.45452379
 547500     .5475  173774.265 -219809.32 68.0759186 -219877.39 393583.584 -173706.19 2.26919729
 548000      .548  179176.995 -222512.43 61.4084938 -222573.84 401689.424 -179115.59 2.04694979
 548500     .5485  181487.933 -221409.58 53.7509483 -221463.33 402897.512 -181434.18 1.79169828
 549000      .549   180671.31 -216525.75 45.2349568 -216570.98 397197.055 -180626.07 1.50783189
 549500     .5495  176745.286 -207950.48 36.0040517 -207986.48 384695.765 -176709.28 1.20013506
 550000       .55  169781.674 -195836.37 26.2126882 -195862.58  365618.04 -169755.46 .873756272
 550500     .5505  159904.623 -180396.32 16.0255287 -180412.35 340300.945  -159888.6 .534184288
 551000      .551  147288.284 -161899.77 5.61546769 -161905.38 309188.053 -147282.67 .187182256
 551500     .5515  132153.602 -140667.83 -4.8402872 -140662.99 272821.428 -132158.44 -.16134291
 552000      .552  114764.413  -117067.7 -15.165157 -117052.53 231832.109 -114779.58 -.50550524
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1012      37       1      41
Plot timespan now in memory (in sec) = 5.09904027E-01   5.52397000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1013  339994       1  -1.00000E+00
1.00000E+19
 552500     .5525   95422.931 -91506.378 -25.187392 -91481.191 186929.309 -95448.118 -.83957972
 553000      .553  74464.6405 -64423.755 -34.742529 -64389.012 138888.395 -74499.383 -1.1580843
 553500     .5535  52252.5492 -36285.092 -43.674497 -36241.418 88537.6415 -52296.224 -1.4558166
 554000      .554  29170.8635 -7573.0329 -51.836575 -7521.1963 36743.8964   -29222.7 -1.7278858
 554500     .5545   5618.2155 21220.7792 -59.093488 21279.8727 -15602.564  -5677.309 -1.9697829
 555000      .555  -17999.332 49604.2073  -65.32492 49669.5323  -67603.54 17934.0075 -2.1774973
 555500     .5555  -41275.288 77093.0448 -70.429265 77163.4741 -118368.33 41204.8584 -2.3476422
 556000      .556  -63809.618 103219.201 -74.326048 103293.527 -167028.82 63735.2921 -2.4775349
 556500     .5565  -85215.505 127538.573 -76.956453 127615.529 -212754.08 85138.5486 -2.5652151
 557000      .557  -105125.94 149638.553 -78.282599 149716.835 -254764.49 105047.654   -2.60942
 557500     .5575  -123200.06 169145.062 -78.286821 169223.349 -292345.13 123121.777 -2.6095607
 558000      .558  -139129.16 185728.982  -76.97202 185805.954 -324858.14 139052.188  -2.565734
 558500     .5585  -152641.97 199111.776 -74.362987 199186.139 -351753.75 152567.608 -2.4787662
 559000      .559  -163509.31  209070.15 -70.507455 209140.658 -372579.46 163438.801 -2.3502485
 559500     .5595  -171547.82 215439.702 -65.475569 215505.178 -386987.52 171482.344  -2.182519
 560000       .56  -176622.98 218117.545  -59.35764 218176.903 -394740.52  176563.62  -1.978588
 560500     .5605  -178651.32 217063.945 -52.261013 217116.206 -395715.27 178599.059 -1.7420338
 561000      .561  -177601.89 212302.951 -44.307317 212347.258 -389904.85 177557.587 -1.4769106
 561500     .5615  -173496.84 203921.975  -35.63087 203957.606 -377418.81 173461.206 -1.1876957
 562000      .562  -166410.98 192070.242 -26.377888 192096.619 -358481.22 166384.599 -.87926294
 562500     .5625  -156470.42 176956.105 -16.705219  176972.81 -333426.52  156453.71 -.55684063
 563000      .563  -143850.18 158843.308 -6.7776535 158850.085 -302693.49 143843.405 -.22592178
 563500     .5635  -128771.07 138046.317 3.23602387 138043.081 -266817.39  128774.31 .107867462
 564000      .564   -111495.8 114924.865 13.1672452 114911.698 -226420.67 111508.969 .438908173
 564500     .5645  -92324.513 89877.7965 22.8510038 89854.9455 -182202.31 92347.3635 .761700127
 565000      .565  -71589.669 63336.2704 32.1278224 63304.1426 -134925.94 71621.7967 1.07092741
 565500     .5655   -49650.31 35756.3653  40.844956 35715.5203 -85406.675 49691.1551 1.36149853
 566000      .566  -26885.764 7611.19763 48.8580436 7562.33959 -34496.962 26934.6223 1.62860145
 566500     .5665  -3688.9901 -20617.271 56.0338497 -20673.305 16928.2811 3745.02396 1.86779499
 567000      .567  19540.2576 -48446.535 62.2536866 -48508.788 67986.7923 -19478.004 2.07512289
 567500     .5675  42402.2819 -75401.769 67.4164967 -75469.186 117804.051 -42334.865 2.24721656
 568000      .568  64504.2251 -101023.86 71.4406545 -101095.31  165528.09 -64432.784 2.38135515
 568500     .5685   85466.739 -124877.17 74.2642864 -124951.44 210343.914 -85392.475 2.47547621
 569000      .569  104930.498 -146556.92 75.8449301 -146632.76 251487.418 -104854.65 2.52816434
 569500     .5695  122562.438 -165696.11 76.1596409 -165772.27 288258.547 -122486.28  2.5386547
 570000       .57  138061.541 -181971.82 75.2059192 -182047.03 320033.364 -137986.33 2.50686397
 570500     .5705  151163.999 -195110.69 73.0028982  -195183.7 346274.691   -151091. 2.43342994
 571000      .571  161647.655 -204893.45 69.5918354 -204963.04 366541.106 -161578.06 2.31972785
 571500     .5715  169335.675 -211158.52  65.035203 -211223.56 380494.198 -169270.64  2.1678401
 572000      .572  174099.468 -213804.64 59.4144837 -213864.06 387904.113 -174040.05 1.98048279
 572500     .5725  175860.862  -212792.5 52.8276337 -212845.33 388653.361 -175808.03 1.76092112
 573000      .573  174593.465 -208145.35 45.3871725 -208190.74 382738.819 -174548.08 1.51290575
 573500     .5735  170323.124 -199948.62 37.2190413 -199985.84 370271.745 -170285.91 1.24063471
 574000      .574  163127.414 -188348.31 28.4615811 -188376.77 351475.719 -163098.95  .94871937
 574500     .5745  153134.169 -173548.37 19.2637833 -173567.63  326682.54  -153114.9  .64212611
 575000      .575  140519.131 -155807.09 9.78235491 -155816.87 296326.218 -140509.35 .326078497
 575500     .5755  125502.828 -135432.49 .177961053 -135432.67 260935.321 -125502.65 .005932035
 576000      .576  108346.755 -112777.08  -9.388349 -112767.69 221123.835 -108356.14 -.31294497
 576500     .5765  89348.9078 -88231.755 -18.757766 -88212.998 177580.663 -89367.666 -.62525887
 577000      .577    68838.66 -62219.145 -27.775476 -62191.369 131057.805 -68866.435 -.92584921
 577500     .5775  47171.0392 -35186.316 -36.292245 -35150.024  82357.355 -47207.331 -1.2097415
 578000      .578  24720.5136 -7597.0447 -44.166563 -7552.8781 32317.5583  -24764.68 -1.4722188
 578500     .5785  1874.45048 20076.1953 -51.267596 20127.4629 -18201.745 -1925.7181 -1.7089199
 579000      .579   -20973.58 47360.3414 -57.478398 47417.8198 -68333.922  20916.102 -1.9159466
 579500     .5795  -43430.532 73789.7907 -62.698433 73852.4891 -117220.32 43367.8334 -2.0899478
 580000       .58  -65110.565 98914.2861 -66.844901  98981.131 -164024.85 65043.7204 -2.2281634
 580500     .5805  -85641.644 122306.553 -69.853127 122376.406  -207948.2 85571.7908 -2.3284376
 581000      .581  -104671.94 143569.582 -71.676769 143641.259 -248241.53 104600.267 -2.3892256
 581500     .5815  -121875.95 162343.416  -72.28846 162415.705 -284219.37 121803.664 -2.4096153
 582000      .582  -136960.09 178311.293 -71.680943 178382.974 -315271.38  136888.41 -2.3893648
 582500     .5825  -149667.72 191204.987 -69.868073 191274.855  -340872.7 149597.848 -2.3289358
 583000      .583  -159783.42 200809.273 -66.884878 200876.158  -360592.7 159716.538 -2.2294959
 583500     .5835  -167136.63 206965.466  -62.78641 207028.252  -374102.1 167073.848 -2.0928803
 584000      .584  -171604.45 209574.015 -57.645855 209631.661 -381178.47 171546.809 -1.9215285
 584500     .5845  -173113.76 208596.141 -51.552631 208647.694  -381709.9 173062.207  -1.718421
 585000      .585  -171642.46  204054.45 -44.610989 204099.061 -375696.91  171597.85  -1.487033
 585500     .5855  -167219.85 196032.479 -36.939031 196069.418 -363252.33 167182.915  -1.231301
 586000      .586  -159926.02 184673.163 -28.667484  184701.83 -344599.18 159897.354 -.95558281
 586500     .5865  -149890.33 170176.239 -19.937594 170196.177 -320066.57 149870.395 -.66458647
 587000      .587  -137289.09 152794.704 -10.898113 152805.602 -290083.79 137278.189 -.36327044
 587500     .5875  -122342.43 132830.389 -1.7019554 132832.091 -255172.82 122340.725 -.05673185
 588000      .588  -105310.54 110628.757 7.49678071  110621.26 -215939.29 105318.033  .24989269
 588500     .5885  -86489.171  86572.974 16.5450603 86556.4289 -173062.15 86505.7162  .55150201
 589000      .589  -66204.549 61077.3208 25.2926504 61052.0282 -127281.87  66229.842 .843088346
 589500     .5895  -44807.663 34580.0397 33.5940065 34546.4457 -79387.703 44841.2574 1.11980022
 590000       .59  -22668.148 7535.75656 41.3107783 7494.44578 -30203.904 22709.4583 1.37702594
 590500     .5905  -167.85548 -19592.351 48.3147841 -19640.665 19424.4952 216.170262  1.6104928
 591000      .591  22305.7126 -46340.479 54.4908387 -46394.969 68646.1912 -22251.222 1.81636129
 591500     .5915  44366.0302 -72252.089 59.7388406 -72311.828 116618.119 -44306.291 1.99129469
 592000      .592  65634.1416  -96885.66 63.9749245 -96949.634 162519.801 -65570.167 2.13249748
 592500     .5925  85745.1626 -119822.19  67.132037 -119889.33 205567.356 -85678.031 2.23773457
 593000      .593  104354.581 -140672.37 69.1605749 -140741.53 245026.956 -104285.42  2.3053525
 593500     .5935  121144.212 -159083.22 70.0294164 -159153.25  280227.43 -121074.18 2.33431388
 594000      .594  135827.659 -174744.07 69.7270808 -174813.79 310571.725 -135757.93 2.32423603
 594500     .5945  148155.176 -187391.82 68.2624325 -187460.08 335546.993 -148086.91 2.27541442
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1013      37       1      41
Plot timespan now in memory (in sec) = 5.52395999E-01   5.94889000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1014  339994       1  -1.00000E+00
1.00000E+19
 595000      .595  157917.859  -196815.3 65.6644836 -196880.96 354733.159 -157852.19 2.18881612
 595500     .5955  164951.149 -202858.77 61.9812789 -202920.75 367809.919 -164889.17 2.06604263
 596000      .596  169137.606 -205424.48 57.2783414 -205481.75 374562.082 -169080.33 1.90927805
 596500     .5965  170408.912 -204474.27 51.6372788 -204525.91 374883.186 -170357.27 1.72124263
 597000      .597  168747.032 -200030.21 45.1547539 -200075.37 368777.247 -168701.88 1.50515846
 597500     .5975  164184.468 -192174.08  37.941488 -192212.02 356358.549 -164146.53 1.26471627
 598000      .598  156803.593 -181045.87 30.1207867   -181076. 337849.467 -156773.47 1.00402622
 598500     .5985  146735.126 -166841.28 21.8262906 -166863.11 313576.406  -146713.3 .727543021
 599000      .599  134155.786 -149808.21 13.1991006 -149821.41 283963.998 -134142.59 .439970021
 599500     .5995  119285.213 -130242.49  4.3848201 -130246.88 249527.706 -119280.83  .14616067
 600000       0.6  102382.174 -108482.76  -4.468961 -108478.29 210864.934 -102386.64 -.14896537
 600500     .6005  83740.1045 -84904.628 -13.214669 -84891.413 168644.733 -83753.319 -.44048897
 601000      .601  63682.0081 -59914.218 -21.706609 -59892.511 123596.226 -63703.715 -.72355362
 601500     .6015  42554.8263 -33941.133 -29.803128  -33911.33 76495.9595 -42584.629 -.99343759
 602000      .602  20723.3944 -7431.0442 -37.369247 -7393.6749 28154.4386 -20760.764 -1.2456416
 602500     .6025   -1435.873 19161.9751 -44.279503 19206.2546 -20597.848 1391.59355 -1.4759834
 603000      .603  -23541.446 45383.2055 -50.420451  45433.626 -68924.651 23491.0251 -1.6806817
 603500     .6035  -45213.201 70785.0232  -55.69244 70840.7156 -115998.22 45157.5082 -1.8564147
 604000      .604  -66078.933 94934.5165 -60.010716 94994.5272 -161013.45 66018.9223 -2.0003572
 604500     .6045  -85780.758 117420.868 -63.306275 117484.174 -203201.63 85717.4514 -2.1102092
 605000      .605  -103981.29 137862.371 -65.526847 137927.898 -241843.66 103915.759 -2.1842282
 605500     .6055  -120369.44 155912.937 -66.638091 155979.575 -276282.37   120302.8 -2.2212697
 606000      .606  -134665.76 171267.961 -66.624665 171334.585 -305933.72 134599.137 -2.2208222
 606500     .6065  -146627.17 183669.437 -65.490727 183734.927  -330296.6 146561.674 -2.1830242
 607000      .607  -156051.01 192910.263 -63.259583 192973.522 -348961.27 155987.749 -2.1086528
 607500     .6075  -162778.52 198837.679 -59.972715 198897.652  -361616.2 162718.546 -1.9990905
 608000      .608  -166697.48 201355.805 -55.688616 201411.494 -368053.29 166641.793 -1.8562872
 608500     .6085  -167744.15 200427.211 -50.481773 200477.693 -368171.36 167693.671 -1.6827258
 609000      .609  -165904.31  196073.49 -44.441797 196117.932  -361977.8 165859.869 -1.4813932
 609500     .6095  -161213.43 188374.785 -37.672364 188412.457 -349588.22 161175.761 -1.2557455
 610000       .61  -153755.99 177468.301 -30.289596 177498.591 -331224.29 153725.698 -1.0096532
 610500     .6105  -143663.88 163545.836  -22.41977 163568.256 -307209.71 143641.457 -.74732566
 611000      .611   -131114.1 146850.405 -14.196672 146864.601 -277964.51 131099.904 -.47322239
 611500     .6115  -116325.68 127672.013 -5.7590428 127677.772 -243997.69 116319.919 -.19196809
 612000      .612  -99555.864 106342.655 2.75162978 106339.903 -205898.52 99558.6159 .091720993
 612500     .6125  -81095.689 83230.5806 11.1930412 83219.3875 -164326.27 81106.8818 .373101373
 613000      .613  -61264.895 58733.9358 19.4240465 58714.5118 -119998.83 61284.3193 .647468217
 613500     .6135  -40406.368 33273.8761 27.3069934 33246.5692 -73680.244 40433.6751 .910233113
 614000      .614  -18880.178 7287.30691 34.7103786 7252.59653 -26167.485 18914.8881 1.15701262
 614500     .6145  2942.63089 -18780.614 41.5114753 -18822.126 21723.2449 -2901.1194 1.38371584
 615000      .615  24686.4056 -44484.081 47.5985358 -44531.679 69170.4864 -24638.807 1.58661786
 615500     .6155  45977.3214 -69384.237 52.8724072  -69437.11 115361.559 -45924.449 1.76241357
 616000      .616  66449.7972 -93056.659 57.2477084 -93113.907 159506.456 -66392.549 1.90825695
 616500     .6165  85752.7918  -115098.6 60.6539098 -115159.25 200851.391 -85692.138 2.02179699
 617000      .617  103555.856 -135135.87 63.0365504  -135198.9 238691.723 -103492.82 2.10121835
 617500     .6175  119554.804 -152829.19 64.3584902 -152893.55 272383.995 -119490.45 2.14528301
 618000      .618  133476.903 -167879.96   64.60085 -167944.56 301356.865  -133412.3 2.15336167
 618500     .6185  145085.489 -180035.25 63.7633355 -180099.01 325120.737 -145021.73 2.12544452
 619000      .619  154183.965 -189092.02 61.8638983 -189153.88 343275.983  -154122.1 2.06212994
 619500     .6195  160619.124 -194900.54 58.9379675 -194959.48 355519.661 -160560.19 1.96459892
 620000       .62  164283.755 -197366.85 55.0376011 -197421.88 361650.602 -164228.72  1.8345867
 620500     .6205  165118.453 -196454.31 50.2307321 -196504.54 361572.759 -165068.22 1.67435774
 621000      .621  163112.586 -192184.14 44.6003728 -192228.74 355296.723 -163067.99 1.48667909
 621500     .6215  158304.402 -184634.95 38.2434659 -184673.19 342939.353 -158266.16  1.2747822
 622000      .622  150780.275 -173941.29 31.2691853 -173972.56 324721.569 -150749.01 1.04230618
 622500     .6225  140673.135 -160291.23 23.7967463 -160315.03 300964.367 -140649.34 .793224878
 623000      .623   128160.13 -143923.05 15.9530206 -143939.01 272083.182 -128144.18 .531767354
 623500     .6235  113459.548 -125121.12 7.87028941 -125128.99 238580.669 -113451.68  .26234298
 624000      .624  96827.0286 -104210.97 -.31575315 -104210.65 201037.999 -96827.344 -.01052511
 624500     .6245  78551.1268 -81553.665 -8.4679165 -81545.197 160104.792 -78559.595 -.28226388
 625000      .625  58948.2852 -57539.558 -16.449615 -57523.108 116487.843 -58964.735  -.5483205
 625500     .6255    38357.33 -32581.546 -24.127267 -32557.419 70938.8764 -38381.457 -.80424223
 626000      .626   17133.603 -7107.9615 -31.372859 -7076.5886 24241.5645 -17164.976  -1.045762
 626500     .6265  -4357.1583 18444.7739 -38.066361 18482.8403 -22801.932 4319.09193 -1.2688787
 627000      .627  -25745.098 43639.6018 -44.097718 43683.6995 -69384.699 25700.9999 -1.4699239
 627500     .6275  -46662.585 68046.2875 -49.368384 68095.6559 -114708.87 46613.2168 -1.6456128
 628000      .628   -66750.54 91248.7662 -53.792612 91302.5588 -157999.31 66696.7473 -1.7930871
 628500     .6285  -85664.613 112852.249  -57.29874 112909.548 -198516.86 85607.3147  -1.909958
 629000      .629  -103081.11 132489.959 -59.830522 132549.789 -235571.07 103021.284 -1.9943507
 629500     .6295  -118702.55 149829.361 -61.348347 149890.709 -268531.91 118641.204 -2.0449449
 630000       .63   -132262.7 164577.783 -61.830067 164639.613 -296840.49 132200.875 -2.0610022
 630500     .6305  -143531.12 176487.336 -61.271235 176548.607 -320018.46 143469.852 -2.0423745
 631000      .631  -152317.04 185359.068 -59.684834 185418.753 -337676.11 152257.356 -1.9894945
 631500     .6315  -158472.61 191046.288 -57.100737 191103.389  -349518.9 158415.507 -1.9033579
 632000      .632   -161895.4 193457.008 -53.565117 193510.573  -355352.4 161841.831 -1.7855039
 632500     .6325  -162530.12 192555.437 -49.139851 192604.577 -355085.56 162480.982  -1.637995
 633000      .633  -160369.53 188362.506 -43.901723 188406.408 -348732.04 160325.629 -1.4633908
 633500     .6335  -155454.45 180955.403 -37.941236 180993.344 -336409.85 155416.504 -1.2647079
 634000      .634  -147872.98 170466.139 -31.360906   170497.5 -318339.11 147841.614 -1.0453635
 634500     .6345  -137758.93   157079.2 -24.273228 157103.473 -294838.13 137734.658 -.80910759
 635000      .635  -125289.48 141028.306 -16.798543 141045.104 -266317.79 125272.683 -.55995145
 635500     .6355  -110682.07 122592.354 -9.0630491 122601.417 -233274.42 110673.005 -.30210164
 636000      .636  -94190.627 102090.584 -1.1969021 102091.781 -196281.21 94189.4301 -.03989674
 636500     .6365  -76101.171 79877.0529 6.66771559 79870.3851 -155978.22 76107.8383 .222257186
 637000      .637  -56726.809 56334.5026 14.3987579 56320.1039 -113061.31 56741.2079 .479958596
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1014      37       1      41
Plot timespan now in memory (in sec) = 5.94887972E-01   6.37381000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1015  339994       1  -1.00000E+00
1.00000E+19
 637500     .6375  -36402.314 31867.7583 21.8667102 31845.8916 -68270.072 36424.1803 .728890341
 638000      .638   -15478.33 6896.76294 28.9470204 6867.81592 -22375.093 15507.2773  .96490068
 638500     .6385  5684.65324 -18150.618 35.5223095 -18186.141 23835.2717 -5649.1309 1.18407698
 639000      .639  26722.4988 -42845.914 41.4842189 -42887.398 69568.4127 -26681.015  1.3828073
 639500     .6395  47273.6749 -66767.365 46.7349498   -66814.1  114041.04  -47226.94 1.55783166
 640000       .64  66985.4775 -89507.134 51.1886656 -89558.323 156492.612 -66934.289 1.70628885
 640500     .6405  85520.1016 -110678.27 54.7729004 -110733.05 196198.374 -85465.329 1.82576335
 641000      .641  102560.442 -129921.31 57.4299434 -129978.74 232481.755 -102503.01 1.91433145
 641500     .6415  117815.514 -146910.37 59.1179957 -146969.49 264725.887  -117756.4 1.97059986
 642000      .642  131025.407 -161358.66 59.8118956 -161418.47 292384.064 -130965.59 1.99372985
 642500     .6425  141965.691 -173023.29 59.5033485 -173082.79 314988.981 -141906.19 1.98344495
 643000      .643   150451.23 -181709.39 58.2007751 -181767.59 332160.619 -150393.03 1.94002584
 643500     .6435  156339.321 -187273.33 55.9289731 -187329.26 343612.648 -156283.39  1.8642991
 644000      .644  159532.111 -189625.12  52.728716 -189677.85 349157.231 -159479.38 1.75762387
 644500     .6445  159978.231 -188729.88 48.6562403 -188778.54 348708.112 -159929.57 1.62187468
 645000      .645  157673.605 -184608.33 43.7824495 -184652.11 342281.934 -157629.82 1.45941498
 645500     .6455  152661.449 -177336.32 38.1916937 -177374.51 329997.771 -152623.26 1.27305646
 646000      .646  145031.446 -167043.47 31.9801458 -167075.45 312074.911 -144999.47 1.06600486
 646500     .6465  134918.149  -153910.8 25.2539376 -153936.06  288828.95  -134892.9  .84179792
 647000      .647  122498.621 -138167.64 18.1272617 -138185.76 260666.259 -122480.49 .604242057
 647500     .6475  107989.352 -120087.56 10.7205418 -120098.28 228076.912 -107978.63 .357351394
 648000      .648  91642.4871 -99983.684 3.15861079 -99986.842 191626.171 -91639.329 .105287026
 648500     .6485  73741.4405 -78203.228 -4.4312507 -78198.796 151944.668 -73745.872 -.14770836
 649000      .649  54595.9627 -55121.505 -11.921495 -55109.584 109717.468 -54607.884 -.39738316
 649500     .6495  34536.7742 -31135.453 -19.186628 -31116.266  65672.227 -34555.961 -.63955426
 650000       .65  13909.8573 -6656.8056 -26.105492 -6630.7001 20566.6628 -13935.963 -.87018305
 650500     .6505  -6929.4971 17894.9572 -32.563316 17927.5206 -24824.454 6896.93374 -1.0854439
 651000      .651  -27622.795 42099.7899 -38.453482 42138.2434 -69722.585 27584.3419 -1.2817827
 651500     .6515  -47814.508 65544.2638 -43.679087 65587.9429 -113358.77 47770.8291 -1.4559696
 652000      .652  -67158.189 87828.6357 -48.154449 87876.7902 -154986.82 67110.0344 -1.6051483
 652500     .6525   -85322.43 108573.674 -51.806584  108625.48  -193896.1 85270.6239 -1.7268861
 653000      .653  -101996.55 127427.114 -54.576583 127481.691 -229423.66 101941.972 -1.8192194
 653500     .6535  -116895.89  144069.64 -56.420694 144126.061 -260965.53 116839.466 -1.8806898
 654000      .654  -129766.66 158220.275 -57.311003 158277.586 -287986.93 129709.348 -1.9103668
 654500     .6545  -140390.27 169641.118  -57.23569 169698.353 -310031.39 140333.032 -1.9078563
 655000      .655  -148587.01 178141.344 -56.199013 178197.543 -326728.36 148530.813 -1.8733004
 655500     .6555  -154219.14 183580.398 -54.221139 183634.619 -337799.54 154164.917 -1.8073713
 656000      .656  -157193.17 185870.327 -51.337872 185921.665  -343063.5 157141.832 -1.7112624
 656500     .6565  -157461.45 184977.199 -47.600181 185024.799 -342438.65 157413.852 -1.5866727
 657000      .657   -155022.9 180921.587 -43.073398 180964.661 -335944.49 154979.831 -1.4357799
 657500     .6575  -149922.97 173778.119 -37.836031 173815.955 -323701.08 149885.129  -1.261201
 658000      .658  -142252.74 163674.106 -31.978239 163706.084 -305926.85 142220.764 -1.0659413
 658500     .6585  -132147.39 150787.279 -25.600149 150812.879 -282934.67 132121.792  -.8533383
 659000      .659  -119783.76 135342.678  -18.81015 135361.488 -255126.43 119764.946 -.62700498
 659500     .6595  -105377.27 117608.729 -11.723175 117620.452   -222986. 105365.545 -.39077249
 660000       .66  -89178.209 97892.5842  -4.458916 97897.0431 -187070.79 89173.7501 -.14863053
 660500     .6605   -71467.34 76534.7945 2.86014054 76531.9344 -148002.13 71470.1997 .095338018
 661000      .661   -52551.03 53903.4206 10.1108645 53893.3098 -106454.45 52561.1408 .337028818
 661500     .6615  -32755.956 30387.6888 17.1717033 30370.5171 -63143.644 32773.1274 .572390109
 662000      .662  -12423.464 6391.30302 23.9248191  6367.3782 -18814.767 12447.3893 .797493969
 662500     .6625  8096.29853 -17674.475 30.2580162 -17704.733 25770.7737 -8066.0405 1.00860054
 663000      .663  28450.4133 -41397.869 36.0664686 -41433.935 69848.2822 -28414.347 1.20221562
 663500     .6635  48289.2584 -64373.632 41.2543246 -64414.886  112662.89 -48248.004 1.37514415
 664000      .664  67272.5263 -86209.979 45.7362698 -86255.715 153482.505  -67226.79 1.52454233
 664500     .6645  85075.0685 -106535.27 49.4390338 -106584.71  191610.34 -85025.629 1.64796779
 665000      .665  101392.464 -125004.34 52.3027284 -125056.64 226396.806 -101340.16 1.74342428
 665500     .6655  115946.215 -141304.35 54.2818755 -141358.63 257250.567 -115891.93 1.80939585
 666000      .666  128488.489 -155160.08 55.3460617 -155215.42 283648.568 -128433.14 1.84486872
 666500     .6665  138806.335 -166338.56  55.480267 -166394.04 305144.891 -138750.85 1.84934223
 667000      .667  146725.301   -174653. 54.6849706 -174707.68   321378.3 -146670.62 1.82283235
 667500     .6675  152112.397 -179965.92 52.9761143  -180018.9 332078.322 -152059.42 1.76587048
 668000      .668  154878.329 -182191.43 50.3849081 -182241.82 337069.761 -154827.94 1.67949694
 668500     .6685  154978.973 -181296.58  46.957387 -181343.54 336275.558 -154932.02 1.56524623
 669000      .669  152416.067 -177301.88 42.7536214 -177344.63 329717.947 -152373.31 1.42512071
 669500     .6695  147237.115  -170280.8 37.8465826 -170318.65 317517.915 -147199.27 1.26155275
 670000       .67  139534.502 -160358.47 32.3207524 -160390.79 299892.973 -139502.18 1.07735841
 670500     .6705  129443.864 -147709.44 26.2706036 -147735.71 277153.302 -129417.59 .875686788
 671000      .671  117141.703 -132554.61  19.799032 -132574.41 249696.311  -117121.9 .659967733
 671500     .6715  102842.309 -115157.39  13.015728 -115170.41 217999.702 -102829.29 .433857599
 672000      .672  86794.0185  -95819.14  6.0354137 -95825.175 182613.159 -86787.983 .201180457
 672500     .6725   69274.899 -74873.897 -1.0240991 -74872.873 144148.796 -69275.923 -.03413664
 673000      .673  50587.9205 -52682.643 -8.0439954 -52674.599 103270.564 -50595.965 -.26813318
 673500     .6735  31055.7198  -29627.07 -14.906564 -29612.164   60682.79 -31070.626 -.49688548
 674000      .674   11015.038 -6103.0219  -21.49721 -6081.5247 17118.0599 -11036.535 -.71657366
 674500     .6745  -9189.0766 17486.2933 -27.706294 17513.9996  -26675.37 9161.37035 -.92354312
 675000      .675  -29209.207 40737.2105 -33.430846 40770.6413 -69946.418 29175.7766 -1.1143615
 675500     .6755  -48701.548 63252.5188 -38.576203  63291.095 -111954.07 48662.9722 -1.2858734
 676000      .676  -67331.816 84648.2525 -43.057602 84691.3101 -151980.07 67288.7586 -1.4352534
 676500     .6765  -84780.986 104560.242 -46.801677 104607.044 -189341.23 84734.1842 -1.5600559
 677000      .677  -100750.75 122650.309 -49.747754 122700.057 -223401.06 100701.003 -1.6582585
 677500     .6775  -114968.61 138612.005 -51.848836 138663.853 -253580.62 114916.763 -1.7282945
 678000      .678  -127192.52 152175.791 -53.072273 152228.863 -279368.31 127139.449 -1.7690758
 678500     .6785    -137215. 163113.594 -53.400161 163166.994  -300328.6 137161.603 -1.7800054
 679000      .679  -144866.68 171242.641 -52.829558  171295.47 -316109.32 144813.849 -1.7609853
 679500     .6795  -150019.13 176428.519 -51.372546 176479.891 -326447.65 149967.762 -1.7124182
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1015      37       1      41
Plot timespan now in memory (in sec) = 6.37380004E-01   6.79873000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1016  339994       1  -1.00000E+00
1.00000E+19
 680000       .68  -152587.08 178587.395  -49.05608 178636.451 -331174.47 152538.023 -1.6352027
 680500     .6805  -152529.74 177687.367  -45.92157 177733.288 -330217.11 152483.823  -1.530719
 681000      .681  -149851.53 173748.912 -42.024123 173790.936 -323600.44 149809.503 -1.4008041
 681500     .6815  -144601.84 166844.455 -37.431494 166881.886  -311446.3 144564.409 -1.2477165
 682000      .682  -136874.21 157097.034 -32.222816 157129.257 -293971.25 136841.992 -1.0740939
 682500     .6825  -126804.64 144678.125 -26.487232 144704.613 -271482.76 126778.152 -.88290775
 683000      .683  -114569.17 129804.631 -20.322434 129824.953  -244373.8 114548.849 -.67741448
 683500     .6835  -100380.87 112735.094 -13.833093 112748.927 -213115.96 100367.035 -.46110309
 684000      .684   -84486.06 93765.2039 -7.1291259  93772.333 -178251.26 84478.9305 -.23763753
 684500     .6845  -67160.077 73222.6684 -.32380611 73222.9922 -140382.75 67159.7534 -.01079354
 685000      .685  -48702.475 51461.5541 6.46824428 51455.0859 -100164.03 48708.9437 .215608143
 685500     .6855  -29431.859 28856.1859 13.1330492 28843.0529 -58288.045 29444.9919 .437768307
 686000      .686  -9680.3898 5794.71505 19.5591812 5775.15587 -15475.105 9699.94902 .651972707
 686500     .6865  10211.9325 -17327.541 25.6395493 -17353.181 27539.4736 -10186.293 .854651644
 687000      .687  29903.1256 -40114.874 31.2731027 -40146.147 70017.9999 -29871.853 1.04243676
 687500     .6875  49055.1078 -62177.961 36.3664856 -62214.328 111233.069 -49018.741 1.21221619
 688000      .688  67339.5082 -83140.519 40.8356353 -83181.355 150480.027 -67298.673 1.36118784
 688500     .6885  84443.2964 -102645.72 44.6072518 -102690.33 187089.017 -84398.689 1.48690839
 689000      .689  100074.137 -120362.27 47.6200464 -120409.89 220436.406 -100026.52 1.58733488
 689500     .6895  113965.379 -135990.01 49.8257092 -136039.84 249955.391 -113915.55 1.66085697
 690000       .69  125880.599 -149265.03 51.1896046 -149316.22 275145.631 -125829.41 1.70632015
 690500     .6905   135617.63 -159964.09 51.6912484 -160015.79 295581.725 -135565.94 1.72304161
 691000      .691  143011.994 -167908.41 51.3246089 -167959.74 310920.405 -142960.67  1.7108203
 691500     .6915  147939.681 -172966.63 50.0982298 -173016.73 320906.308 -147889.58 1.66994099
 692000      .692  150319.231 -175056.99 48.0351214 -175105.02 325376.221  -150271.2 1.60117071
 692500     .6925   150113.07 -174148.66 45.1723623 -174193.83 324261.731  -150067.9 1.50574541
 693000      .693  147328.091 -170262.16 41.5603938 -170303.72 317590.251 -147286.53 1.38534646
 693500     .6935   142015.48 -163468.92 37.2620611 -163506.19 305484.404 -141978.22  1.2420687
 694000      .694  134269.781   -153890. 32.3514738 -153922.35 288159.781 -134237.43 1.07838246
 694500     .6945   124227.22 -141693.91 26.9127464 -141720.82 265921.125 -124200.31 .897091548
 695000      .695  112063.311 -127093.66 21.0386248  -127114.7 239156.971 -112042.27 .701287494
 695500     .6955  97989.7937 -110343.07 14.8289687  -110357.9 208332.864 -97974.965 .494298958
 696000      .696  82250.9361  -91732.32 8.38906365 -91740.709 173983.256 -82242.547 .279635455
 696500     .6965  65119.2955 -71582.932 1.82778576  -71584.76 136702.228 -65117.468 .060926192
 697000      .697  46890.9976 -50242.223 -4.7443043 -50237.478 97133.2202 -46895.742 -.15814348
 697500     .6975  27880.6222 -28077.315 -11.216854 -28066.098 55957.9373 -27891.839 -.37389512
 698000      .698  8415.78009  -5468.831 -17.481539 -5451.3494 13884.6111 -8433.2616 -.58271797
 698500     .6985  -11168.531 17195.6438 -23.433813 17219.0776 -28364.175 11145.0971 -.78112709
 699000      .699  -30535.693 39528.2038 -28.974598 39557.1784 -70063.897 30506.7189 -.96581992
 699500     .6995  -49353.261 61147.2664 -34.011946 61181.2783 -110500.53 49319.2495 -1.1337315
 700000       0.7  -67298.668 81684.0924 -38.462618  81722.555 -148982.76 67260.2054 -1.2820873
 ***                                                             Close switch  "X0001B"  to  "X0002B"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001A"  to  "X0002A"  after  7.00001000E-01  sec.
 ***                                                             Close switch  "X0001C"  to  "X0002C"  after  7.00001000E-01  sec.
 700500     .7005  -84064.754 100789.075 -42.253516 100831.328 -184853.83 84022.5004 -1.4084505
 701000      .701  -99365.019 118137.685 -45.322897 118183.008  -217502.7 99319.6963 -1.5107632
 701500     .7015  -112938.51 133435.982 -47.621334 133483.603  -246374.5 112890.893 -1.5873778
 702000      .702  572823.839 -80230.658 -29704.022 -50526.637 653054.497 -602527.86 -990.13405
 702500     .7025  689119.981  -54188.58 -44611.472 -9577.1081 743308.561 -733731.45 -1487.0491
 703000      .703  725746.401 46790.0707 -57370.079  104160.15 678956.331 -783116.48  -1912.336
 703500     .7035  724681.294 163490.955 -67639.156 231130.112 561190.338 -792320.45 -2254.6385
 704000      .704  676631.633 292367.501 -73890.012 366257.512 384264.132 -750521.64 -2463.0004
 704500     .7045  575356.518  416744.26 -76630.918 493375.177 158612.258 -651987.44 -2554.3639
 705000      .705  430932.366 518528.075 -75457.365  593985.44 -87595.709 -506389.73 -2515.2455
 705500     .7055  117735.492 680693.139 -67955.325 748648.464 -562957.65 -185690.82 -2265.1775
 706000      .706  -213392.23 806261.489 -66398.318 872659.807 -.101965E7 146993.916 -2213.2773
 706500     .7065  -486998.53 793622.698 -68947.937 862570.635 -.128062E7 418050.594 -2298.2646
 707000      .707  -683556.19 702697.898 -68195.444 770893.342 -.138625E7 615360.751 -2273.1815
 707500     .7075  -833144.01 559305.188 -64591.292  623896.48 -.139245E7 768552.721 -2153.0431
 708000      .708  -922234.33 378077.813 -59350.584 437428.398 -.130031E7 862883.743 -1978.3528
 708500     .7085   -943599.6 170256.417 -51754.497 222010.914 -.111386E7 891845.101 -1725.1499
 709000      .709   -891435.5 -57215.337 -42607.964 -14607.373 -834220.16 848827.532 -1420.2655
 709500     .7095  -736186.19 -295346.03 -30483.044 -264862.99 -440840.16 705703.143 -1016.1015
 710000       .71  -545713.19 -479921.76 -18373.597 -461548.16 -65791.435 527339.597 -612.45324
 710500     .7105  -370147.14 -599296.92 -7619.4396 -591677.48 229149.788 362527.697 -253.98132
 711000      .711  -213230.87 -661939.42 2018.87299 -663958.29 448708.547 215249.744 67.2957662
 711500     .7115  -76847.776 -674579.83 11240.0825 -685819.92 597732.057 88087.8582 374.669417
 712000      .712   30523.181 -643213.42 20039.4944 -663252.91   673736.6 -10483.687 667.983146
 712500     .7125  106227.465 -580433.44 28281.9555  -608715.4 686660.906  -77945.51  942.73185
 713000      .713  134266.986 -490911.22 35928.1091 -526839.33 625178.207 -98338.877 1197.60364
 713500     .7135  130651.716 -394639.59 42788.3799 -437427.97 525291.306 -87863.336 1426.27933
 714000      .714  125050.872 -312157.24 47815.5682  -359972.8 437208.107 -77235.304 1593.85227
 714500     .7145  130827.167 -254332.93 50166.7335 -304499.67 385160.101 -80660.434 1672.22445
 715000      .715  151185.417 -220144.89 49623.0569 -269767.95 371330.308 -101562.36  1654.1019
 715500     .7155  188868.202 -204290.64 46349.0387 -250639.68 393158.846 -142519.16 1544.96796
 716000      .716  244692.265 -198090.39  40639.361 -238729.75 442782.654  -204052.9 1354.64537
 716500     .7165  319174.418 -193414.31 32825.2094 -226239.52 512588.727 -286349.21 1094.17365
 717000      .717  406906.867 -181214.99 23539.0478 -204754.04 588121.855 -383367.82 784.634925
 717500     .7175  492872.375 -148385.76 13576.6926 -161962.45 641258.132 -479295.68 452.556421
 718000      .718  560685.299 -84774.948 3302.48079 -88077.429 645460.247 -557382.82 110.082693
 718500     .7185  598894.819 10778.0564 -7170.6291 17948.6855 588116.762 -606065.45 -239.02097
 719000      .719  600424.432 132252.956 -17604.983 149857.939 468171.476 -618029.42 -586.83278
 719500     .7195  561387.639 269382.403 -27638.329 297020.731 292005.237 -589025.97 -921.27762
 720000       .72  481508.327 409352.586 -36872.464 446225.049 72155.7415 -518380.79 -1229.0821
 720500     .7205  363719.954 538626.965 -44983.589 583610.554 -174907.01 -408703.54  -1499.453
 721000      .721  216467.549 642536.579 -51698.479 694235.058 -426069.03 -268166.03 -1723.2826
 721500     .7215  53506.6465 707774.812  -56715.81 764490.622 -654268.17 -110222.46  -1890.527
 722000      .722  -110397.26 725977.536 -59826.333 785803.868 -836374.79 50570.9268 -1994.2111
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1016      37       1      41
Plot timespan now in memory (in sec) = 6.79871976E-01   7.22365000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1017  339994       1  -1.00000E+00
1.00000E+19
 722500     .7225  -262781.04 694854.589 -61003.602  755858.19 -957635.63 201777.442 -2033.4534
 723000      .723   -393815.1 617586.606 -60340.936 677927.542  -.10114E7 333474.167 -2011.3645
 723500     .7235   -496344.1 502034.049 -57952.393 559986.442 -998378.15 438391.704 -1931.7464
 724000      .724  -565878.13 359343.794  -53944.69 413288.485 -925221.92 511933.435 -1798.1563
 724500     .7245  -601323.71 202747.316  -48422.06 251169.376 -804071.03 552901.653 -1614.0687
 725000      .725  -605702.09 46102.4516 -41488.791  87591.243 -651804.54 564213.294 -1382.9597
 725500     .7255  -584855.16 -98080.323 -33259.499 -64820.824 -486774.84 551595.662   -1108.65
 726000      .726  -545249.18 -220466.86 -23903.739 -196563.13 -324782.31  521345.44 -796.79129
 726500     .7265  -492803.35 -315800.12 -13677.139 -302122.98 -177003.23 479126.214 -455.90463
 727000      .727  -432523.44 -382949.53 -2916.3871 -380033.15 -49573.906 429607.053 -97.212904
 727500     .7275  -368265.78 -424322.23 7988.45526 -432310.68 56056.4468 376254.235 266.281842
 728000      .728  -302451.16 -444864.45 18618.4485 -463482.89  142413.29 321069.604 620.614949
 728500     .7285  -235721.91 -450963.05 28543.8035 -479506.86 215241.144 264265.714 951.460117
 729000      .729  -167132.68 -449171.95 37356.1552 -486528.11 282039.271 204488.838 1245.20517
 729500     .7295  -95011.112 -444766.63  44707.156 -489473.79 349755.523 139718.268 1490.23853
 730000       .73  -17930.409   -440655. 50321.0705 -490976.07 422724.588 68251.4798 1677.36902
 730500     .7305  64639.2964 -437003.44  53988.795 -490992.24 501642.741 -10650.501  1799.6265
 731000      .731  151976.553 -431465.99  55567.132 -487033.12 583442.545 -96409.421 1852.23773
 731500     .7315  241976.043 -419836.37 54990.0154 -474826.38 661812.411 -186986.03 1833.00051
 732000      .732  331137.418 -396938.14 52280.7283 -449218.87 728075.555 -278856.69 1742.69094
 732500     .7325  414719.958 -357668.63 47553.1978 -405221.83 772388.592 -367166.76 1585.10659
 733000      .733  487215.598 -298146.85 41005.0372 -339151.89 785362.452 -446210.56 1366.83457
 733500     .7335  543109.773 -216724.01 32909.3099 -249633.32 759833.785 -510200.46   1096.977
 734000      .734  577655.824 -114574.82 23601.5174 -138176.34 692230.647 -554054.31 786.717245
 734500     .7345  587459.796 4214.43547 13458.4486 -9244.0131  583245.36 -574001.35 448.614952
 735000      .735  570833.754 133007.384 2873.91857 130133.466  437826.37 -567959.84 95.7972856
 735500     .7355   527958.13 263331.969 -7762.0508  271094.02 264626.161 -535720.18 -258.73503
 736000      .736   460887.49 385841.709 -18078.155 403919.864 75045.7817 -478965.65 -602.60518
 736500     .7365  373358.636 491416.746 -27731.692 519148.439 -118058.11 -401090.33 -924.38975
 737000      .737  270367.572 572259.219 -36414.241 608673.461 -301891.65 -306781.81  -1213.808
 737500     .7375  157608.736  622799.17 -43854.087 666653.257 -465190.43 -201462.82 -1461.8029
 738000      .738  40920.2107 640258.684 -49817.984 690076.668 -599338.47 -90738.195 -1660.5995
 738500     .7385  -74182.236  624808.67 -54114.742 678923.412 -698990.91 20067.4945 -1803.8247
 739000      .739  -182857.61 579334.708 -56600.626 635935.333 -762192.32 126256.989 -1886.6875
 739500     .7395  -281175.33 508886.065 -57184.815  566070.88  -790061.4 223990.519 -1906.1605
 740000       .74  -366222.48 419908.023 -55833.896 475741.919 -786130.51 310388.588 -1861.1299
 740500     .7405   -436068.2 319368.127 -52575.508 371943.635 -755436.33 383492.694 -1752.5169
 741000      .741  -489606.47 213904.573 -47500.577  261405.15 -703511.04 442105.888 -1583.3526
 741500     .7415  -526338.88 109132.745 -40762.985  149895.73 -635471.62  485575.89 -1358.7662
 742000      .742  -546161.37 9211.64634 -32576.517 41788.1636 -555373.02 513584.854 -1085.8839
 742500     .7425  -549197.23 -83290.454 -23209.777 -60080.678 -465906.78 525987.454 -773.65922
 743000      .743  -535697.07 -167251.74 -12979.361 -154272.38 -368445.33 522717.704 -432.64538
 743500     .7435  -506012.58 -242634.49 -2240.8012 -240393.69 -263378.09 503771.778 -74.693373
 744000      .744   -460643.8 -309985.74 8623.27833 -318609.01 -150658.07 469267.083 287.442611
 744500     .7445  -400349.07 -369895.35 19217.5388 -389112.89 -30453.716 419566.604 640.584626
 745000      .745  -326288.61 -422514.41 29150.0615 -451664.47 96225.8045  355438.67 971.668717
 745500     .7455  -240159.64 -467225.55 38049.3887 -505274.94 227065.909 278209.026 1268.31296
 746000      .746  -144284.01 -502523.51 45581.4471 -548104.96 358239.498 189865.459 1519.38157
 746500     .7465  -41624.634 -526121.13 51464.9627 -577586.09 484496.492 93089.5966 1715.49876
 747000      .747  64277.8562 -535255.03  55483.963 -590738.99 599532.887 -8793.8933 1849.46543
 747500     .7475   169445.69 -527134.87 57496.4592 -584631.33 696580.563 -111949.23 1916.54864
 748000      .748  269671.754 -499459.51 57439.0261 -556898.54 769131.266 -212232.73  1914.6342
 748500     .7485  360774.297 -450914.04 55327.4185 -506241.46 811688.341 -305446.88 1844.24728
 749000      .749   438867.68 -381564.06 51253.6189 -432817.68 820431.741 -387614.06 1708.45396
 749500     .7495  500614.903 -293080.37 45379.9045 -338460.28 793695.274   -455235. 1512.66348
 750000       .75  543433.483 -188756.03 37930.6102 -226686.64 732189.517 -505502.87 1264.35367
 750500     .7505  565636.483 -73311.647  29182.214 -102493.86  638948.13 -536454.27 972.740466
 751000      .751  566500.243 47482.4801 19452.2681  28030.212 519017.763 -547047.97 648.408937
 751500     .7515  546258.488 167312.897 9087.64467 158225.252 378945.591 -537170.84 302.921489
 752000      .752  506030.369 279887.935 -1547.4853  281435.42 226142.434 -507577.85 -51.582843
 752500     .7525  447697.991 379485.176 -12083.608 391568.783 68212.8156  -459781.6 -402.78692
 753000      .753  373754.325 461411.364 -22157.505 483568.869 -87657.039 -395911.83 -738.58349
 753500     .7535  287142.764  522321.06 -31423.365 553744.425  -235178.3 -318566.13 -1047.4455
 754000      .754  191105.514 560364.406 -39563.181 599927.588 -369258.89  -230668.7 -1318.7727
 754500     .7545   89051.808  575161.41 -46296.317 621457.727  -486109.6 -135348.13 -1543.2106
 755000      .755  -15549.316 567625.176 -51388.187 619013.362 -583174.49 -35838.871 -1712.9396
 755500     .7555  -119252.51 539676.003 -54657.957  594333.96 -658928.52 64594.5578 -1821.9319
 756000      .756  -218701.46 493899.962 -55985.084 549885.046 -712601.42 162716.374 -1866.1695
 756500     .7565  -310684.92 433208.421 -55314.389  488522.81 -743893.34 255370.533  -1843.813
 757000      .757  -392193.64 360548.729 -52659.323 413208.052 -752742.37 339534.317 -1755.3108
 757500     .7575  -460485.94 278702.244 -48103.075 326805.319 -739188.18 412382.865 -1603.4358
 758000      .758  -513165.97 190187.192 -41797.203 231984.394 -703353.16 471368.765 -1393.2401
 758500     .7585  -548273.23 97263.8112 -33957.573 131221.384 -645537.04  514315.66 -1131.9191
 759000      .759  -564377.63 2021.35686 -24857.565 26878.9222 -566398.99 539520.068 -828.58551
 759500     .7595  -560670.68  -93486.67 -14818.678 -78667.993 -467184.01 545852.001 -493.95592
 760000       .76  -537041.56 -187099.39 -4198.8741 -182900.52 -349942.17  532842.69 -139.96247
 760500     .7605  -494126.42 -276437.25 6620.81141 -283058.06 -217689.17 500747.235 220.693714
 761000      .761  -433320.79 -358854.66 17250.7994 -376105.46 -74466.127 450571.592 575.026646
 761500     .7615  -356749.04 -431475.94 27307.9205 -458783.86 74726.9027 384056.959 910.264017
 762000      .762  -267189.41   -491318. 36430.1001  -527748.1 224128.593  303619.51 1214.33667
 762500     .7625  -167958.42 -535487.61 44290.0976 -579777.71 367529.186 212248.522 1476.33659
 763000      .763  -62762.776 -561427.49 50607.6982 -612035.19 498664.711 113370.474 1686.92327
 763500     .7635  44469.8315 -567176.83 55159.8569 -622336.69 611646.666 10690.0254  1838.6619
 764000      .764  149767.796 -551608.51 57788.4251 -609396.94 701376.311 -91979.371 1926.28084
 764500     .7645  249287.497 -514608.01 58405.2361 -573013.25 763895.508 -190882.26  1946.8412
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1017      37       1      41
Plot timespan now in memory (in sec) = 7.22364008E-01   7.64857000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1018  339994       1  -1.00000E+00
1.00000E+19
 765000      .765  339468.479 -457167.45 56994.4618 -514161.91 796635.926 -282474.02 1899.81539
 765500     .7655  417163.511 -381379.99 53612.2886 -434992.28 798543.506 -363551.22 1787.07629
 766000      .766  479738.848 -290333.79 48384.0603 -338717.85 770072.642 -431354.79 1612.80201
 766500     .7665    525143.8  -187917.9  41499.124 -229417.02 713061.699 -483644.68 1383.30413
 767000      .767  551951.882 -78563.671 33203.6638 -111767.33 630515.553 -518748.22 1106.78879
 767500     .7675  559378.008  33047.924 23791.8337 9256.09025 526330.084 -535586.17 793.061125
 768000      .768  547277.116 142280.318 13595.5068 128684.812 404996.798 -533681.61 453.183561
 768500     .7685  516129.344 244806.337 2972.95467 241833.382 271323.007 -513156.39 99.0984889
 769000      .769  467015.522 336820.443 -7703.2275 344523.671 130195.079 -474718.75 -256.77425
 769500     .7695  401584.773 415183.884 -18058.632 433242.516 -13599.112  -419643.4 -601.95438
 770000       .77  322013.882 477498.895 -27729.652 505228.547 -155485.01 -349743.53 -924.32174
 770500     .7705  230956.369 522118.068 -36375.855 558493.924  -291161.7 -267332.22 -1212.5285
 771000      .771  131478.214 548102.887  -43691.73 591794.617 -416624.67 -175169.94  -1456.391
 771500     .7715  26977.2266 555150.199 -49417.434 604567.633 -528172.97 -76394.661 -1647.2478
 772000      .772  -78915.919 543506.627 -53348.154 596854.781 -622422.55 25567.7648 -1778.2718
 772500     .7725  -182454.98 513888.622 -55341.695 569230.316  -696343.6 127113.285 -1844.7232
 773000      .773  -279911.31 467420.775 -55323.981 522744.756 -747332.08 224587.324 -1844.1327
 773500     .7735  -367717.72 405598.219 -53292.188 458890.407 -773315.94 314425.529 -1776.4063
 774000      .774  -442615.65 330271.718 -49315.308 379587.026 -772887.37 393300.342 -1643.8436
 774500     .7745  -501796.54  243647.73 -43532.082 287179.812 -745444.27 458264.456 -1451.0694
 775000      .775  -543027.85 148291.304 -36146.302 184437.606 -691319.15 506881.545 -1204.8767
 775500     .7755  -564754.74 47117.8786 -27419.635 74537.5138 -611872.62 537335.108 -913.98784
 776000      .776   -566170.1 -56638.988 -17662.239  -38976.75 -509531.11 548507.857 -588.74128
 776500     .7765  -547247.98 -159493.39 -7221.5044 -152271.88  -387754.6 540026.476 -240.71681
 777000      .777  -508738.99 -257810.37  3530.5938 -261340.97 -250928.61 512269.582  117.68646
 777500     .7775  -452128.73 -347944.65 14211.0598 -362155.71 -104184.08 466339.786 473.701994
 778000      .778  -379563.78 -426406.15 24439.7931 -450845.95 46842.3707 404003.576  814.65977
 778500     .7785  -293751.54 -490039.39 33853.3223 -523892.71 196287.844 327604.866 1128.44408
 779000      .779  -197841.54 -536199.89 42117.8332 -578317.72  338358.35 239959.368 1403.92777
 779500     .7795  -95296.268 -562910.85 48941.0153 -611851.86  467614.58 144237.284 1631.36718
 780000       .78  10241.0814  -568984.4 54082.3127 -623066.71 579225.483 43841.2314 1802.74376
 780500     .7805  115076.086 -554095.76 57361.2441 -611457.01 669171.847 -57714.842 1912.04147
 781000      .781  215585.215 -518803.77 58663.5327 -577467.31 734388.989 -156921.68 1955.45109
 781500     .7815  308328.125  -464517.1 57944.8767 -522461.98 772845.228 -250383.25 1931.49589
 782000      .782  390148.997 -393410.94 55232.2674 -448643.21 783559.935 -334916.73 1841.07558
 782500     .7825  458266.857 -308303.74 50622.8458 -358926.59 766570.599 -407644.01 1687.42819
 783000      .783  510355.256 -212506.57 44280.3609 -256786.93 722861.821 -466074.89 1476.01203
 783500     .7835  544611.496 -109658.69 36429.3636 -146088.05 654270.184 -508182.13 1214.31212
 784000      .784   559814.94 -3562.6778 27347.3347 -30910.012 563377.618 -532467.61 911.577822
 784500     .7845  555372.987 101970.224 17355.0072 84615.2168 453402.762 -538017.98 578.500241
 785000      .785  531352.378 203256.765 6805.19776 196451.567 328095.613 -524547.18 226.839925
 785500     .7855  488492.776 296856.438 -3929.4911 300785.929 191636.338 -492422.27 -130.98304
 786000      .786  428199.345 379663.893 -14469.691 394133.584 48535.4519 -442669.04 -482.32303
 786500     .7865  352511.433 448981.305 -24442.575 473423.881 -96469.872 -376954.01 -814.75251
 787000      .787  264045.481 502574.696    -33495. 536069.696 -238529.21 -297540.48    -1116.5
 787500     .7875  165911.817  538718.58 -41306.015 580024.595 -372806.76 -207217.83 -1376.8672
 788000      .788  61606.9562 556232.585 -47598.297 603830.882 -494625.63 -109205.25 -1586.6099
 788500     .7885  -45114.942 554512.028 -52148.093  606660.12 -599626.97 -7033.1505 -1738.2698
 789000      .789  -150385.89  533552.32 -54793.278 588345.598 -683938.21   95592.61 -1826.4426
 789500     .7895  -250376.08 493964.942 -55439.252 549404.194 -744341.02 194936.825 -1847.9751
 790000       .79  -341446.14 436981.072 -54062.411 491043.483 -778427.22 287383.734 -1802.0804
 790500     .7905  -420291.53  364438.07 -50711.073 415149.143  -784729.6  369580.46 -1690.3691
 791000      .791  -484071.41 278744.162 -45503.814 324247.976 -762815.57 438567.592 -1516.7938
 791500     .7915  -530515.76 182817.818 -38625.256 221443.075 -713333.57   491890.5 -1287.5085
 792000      .792  -558006.09 80000.3349  -30319.48 110319.815 -638006.43 527686.615 -1010.6493
 792500     .7925  -565627.04 -26057.286 -20881.293  -5175.994 -539569.76 544745.749 -696.04308
 793000      .793  -553188.15 -131529.31 -10645.687 -120883.62 -421658.84 542542.463 -354.85623
 793500     .7935  -521217.08 -232565.68 24.1300536 -232589.81  -288651.4 521241.211 .804335121
 794000      .794  -470926.68 -325449.61 10749.6888  -336199.3 -145477.07 481676.366 358.322958
 794500     .7945   -404159.4 -406752.87 21150.7256  -427903.6  2593.4781 425310.122 705.024187
 795000      .795  -323313.04 -473479.42  30858.681  -504338.1 150166.375 354171.723  1028.6227
 795500     .7955   -231251.7 -523188.64 39529.7489 -562718.39  291936.94 270781.454  1317.6583
 796000      .796  -131205.55 -554091.67 46857.0192 -600948.69 422886.123 178062.569 1561.90064
 796500     .7965  -26662.558 -565115.95 52581.2918 -617697.24 538453.388 79243.8498 1752.70973
 797000      .797  78745.1102 -555936.34 56500.1883 -612436.53 634681.453 -22244.922 1883.33961
 797500     .7975  181357.864 -526973.28  58475.253 -585448.53  708331.14 -122882.61  1949.1751
 798000      .798  277606.382 -479360.44 58436.7988 -537797.24 756966.825 -219169.58 1947.89329
 798500     .7985  364128.008 -414886.44 56386.3367 -471272.78  779014.45 -307741.67 1879.54456
 799000      .799   437879.24  -335915.3 52396.5056  -388311.8 773794.537 -385482.73 1746.55019
 799500     .7995  496241.235  -245291.2 46608.5056  -291899.7 741532.432 -449632.73 1553.61685
 800000       0.8  537114.789 -146232.36 39227.1229 -185459.48 683347.147 -497887.67 1307.57076
 800500     .8005  559000.863 -42218.272 30513.5161 -72731.788 601219.135 -528487.35  1017.1172
 801000      .801  561062.665 63126.3145 20776.0121 42350.3024 497936.351 -540286.65 692.533737
 801500     .8015  543165.524 166148.142 10359.2299 155788.912 377017.382 -532806.29 345.307663
 802000      .802  505891.475 263280.926 -368.08941 263649.016 242610.549 -506259.56 -12.269647
 802500     .8025  450526.482 351157.917  -11026.12 362184.037  99368.565  -461552.6 -367.53733
 803000      .803  379019.605 426719.754 -21237.396  447957.15 -47700.149   -400257.  -707.9132
 803500     .8035  293914.939 487315.501 -30640.191 517955.691 -193400.56 -324555.13 -1021.3397
 804000      .804  198258.749 530794.206 -38901.347 569695.553 -332535.46  -237160.1 -1296.7116
 804500     .8045  95485.7053 555583.803 -45728.109 601311.912  -460098.1 -141213.81 -1524.2703
 805000      .805  -10710.701 560753.798 -50878.521  611632.32  -571464.5  -40167.82 -1695.9507
 805500     .8055   -116517.6 546058.097 -54170.033  600228.13  -662575.7 62347.5704 -1805.6678
 806000      .806  -218145.74 511954.685 -55485.987 567440.673 -730100.42 162659.752 -1849.5329
 806500     .8065  -311969.68 459599.597  -54779.77 514379.367 -771569.27 257189.906 -1825.9923
 807000      .807  -394659.46 390813.784 -52076.466  442890.25 -785473.24 342582.992 -1735.8822
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1018      37       1      41
Plot timespan now in memory (in sec) = 7.64855981E-01   8.07349000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1019  339994       1  -1.00000E+00
1.00000E+19
 807500     .8075  -463298.62 308022.941 -47471.969  355494.91 -771321.56 415826.654  -1582.399
 808000      .808  -515484.56 214171.928 -41129.569 255301.498 -729656.49 474354.992 -1370.9856
 808500     .8085  -549408.26 112617.033 -33274.155 145891.188  -662025.3  516134.11 -1109.1385
 809000      .809   -563911.6 7000.67016 -24184.224 31184.8944 -570912.27 539727.374 -806.14081
 809500     .8095  -558521.23 -98885.791    -14182. -84703.791 -459635.44  544339.23 -472.73334
 810000       .81  -533459.14 -201244.79 -3622.0032 -197622.78 -332214.35 529837.136 -120.73344
 810500     .8105  -489630.28 -296414.45  7121.5186 -303535.97 -193215.83 496751.802 237.383953
 811000      .811  -428588.49 -381003.45  17667.851  -398671.3  -47585.04  446256.34 588.928366
 811500     .8115  -352481.97 -452013.37  27643.298 -479656.66 99531.3992 380125.266 921.443268
 812000      .812  -263980.18 -506944.01 36694.4138 -543638.43 242963.831 300674.595 1223.14713
 812500     .8125  -166184.06 -543878.36 44500.5134 -588378.88 377694.305 210684.572 1483.35045
 813000      .813  -62521.896 -561544.85 50785.0225 -612329.88 499022.959 113306.918 1692.83408
 813500     .8135  43366.3326 -559355.85 55325.2648 -614681.11 602722.179 11958.9322 1844.17549
 814000      .814   147753.05 -537422.08 57960.3422 -595382.42 685175.129 -89792.708 1932.01141
 814500     .8145  246951.887  -496543.6 58596.8293 -555140.42 743495.482 -188355.06 1953.22764
 815000      .815  337447.079 -438178.24 57212.0809 -495390.32 775625.321   -280235. 1907.06936
 815500     .8155  416018.964 -364389.25 53855.0354 -418244.29 780408.215 -362163.93 1795.16785
 816000      .816  479860.859 -277773.74 48644.4838 -326418.22 757634.597 -431216.38 1621.48279
 816500     .8165  526682.659 -181374.24 41764.8669  -223139.1 708056.897 -484917.79 1392.16223
 817000      .817  554796.738 -78575.718 33459.7464 -112035.46 633372.456 -521336.99 1115.32488
 817500     .8175   563182.34 27009.1555 24023.1819 2985.97364 536173.184 -539159.16  800.77273
 818000      .818  551525.453 131663.303 13789.3177 117873.985  419862.15 -537736.14 459.643925
 818500     .8185  520232.222 231693.445 3120.54877 228572.896 288538.777 -517111.67 104.018292
 819000      .819  470415.124 323559.194  -7605.316  331164.51 146855.931 -478020.44 -253.51053
 819500     .8195  403852.417 403998.633 -18008.437 422007.071 -146.21662 -421860.85 -600.28124
 820000       .82  322922.543 470145.794 -27720.402 497866.196 -147223.25 -350642.94 -924.01338
 820500     .8205  230516.322 519635.437 -36397.275 556032.712 -289119.12  -266913.6 -1213.2425
 821000      .821  129930.635 550690.823 -43731.786 594422.609 -420760.19 -173662.42 -1457.7262
 821500     .8215  24748.0126 562190.654 -49464.217  611654.87 -537442.64 -74212.229 -1648.8072
 822000      .822  -81293.063 553712.156   -53391.6 607103.756 -635005.22 27901.4627   -1779.72
 822500     .8225  -184432.14  525548.27 -55374.917 580923.187 -709980.41 129057.222 -1845.8306
 823000      .823  -281020.14 478698.035 -55344.016 534042.051 -759718.18 225676.128 -1844.8005
 823500     .8235  -367647.44 414830.469 -53300.106 468130.575 -782477.91 314347.331 -1776.6702
 824000      .824  -441262.28 336223.448 -49315.711 385539.159 -777485.73 391946.574  -1643.857
 824500     .8245  -499275.98 245680.132 -43532.101 289212.232 -744956.11  455743.88   -1451.07
 825000      .825  -539651.42 146426.439 -36154.291  182580.73 -686077.86 503497.126  -1205.143
 825500     .8255  -560972.44 41993.7532 -27443.778 69437.5315 -602966.19 533528.663 -914.79261
 826000      .826  -562491.99 -63908.507 -17709.276  -46199.23 -498583.48 544782.713 -590.30922
 826500     .8265  -544157.56 -167525.59 -7295.7799 -160229.81 -376631.97 536861.779 -243.19266
 827000      .827  -506613.22 -265190.52 3427.65959 -268618.18 -241422.69 510040.875  114.25532
 827500     .8275  -451177.99 -353453.01 14081.0081 -367534.01 -97724.985 465258.999 469.366936
 828000      .828  -379801.16  -429199.7 24286.7153 -453486.42 49398.5369 404087.878 809.557177
 828500     .8285  -294995.67 -489762.07 33683.0916 -523445.16 194766.396 328678.762 1122.76972
 829000      .829  -199751.58 -533008.35 41937.1232 -574945.47  333256.77 241688.704 1397.90411
 829500     .8295  -97432.301 -557416.88 48756.2712 -606173.15 459984.582 146188.572 1625.20904
 830000       .83  8343.11665 -562128.45  53898.835 -616027.29 570471.568 45555.7183 1796.62783
 830500     .8305  113827.597 -546976.09  57182.515  -604158.6 660803.684 -56645.082 1906.08383
 831000      .831  215279.109 -512491.29  58490.869 -570982.16 727770.402 -156788.24 1949.69563
 831500     .8315  309094.362 -459886.37 57777.4347  -517663.8 768980.729 -251316.93 1925.91449
 832000      .832   391938.18 -391013.21 55067.3732 -446080.58 782951.392 -336870.81 1835.57911
 832500     .8325  460863.648 -308299.77  50456.574 -358756.35 769163.423 -410407.07  1681.8858
 833000      .833  513418.465 -214666.01 44108.2558 -258774.26 728084.472 -469310.21 1470.27519
 833500     .8335  547733.406 -113422.01  36247.182 -149669.19 661155.417 -511486.22  1208.2394
 834000      .834  562589.559 -8151.7148 27151.6975 -35303.412 570741.274 -535437.86 905.056584
 834500     .8345  557461.793 97413.8755 17143.8683 80270.0072 460047.917 -540317.92 571.462275
 835000      .835  532536.948 199529.406 6578.07363 192951.332 333007.542 -525958.87 219.269121
 835500     .8355  488706.184 294569.008 -4171.5452 298740.554 194137.176 -492877.73 -139.05151
 836000      .836  427531.967 379156.298 -14724.336 393880.634 48375.6689  -442256.3  -490.8112
 836500     .8365  351191.114 450285.636 -24706.617 474992.254 -99094.523 -375897.73 -823.55391
 837000      .837  262396.177 505430.102 -33764.913 539195.015 -243033.92 -296161.09 -1125.4971
 837500     .8375   164298.18 542632.092 -41578.471 584210.563 -378333.91 -205876.65  -1385.949
 838000      .838  60374.3149 560573.193 -47870.626  608443.82 -500198.88 -108244.94 -1595.6875
 838500     .8385  -45695.335 558620.799 -52418.604 611039.402 -604316.13 -6723.2686 -1747.2868
 839000      .839  -150157.71 536849.852 -55061.407 591911.259 -687007.56 95096.3011 -1835.3802
 839500     .8395  -249318.81 496039.107 -55705.528 551744.635 -745357.92  193613.28 -1856.8509
 840000       .84  -339673.38 437642.217 -54328.264 491970.481  -777315.6 285345.117 -1810.9421
 840500     .8405  -418027.81 363734.929 -50978.519 414713.448 -781762.74 367049.295  -1699.284
 841000      .841  -481612.14  276940.45 -45775.082 322715.532 -758552.59 435837.062 -1525.8361
 841500     .8415  -528177.33 180335.812 -38902.417 219238.229 -708513.15 489274.916 -1296.7472
 842000      .842  -556074.53 77342.6416 -30604.127 107946.769 -633417.17 525470.398 -1020.1376
 842500     .8425  -564313.48 -28393.782 -21174.331 -7219.4511  -535919.7 543139.153 -705.81102
 843000      .843  -552598.13 -133132.97 -10947.234 -122185.73 -419465.16 541650.894 -364.90779
 843500     .8435  -521337.81 -233170.74 -285.29278 -232885.45 -288167.06 521052.514 -9.5097593
 844000      .844  -471633.76 -324969.38 10433.6311 -335403.01 -146664.38 482067.388 347.787702
 844500     .8445  -405241.08 -405281.89 20829.6602 -426111.55 40.8066295 426070.745 694.322006
 845000      .845  -324507.44  -471266.3 30534.3609 -501800.66 146758.866 355041.796 1017.81203
 845500     .8455  -232290.41 -520585.87 39203.7973 -559789.67 288295.457  271494.21 1306.79324
 846000      .846   -131856.6 -551491.87 46530.7164 -598022.58 419635.268 178387.314 1551.02388
 846500     .8465  -26765.713 -562885.88  52255.432 -615141.31 536120.164 79021.1453 1741.84773
 847000      .847  79255.9051  -554359.4 56175.0229 -610534.42 633615.305 -23080.882 1872.50076
 847500     .8475   182447.98 -526209.16 58150.5188 -584359.68  708657.14 -124297.46 1938.35063
 848000      .848  279150.272 -479427.49 58111.8209 -537539.31 758577.765 -221038.45  1937.0607
 848500     .8485  365933.003 -415667.96 56060.1817 -471728.14 781600.962 -309872.82 1868.67272
 849000      .849   439718.98  -337187.3 52068.1589 -389255.46 776906.279 -387650.82  1735.6053
 849500     .8495  497892.998 -246765.72 46277.0425 -293042.76 744658.715 -451615.96 1542.56808
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1019      37       1      41
Plot timespan now in memory (in sec) = 8.07348013E-01   8.49841000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1020  339994       1  -1.00000E+00
1.00000E+19
 850000       .85  538394.613 -147608.28 38891.8497 -186500.13 686002.892 -499502.76 1296.39499
 850500     .8505  559790.975  -43230.97  30174.062 -73405.032 603021.945 -529616.91 1005.80207
 851000      .851  561327.205 62664.4847 20432.3637  42232.121  498662.72 -540894.84  681.07879
 851500     .8515  542952.589  166322.48 10011.7092  156310.77 376630.109 -532940.88 333.723639
 852000      .852  505321.761 264067.273  -718.8951 264786.168 241254.488 -506040.66  -23.96317
 852500     .8525  449770.952 352433.775  -11379.46 363813.235 97337.1767 -461150.41 -379.31533
 853000      .853  378270.197 428290.645 -21592.473 449883.118 -50020.447 -399862.67  -719.7491
 853500     .8535  293353.301 488951.305  -30996.27 519947.575   -195598. -324349.57  -1033.209
 854000      .854  198028.031 532268.932 -39257.848  571526.78  -334240.9 -237285.88 -1308.5949
 854500     .8545  95669.7403 556712.099 -46084.661 602796.759 -461042.36  -141754.4 -1536.1554
 855000      .855  -10097.868  561418.48 -51234.986 612653.466 -571516.35 -41137.118 -1707.8329
 855500     .8555  -115530.67   546224.8 -54526.488 600751.288 -661755.47 61004.1785 -1817.5496
 856000      .856  -216896.27  511672.07 -55842.681 567514.752 -728568.34 161053.586 -1861.4227
 856500     .8565  -310605.82 458986.017 -55137.059 514123.076 -769591.84 255468.765  -1837.902
 857000      .857  -393340.86 390033.452 -52434.742 442468.193 -783374.31 340906.116 -1747.8247
 857500     .8575  -462170.66 307256.149 -47831.588 355087.737 -769426.81 414339.072 -1594.3863
 858000      .858  -514656.13 213584.568   -41490.8 255075.367  -728240.7 473165.332 -1383.0267
 858500     .8585  -548936.36 112334.421 -33637.142 145971.562 -661270.78  515299.22 -1121.2381
 859000      .859  -563794.84 7089.68977 -24548.974 31638.6638 -570884.53 539245.864 -818.29913
 859500     .8595   -558702.9 -98423.857 -14548.393 -83875.464 -460279.05 544154.511 -484.94642
 860000       .86  -533838.84 -200470.24 -3989.8154 -196480.42  -333368.6 529849.025 -132.99385
 860500     .8605  -490081.86 -295435.32 6752.57507 -302187.89 -194646.55 496834.439 225.085836
 861000      .861  -428981.18 -379954.75 17298.0882 -397252.84  -49026.43 446279.272 576.602939
 861500     .8615   -352701.2 -451033.22 27273.0125 -478306.23 98332.0175 379974.217 909.100416
 862000      .862   -263944.8 -506150.78 36323.8548 -542474.64  242205.98 300268.659 1210.79516
 862500     .8625  -165857.42 -543352.49 44129.8624 -587482.36 377495.073 209987.284 1470.99541
 863000      .863  -61915.386 -561318.06 50414.3844 -611732.44 499402.669 112329.771 1680.47948
 863500     .8635  44197.5167 -559408.97 54954.6708 -614363.64 603606.489 10757.1541 1831.82236
 864000      .864  148720.813 -537691.48 57589.7622 -595281.24 686412.292 -91131.051 1919.65874
 864500     .8645  247950.776 -496934.38 58226.1896 -555160.57 744885.153 -189724.59 1940.87299
 865000      .865  338371.765 -438581.84 56841.2853 -495423.12 776953.601 -281530.48 1894.70951
 865500     .8655  416780.805 -364702.13 53483.9844 -418186.12 781482.936 -363296.82 1782.79948
 866000      .866   480400.99 -277914.14 48273.0918 -326187.23 758315.128  -432127.9 1609.10306
 866500     .8665  526979.708 -181294.27 41393.0737 -222687.34 708273.974 -485586.63 1379.76912
 867000      .867  554868.247 -78267.133 33087.5241 -111354.66  633135.38 -521780.72 1102.91747
 867500     .8675  563079.977  27516.036 23650.5365 3865.49947 535563.941 -539429.44 788.351218
 868000      .868   551325.11 132306.989 13416.2872 118890.701 419018.121 -537908.82 447.209572
 868500     .8685  520020.812 232393.333 2747.19746 229646.136 287627.479 -517273.62 91.5732488
 869000      .869  470276.346 324230.046 -7978.9035  332208.95   146046.3 -478255.25 -265.96345
 869500     .8695   403853.77 404564.932 -18382.164 422947.096 -711.16245 -422235.93 -612.73879
 870000       .87  323105.587 470553.626 -28094.164  498647.79 -147448.04 -351199.75 -936.47213
 870500     .8705  230891.535 519860.096 -36770.971 556631.067 -288968.56 -267662.51  -1225.699
 871000      .871  130477.436 550739.133 -44105.322 594844.455  -420261.7 -174582.76 -1470.1774
 871500     .8715  25419.6706 562097.953 -49837.509 611935.462 -536678.28  -75257.18 -1661.2503
 872000      .872  -80560.668 553534.753 -53764.584 607299.337 -634095.42 26796.0844 -1792.1528
 872500     .8725  -183709.49 525352.887 -55747.544 581100.431 -709062.38  127961.95 -1858.2515
 873000      .873  -280372.68 478550.156 -55716.264  534266.42 -758922.83 224656.415 -1857.2088
 873500     .8735  -367125.51 414783.591 -53671.971 468455.562  -781909.1  313453.54 -1789.0657
 874000      .874   -440894.1 336310.934 -49687.212 385998.146 -777205.03 391206.884 -1656.2404
 874500     .8745  -499064.35 245910.876 -43903.273  289814.15 -744975.23 455161.076 -1463.4424
 875000      .875  -539574.74  146784.83 -36525.181 183310.011 -686359.57 503049.555  -1217.506
 875500     .8755  -560989.42 42443.6832 -27814.435  70258.118  -603433.1 533174.984 -927.14782
 876000      .876  -562549.22 -63416.472 -18079.743 -45336.729 -499132.75 544469.481  -602.6581
 876500     .8765   -544198.6 -167045.25  -7666.086 -159379.17 -377153.35 536532.516  -255.5362
 877000      .877  -506587.61  -264770.9  3057.5049  -267828.4 -241816.71 509645.115  101.91683
 877500     .8775  -451048.86 -353130.47 13711.0219 -366841.49 -97918.388 464759.877 457.034063
 878000      .878  -379550.23 -428992.68 23916.9417 -452909.62 49442.4539 403467.169 797.231391
 878500     .8785  -294625.09 -489669.02 33313.5994 -522982.62 195043.927 327938.689 1110.45331
 879000      .879  -199282.44 -533009.12 41567.9998 -574577.12 333726.679 240850.439 1385.59999
 879500     .8795  -96900.224  -557477.1 48387.6131 -605864.71 460576.875 145287.837 1612.92044
 880000       .88  8894.39528 -562206.01 53530.7376 -615736.75 571100.403 44636.3423 1784.35792
 880500     .8805  114353.573 -547028.54 56815.0609  -603843.6 661382.113 -57538.512 1893.83536
 881000      .881  215741.547 -512482.91 58124.1183 -570607.03 728224.454 -157617.43 1937.47061
 881500     .8815  309466.953 -459793.65 57411.4186 -517205.07 769260.606 -252055.53 1913.71395
 882000      .882   392209.99 -390828.14  54702.091 -445530.23 783038.129  -337507.9 1823.40303
 882500     .8825  461039.952 -308030.25 50091.9951 -358122.25 769070.202 -410947.96 1669.73317
 883000      .883  513518.981 -214333.69 43744.3262 -258078.02 727852.674 -469774.65 1458.14421
 883500     .8835   547788.36 -113057.99 35883.8341 -148941.82 660846.347 -511904.53  1196.1278
 884000      .884  562634.321 -7790.8281  26788.862  -34579.69  570425.15 -535845.46 892.962066
 884500     .8845   557531.02 97738.9835 16781.4865  80957.497 459792.037 -540749.53 559.382883
 885000      .885  532659.177 199793.579 6216.10832 193577.471 332865.598 -526443.07 207.203611
 885500     .8855  488899.706 294758.337 -4533.1026 299291.439 194141.369 -493432.81 -151.10342
 886000      .886  427802.556 379269.816 -15085.462 394355.278 48532.7408 -442888.02 -502.84874
 886500     .8865  351531.864 450334.797 -25067.259 475402.056 -98802.933 -376599.12 -835.57531
 887000      .887  262789.341 505436.228 -34124.994 539561.221 -242646.89 -296914.33 -1137.4998
 887500     .8875  164718.604 542622.333   -41937.9 584560.233 -377903.73  -206656.5   -1397.93
 888000      .888  60793.8466 560575.739 -48229.313 608805.053 -499781.89 -109023.16 -1607.6438
 888500     .8885  -45303.239 558660.174 -52776.467 611436.642 -603963.41 -7473.2278 -1759.2156
 889000      .889   -149813.9 536943.066 -55418.388 592361.454 -686756.96 94395.5111 -1847.2796
 889500     .8895   -249035.5 496193.237 -56061.596 552254.833 -745228.74 192973.906 -1868.7199
 890000       .89  -339452.75 437853.767 -54683.419 492537.186 -777306.52 284769.333 -1822.7806
 890500     .8905  -417862.26 363990.953 -51332.793 415323.746 -781853.22 366529.469 -1711.0931
 891000      .891  -481486.07 277221.181 -46128.527 323349.708 -758707.25 435357.546 -1537.6176
 891500     .8915   -528070.1 180618.269   -39255.1 219873.368 -708688.37 488814.999 -1308.5033
 892000      .892  -555963.98 77604.5833 -30956.116 108560.699 -633568.57 525007.868 -1031.8705
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1020      37       1      41
Plot timespan now in memory (in sec) = 8.49839985E-01   8.92333000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1021  339994       1  -1.00000E+00
1.00000E+19
 892500     .8925  -564179.58 -28170.232 -21525.683 -6644.5496 -536009.34 542653.893 -717.52276
 893000      .893  -552425.91 -132958.61 -11297.988 -121660.62  -419467.3  541127.92  -376.5996
 893500     .8935  -521119.48 -233047.86 -635.46069  -232412.4 -288071.61 520484.018 -21.182023
 894000      .894  -471369.47 -324891.84  10084.066  -334975.9 -146477.63 481453.533 336.135534
 894500     .8945   -404938.4 -405236.54 20480.7411 -425717.28  298.13563 425419.144  682.69137
 895000      .895   -324179.7  -471235.5 30186.1511 -501421.65 147055.798 354365.854 1006.20504
 895500     .8955  -231954.28 -520550.62 38856.3713 -559406.99 288596.342 270810.651 1295.21238
 896000      .896  -131529.19 -551434.99 46184.1488 -597619.14 419905.801 177713.338 1539.47163
 896500     .8965  -26461.898 -562794.74 51909.7873 -614704.53 536332.844 78371.6855 1730.32624
 897000      .897  79525.7231 -554227.76 55830.3465 -610058.11 633753.482 -23695.377 1861.01155
 897500     .8975  182679.225 -526037.85  57806.832 -583844.69 708717.079 -124872.39  1926.8944
 898000      .898  279344.554 -479223.95 57769.1184 -536993.07 758568.506 -221575.44 1925.63728
 898500     .8985  366097.479 -415444.65 55718.4347 -471163.08 781542.128 -310379.04 1857.28116
 899000      .899  439864.872 -336959.43 51727.3204 -388686.75 776824.303 -388137.55 1724.24401
 899500     .8995  498033.569 -246548.61 45937.0563 -292485.67 744582.183 -452096.51 1531.23521
 900000       0.9  538542.943 -147414.86 38552.6596 -185967.52 685957.805 -499990.28 1285.08865
 900500     .9005  559957.908 -43069.765 29835.6211 -72905.386 603027.672 -530122.29 994.520704
 901000      .901  561519.779 62790.5225 20094.6423 42695.8801 498729.256 -541425.14 669.821411
 901500     .9015  543173.164 166416.166 9674.69892 156741.467 376756.998 -533498.47 322.489964
 902000      .902  505567.953 264136.451 -1055.1799 265191.631 241431.503 -506623.13 -35.172663
 902500     .9025  450036.307 352489.779 -11714.985 364204.764 97546.5284 -461751.29 -390.49949
 903000      .903  378545.482 428346.281 -21927.188 450273.469 -49800.799 -400472.67 -730.90628
 903500     .9035  293628.138 489018.687  -31330.12 520348.807 -195390.55 -324958.26 -1044.3373
 904000      .904   198292.62 532357.542 -39590.777 571948.319 -334064.92  -237883.4 -1319.6926
 904500     .9045   95916.373 556827.376 -46416.623 603243.999   -460911.   -142333. -1547.2208
 905000      .905  -9873.7209 561561.138 -51565.951 613127.089 -571434.86  -41692.23  -1718.865
 905500     .9055  -115329.84 546390.948 -54856.444 601247.392 -661720.79  60473.398 -1828.5481
 906000      .906  -216716.02 511854.078 -56171.638 568025.715  -728570.1  160544.38 -1872.3879
 906500     .9065  -310440.48 459173.948 -55465.041 514638.989 -769614.43 254975.442 -1848.8347
 907000      .907  -393182.93 390216.793 -52761.788 442978.581 -783399.72 340421.141 -1758.7263
 907500     .9075  -462012.12 307425.554 -48157.742 355583.296 -769437.68 413854.383 -1605.2581
 908000      .908  -514489.75 213733.315 -41816.104 255549.419 -728223.07 472673.649 -1393.8701
 908500     .9085  -548756.78 112459.377  -33961.63 146421.007 -661216.16 514795.152 -1132.0543
 909000      .909   -563599.3 7191.63906 -24872.666 32064.3054 -570790.94 538726.637 -829.08888
 909500     .9095  -558491.53 -98340.538 -14871.293 -83469.245 -460150.99 543620.238 -495.70977
 910000       .91  -533614.41 -200398.47 -4311.9117 -196086.56 -333215.94 529302.496 -143.73039
 910500     .9105  -489849.19  -295366.6 6431.30954 -301797.91 -194482.59 496280.499 214.376985
 911000      .911  -428746.23 -379880.62 16977.6897  -396858.3  -48865.61 445723.915 565.922989
 911500     .9115  -352470.04  -450946.6 26953.5211 -477900.12 98476.5612 379423.556 898.450702
 912000      .912  -263722.64 -506047.08 36005.3083 -542052.39 242324.441 299727.945 1200.17694
 912500     .9125  -165647.83 -543230.21 43812.2906  -587042.5 377582.372 209460.125 1460.40969
 913000      .913  -61719.861 -561178.86 50097.8052 -611276.67 499459.002 111817.667 1669.92684
 913500     .9135  44379.6903  -559257.3 54639.0882 -613896.39  603636.99 10259.3979 1821.30294
 914000      .914  148892.281 -537533.64 57275.1662  -594808.8 686425.918 -91617.115 1909.17221
 914500     .9145  248115.566 -496777.45 57912.5585 -554690.01 744893.016 -190203.01 1930.41862
 915000      .915  338534.556 -438432.49 56528.5897 -494961.08 776967.048 -282005.97 1884.28632
 915500     .9155  416946.134 -364565.56 53172.1921 -417737.76 781511.698 -363773.94  1772.4064
 916000      .916  480572.539 -277793.31 47962.1731 -325755.48 758365.847 -432610.37  1598.7391
 916500     .9165  527159.777 -181189.53 41083.0059 -222272.53 708349.302 -486076.77 1369.43353
 917000      .917  555057.475 -78176.311 32778.2944 -110954.61 633233.786 -522279.18 1092.60981
 917500     .9175  563277.359 27597.1624  23342.144 4255.01841 535680.197 -539935.22 778.071465
 918000      .918  551528.267 132383.903 13108.7419 119275.161 419144.364 -538419.52 436.958063
 918500     .9185  520226.466 232471.833 2440.51894 230031.314 287754.633 -517785.95 81.3506314
 919000      .919  470480.906  324315.29 -8284.6901 332599.981 146165.616  -478765.6 -276.15634
 919500     .9195  404053.934 404660.645 -18687.032 423347.676 -606.71121 -422740.97 -622.90105
 920000       .92  323298.848 470661.568 -28398.089 499059.657 -147362.72 -351696.94 -946.60297
 920500     .9205  231076.532 519979.884 -37073.936  557053.82 -288903.35 -268150.47 -1235.7979
 921000      .921  130654.095 550868.413 -44407.317 595275.729 -420214.32 -175061.41 -1480.2439
 921500     .9215  25589.1292  562232.88 -50138.535 612371.416 -536643.75 -75727.664 -1671.2845
 922000      .922  -80396.325 553670.692 -54064.651 607735.343 -634067.02 26331.6739  -1802.155
 922500     .9225  -183547.63 525485.199  -56046.67 581531.869 -709032.83 127500.964 -1868.2223
 923000      .923  -280210.58 478674.946 -56014.469 534689.415 -758885.53 224196.111  -1867.149
 923500     .9235  -366960.81 414898.297 -53969.279 468867.576 -781859.11 312991.531  -1798.976
 924000      .924  -440725.14 336414.671 -49983.642 386398.314 -777139.81 390741.496 -1666.1214
 924500     .9245  -498890.41 246004.492 -44198.841 290203.333  -744894.9 454691.571 -1473.2947
 925000      .925  -539396.07 146870.677 -36819.894 183690.571 -686266.75  502576.18 -1227.3298
 925500     .9255  -560807.16 42525.1646 -28108.292 70633.4563 -603332.32 532698.867 -936.94305
 926000      .926  -562365.12 -63335.506 -18372.736  -44962.77 -499029.62 543992.386 -612.42455
 926500     .9265  -544014.72 -166961.15 -7958.2029 -159002.94 -377053.57 536056.513 -265.27343
 927000      .927  -506405.94 -264680.77 2766.28121 -267447.05 -241725.17 509172.224 92.2093738
 927500     .9275  -450871.04 -353032.63  13420.708 -366453.33 -97838.412 464291.745 447.356935
 928000      .928  -379377.27 -428886.84 23627.5519 -452514.39 49509.5622 403004.826 787.585063
 928500     .9285  -294457.28 -489556.25 33025.1431  -522581.4 195098.973 327482.424  1100.8381
 929000      .929  -199119.32 -532891.65 41280.4803 -574172.13 333772.328 240399.803 1376.01601
 929500     .9295  -96740.736 -557357.85 48101.0275 -605458.87 460617.109 144841.764 1603.36758
 930000       .93  9051.71132 -562088.09 53245.0769 -615333.17 571139.805 44193.3656  1774.8359
 930500     .9305  114510.307 -546914.78 56530.3119 -603445.09 661425.087 -57979.995 1884.34373
 931000      .931  215899.154 -512375.37 57840.2655 -570215.64 728274.526 -158058.89 1928.00885
 931500     .9315  309626.527 -459693.37 57128.4466 -516821.82 769319.899 -252498.08 1904.28155
 932000      .932  392372.109 -390734.99 54419.9864 -445154.98 783107.103 -337952.12 1813.99955
 932500     .9325  461204.624 -307943.05 49810.7488  -357753.8 769147.677 -411393.87 1660.35829
 933000      .933  513685.676 -214250.44 43463.9338 -257714.37 727936.113 -470221.74 1448.79779
 933500     .9335  547956.141 -112976.21 35604.2963  -148580.5 660932.347 -512351.85 1186.80988
 934000      .934   562802.02 -7708.0229 26510.1842 -34218.207 570510.043 -536291.84 883.672806
 934500     .9345  557697.448 97824.9476 16503.6771 81321.2705   459872.5 -541193.77  550.12257
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1021      37       1      41
Plot timespan now in memory (in sec) = 8.92332017E-01   9.34825000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1022  339994       1  -1.00000E+00
1.00000E+19
 935000      .935  532823.319 199884.148 5939.17733 193944.971 332939.171 -526884.14 197.972578
 935500     .9355  489060.877 294854.074 -4809.1456  299663.22 194206.803 -493870.02 -160.30485
 936000      .936  427960.494  379370.36  -15360.61  394730.97 48590.1336  -443321.1 -512.02033
 936500     .9365   351686.74 450438.971 -25341.507 475780.479 -98752.232 -377028.25 -844.71691
 937000      .937  262941.704 505542.273 -34398.342 539940.615 -242600.57 -297340.05 -1146.6114
 937500     .9375  164869.271  542728.22 -42210.353 584938.573 -377858.95 -207079.62 -1407.0118
 938000      .938  60943.7441 560679.512 -48500.878  609180.39 -499735.77 -109444.62 -1616.6959
 938500     .9385  -45153.231 558760.258 -53047.154 611807.412 -603913.49 -7893.9223 -1768.2385
 939000      .939  -149663.09 537038.499 -55688.207 592726.706 -686701.59  93974.881 -1856.2736
 939500     .9395  -248883.48 496283.794 -56330.559 552614.352 -745167.28 192552.926 -1877.6853
 940000       .94  -339299.46  437939.95 -54951.533 492891.484 -777239.41 284347.928 -1831.7178
 940500     .9405  -417707.95 364073.878 -51600.065 415673.943 -781781.83 366107.889 -1720.0022
 941000      .941  -481331.26 277302.359 -46394.959 323697.319 -758633.62 434936.304 -1546.4986
 941500     .9415  -527915.46 180699.349 -39520.692  220220.04 -708614.81 488394.769 -1317.3564
 942000      .942  -555810.23 77687.0759 -31220.865  108907.94  -633497.3 524589.361 -1040.6955
 942500     .9425  -564027.32 -28085.187 -21789.583 -6295.6031 -535942.13 542237.737 -726.31945
 943000      .943  -552275.59  -132870.4 -11561.035 -121309.36  -419405.2 540714.558 -385.36784
 943500     .9435   -520971.3 -232956.48 -897.64963 -232058.84 -288014.81  520073.65 -29.921654
 944000      .944  -471223.36 -324797.84 9822.73852 -334620.58 -146425.51 481046.095 327.424617
 944500     .9445  -404794.06 -405140.94  20220.276 -425361.21 346.880217 425014.335 674.009199
 945000      .945  -324036.65 -471139.56 29926.5467  -501066.1 147102.905   353963.2 997.551556
 945500     .9455  -231811.97 -520455.64 38597.6234 -559053.27  288643.67 270409.595 1286.58745
 946000      .946  -131387.08 -551342.11 45926.2513 -597268.36 419955.027 177313.336 1530.87504
 946500     .9465  -26319.562 -562704.76 51652.7327 -614357.49 536385.198 77972.2949 1721.75776
 947000      .947  79668.5565 -554141.02 55574.1273 -609715.15 633809.575 -24094.429 1852.47091
 947500     .9475   182822.62 -525954.22  57551.441 -583505.66 708776.838 -125271.18 1918.38137
 948000      .948  279488.376 -479142.85 57514.5499  -536657.4 758631.228 -221973.83 1917.15166
 948500     .9485  366241.428  -415365.2 55464.6847 -470829.88 781606.627 -310776.74 1848.82282
 949000      .949  440008.545 -336880.59  51474.387 -388354.97 776889.132 -388534.16  1715.8129
 949500     .9495  498176.533 -246469.35 45684.9394 -292154.29 744645.883 -452491.59 1522.83131
 950000       .95   538684.81 -147334.33 38301.3606 -185635.69 686019.142 -500383.45 1276.71202
 950500     .9505  560098.398 -42987.428 29585.1422  -72572.57 603085.826 -530513.26 986.171408
 951000      .951   561658.76 62874.8307 19844.9859 43029.8448 498783.929 -541813.77 661.499529
 951500     .9515  543310.665 166502.232 9425.86667 157076.365 376808.433  -533884.8 314.195556
 952000      .952  505704.152 264223.737 -1303.1874 265526.925 241480.415 -507007.34 -43.439579
 952500     .9525  450171.492 352577.531 -11962.168 364539.699 97593.9611 -462133.66 -398.73894
 953000      .953  378679.995 428433.657 -22173.551 450607.208 -49753.662 -400853.55 -739.11835
 953500     .9535  293762.321 489104.904 -31575.664 520680.568 -195342.58 -325337.99 -1052.5221
 954000      .954  198426.752 532441.991 -39835.509   572277.5 -334015.24 -238262.26 -1327.8503
 954500     .9545  96050.6307 556909.716 -46660.548 603570.263 -460859.09 -142711.18 -1555.3516
 955000      .955  -9739.2871 561641.331 -51809.074 613450.404 -571380.62 -42069.787 -1726.9691
 955500     .9555  -115195.31 546469.249 -55098.771  601568.02 -661664.56 60096.5379 -1836.6257
 956000      .956  -216581.57 511930.981 -56413.172 568344.153 -728512.55 160168.396 -1880.4391
 956500     .9565  -310306.37  459250.09 -55705.786 514955.876 -769556.46 254600.584 -1856.8595
 957000      .957  -393049.43 390292.844 -53001.744 443294.588 -783342.27 340047.684 -1766.7248
 957500     .9575  -461879.49 307502.109 -48396.911  355899.02  -769381.6 413482.575 -1613.2304
 958000      .958  -514358.16 213810.803 -42054.486 255865.289 -728168.97 472303.677 -1401.8162
 958500     .9585  -548626.33 112538.004 -34199.224 146737.228 -661164.34 514427.108 -1139.9741
 959000      .959  -563469.98 7271.36431 -25109.472 32380.8365 -570741.35 538360.509 -836.98241
 959500     .9595  -558363.23 -98259.977 -15107.311 -83152.666 -460103.25 543255.916 -503.57703
 960000       .96  -533486.94  -200317.5 -4547.1423 -195770.36 -333169.44 528939.794 -151.57141
 960500     .9605  -489722.33 -295285.75 6196.86435 -301482.61 -194436.58 495919.193 206.562145
 961000      .961  -428619.75  -379800.4 16744.0271 -396544.43 -48819.351 445363.778 558.134238
 961500     .9615  -352343.76 -450867.45 26720.6377 -477588.09 98523.6942 379064.397 890.687924
 962000      .962  -263596.44 -505969.29 35773.2001 -541742.49 242372.859 299369.636    1192.44
 962500     .9625  -165521.67 -543153.89 43580.9533 -586734.84 377632.217 209102.621 1452.69844
 963000      .963  -61593.772 -561103.91 49867.2348 -610971.15 499510.142 111461.006 1662.24116
 963500     .9635  44505.5879 -559183.46  54409.281 -613592.74 603689.051  9903.6931  1813.6427
 964000      .964  149017.822 -537460.54 57046.1189 -594506.66 686478.363 -91971.703  1901.5373
 964500     .9645  248240.568 -496704.67  57684.269 -554388.94  744945.24  -190556.3 1922.80897
 965000      .965  338658.849 -438359.63 56301.0561 -494660.69  777018.48 -282357.79 1876.70187
 965500     .9655   417069.59  -364492.3 52945.4134 -417437.72 781561.892 -364124.18 1764.84711
 966000      .966   480695.09 -277719.46 47736.1485 -325455.61 758414.546 -432958.94 1591.20495
 966500     .9665  527281.423 -181115.05 40857.7346 -221972.78 708396.472 -486423.69 1361.92449
 967000      .967  555178.285 -78101.321 32553.7757  -110655.1 633279.607 -522624.51 1085.12586
 967500     .9675  563397.452  27672.431 23118.3766 4554.05441 535725.021 -540279.08 770.612553
 968000      .968  551647.793  132459.14 12885.7242 119573.416 419188.652 -538762.07 429.524141
 968500     .9685  520345.578 232546.707 2218.24879 230328.458 287798.871 -518127.33 73.9416263
 969000      .969  470599.737 324389.501 -8506.2155 332895.717 146210.236 -479105.95 -283.54052
 969500     .9695  404172.574 404733.972 -18907.815 423641.787 -561.39807 -423080.39 -630.26051
 970000       .97  323417.335 470733.902 -28618.134 499352.037 -147316.57 -352035.47 -953.93782
 970500     .9705  231194.844 520051.235 -37293.246 557344.482 -288856.39 -268488.09 -1243.1082
 971000      .971  130772.162 550938.906 -44625.895 595564.801 -420166.74 -175398.06 -1487.5298
 971500     .9715  25706.8429 562302.726 -50356.385 612659.111 -536595.88 -76063.228 -1678.5462
 972000      .972  -80279.088 553740.148 -54281.774 608021.922 -634019.24 25997.3137 -1809.3925
 972500     .9725  -183430.99 525554.525 -56263.069 581817.594 -708985.52 127167.923 -1875.4356
 973000      .973  -280094.63 478744.367 -56230.146 534974.513 -758838.99 223864.481 -1874.3382
 973500     .9735   -366845.6 414967.963 -54184.235 469152.198 -781813.56 312661.364 -1806.1412
 974000      .974  -440610.68 336484.642 -50197.879 386682.521 -777095.32 390412.799 -1673.2626
 974500     .9745  -498776.66 246074.733 -44412.359 290487.092 -744851.39 454364.302  -1480.412
 975000      .975  -539282.96 146941.067 -37032.695 183973.763 -686224.02 502250.262 -1234.4232
 975500     .9755  -560694.57 42595.5256 -28320.378 70915.9039  -603290.1 532374.196 -944.01261
 976000      .976  -562252.96  -63265.38  -18584.11  -44681.27 -498987.58 543668.854 -619.47034
 976500     .9765  -543902.89 -166891.45  -8168.866 -158722.59 -377011.43 535734.022 -272.29553
 977000      .977  -506294.37 -264611.67 2556.32606 -267167.99 -241682.71 508850.701 85.2108688
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  % % % % % %   Suspended simulation;  plot data space exhausted;  SPY SPACE is required.   LIMBUF =  340000.
  +++  Time-sharing disabled.   Send  user-keyed interrupt to silence alarm.
   Current values.  INDBUF  INDBEG  LIMBUF  MFLUSH  NUMDCD  KCARD1  KCARD2
                    339994      50  340000    1022      37       1      41
Plot timespan now in memory (in sec) = 9.34823990E-01   9.77317000E-01
   ++++  Begin plot-data copy from memory to disk.   MFLUSH, INDBUF, N4, Tbeg,  Tend = 1023  339994       1  -1.00000E+00
1.00000E+19
 977500     .9775   -450759.7 -352964.21 13211.4581 -366175.67 -97795.487 463971.153 440.381938
 978000      .978  -379266.16 -428819.13 23419.0044 -452238.13 49552.9623 402685.167 780.633479
 978500     .9785  -294346.44  -489489.2 32817.2952 -522306.49 195142.754 327163.737 1093.90984
 979000      .979  -199008.82 -532825.13 41073.3293 -573898.46 333816.307 240082.154 1369.11098
 979500     .9795  -96630.664 -557291.71  47894.571 -605186.28  460661.05 144525.234  1596.4857
 980000       .98  9161.27607 -562022.18 53039.3125  -615061.5 571183.459 43878.0364 1767.97708
 980500     .9805  114619.294 -546848.94 56325.2376 -603174.18 661468.235 -58294.056 1877.50792
 981000      .981   216007.52 -512309.49 57635.8795 -569945.37  728317.01 -158371.64 1921.19598
 981500     .9815  309734.259 -459627.39  56924.747 -516552.14 769361.648 -252809.51 1897.49157
 982000      .982  392479.226 -390668.91 54216.9716 -444885.88 783148.138 -338262.25 1807.23239
 982500     .9825  461311.173 -307876.93 49608.4171 -357485.35 769188.102 -411702.76  1653.6139
 983000      .983  513791.724 -214184.37 43262.2833 -257446.65 727976.094 -470529.44 1442.07611
 983500     .9835  548061.763 -112910.32 35403.3251 -148313.64 660972.082 -512658.44 1180.11084
 984000      .984  562907.285 -7642.4437   26309.89 -33952.334 570549.728 -536597.39 876.996333
 984500     .9845   557802.41 97890.1111 16304.0577 81586.0534 459912.299 -541498.35  543.46859
 985000      .985   532928.01 199948.822 5740.23029 194208.592 332979.188 -527187.78  191.34101
 985500     .9855  489165.303  294918.23 -5007.4228 299925.653 194247.073 -494172.73 -166.91409
 986000      .986  428064.633 379434.016  -15558.22 394992.235  48630.617 -443622.85 -518.60732
 986500     .9865   351790.55 450502.186 -25538.452 476040.638 -98711.636   -377329. -851.28173
 987000      .987  263045.131 505605.135 -34594.624 540199.759   -242560. -297639.75 -1153.1541
 987500     .9875  164972.256 542790.831 -42405.975 585196.806 -377818.58 -207378.23 -1413.5325
 988000      .988  61046.2357 560741.972 -48695.841 609437.813 -499695.74 -109742.08 -1623.1947
 988500     .9885  -45051.268 558822.645 -53241.461 612064.106 -603873.91 -8190.1925 -1774.7154
 989000      .989  -149561.67 537100.863  -55881.86 592982.723 -686662.53 93679.8092 -1862.7287
 989500     .9895   -248782.6 496346.145 -56523.559 552869.705 -745128.75 192259.044 -1884.1186
 990000       .99  -339199.09 438002.267 -55143.883  493146.15 -777201.36 284055.206 -1838.1294
 990500     .9905  -417608.05 364136.106 -51791.766 415927.871 -781744.16 365816.284 -1726.3922
 991000      .991  -481231.78 277364.425 -46586.014 323950.439  -758596.2 434645.763 -1552.8671
 991500     .9915  -527816.34 180761.173 -39711.101 220472.275 -708577.51 488105.239 -1323.7034
 992000      .992  -555711.43 77748.5876 -31410.632  109159.22 -633460.02 524300.798 -1047.0211
 992500     .9925  -563928.82 -28024.041 -21978.711 -6045.3304 -535904.78 541950.111 -732.62369
 993000      .993  -552177.38 -132809.65 -11749.524 -121060.12 -419367.74 540427.857 -391.65081
 993500     .9935  -520873.38 -232896.12  -1085.503 -231810.62 -287977.26  519787.88 -36.183433
 994000      .994  -471125.76 -324737.84 9635.51866 -334373.36 -146387.91 480761.276 321.183955
 994500     .9945  -404696.81 -405081.25 20033.6874 -425114.94 384.437139   424730.5  667.78958
 995000      .995   -323939.8 -471080.12 29740.5873 -500820.71 147140.319 353680.387 991.352909
 995500     .9955  -231715.55 -520396.39  38412.291 -558808.68 288680.841 270127.838  1280.4097
 996000      .996  -131291.12 -551282.99 45741.5439 -597024.53 419991.873 177032.661 1524.71813
 996500     .9965  -26224.066 -562645.73 51468.6485 -614114.38 536421.666 77692.7148 1715.62162
 997000      .997  79763.5796 -554082.07 55390.6642 -609472.73 633845.649 -24372.915 1846.35547
 997500     .9975  182917.184 -525895.36 57368.5971 -583263.95 708812.541 -125548.59 1912.28657
 998000      .998  279582.507  -479084.1 57332.3232 -536416.43 758666.612 -222250.18 1911.07744
 998500     .9985  366335.159 -415306.61 55283.0733 -470589.68 781641.769 -311052.09 1842.76911
 999000      .999  440101.912  -336822.2 51293.3889 -388115.59 776924.114 -388808.52 1709.77963
 999500     .9995  498269.567 -246411.22 45504.5526 -291915.77 744680.784 -452765.01 1516.81842
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
1000000       1.0  538777.535 -147276.49 38121.5829 -185398.07 686054.022 -500655.95 1270.71943

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  725793.508 813171.883 405005.664 880475.405 821546.921 892661.199 2406.35451
Times of maxima :     .703018    .706162    .010001    .706165    .748875     .70857    .015121
Variable minima :  -943633.95 -675855.52 -446101.97 -685864.02 -.140274E7 -792815.46 -2587.0883
Times of minima :     .708517    .711387    .002843    .711478    .707267    .703472    .704654

Blank card terminating all plot cards.            |BLANK PLOT
Card of names for time-step loop output.          |  X0003AX0003BX0003C
Output voltage differences for pairs of A6 names  |-5X0003BX0003CX0003AX0003BX0003CX0003A
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 300   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         1    X0001B    X0002B             0.055000             0.001000               0
              2         2    X0001A    X0002A             0.055000             0.001000               0
              3         3    X0001C    X0002C             0.055000             0.001000               0
              4         4    X0003C    XX0009             0.010000             0.001000               0
              5         5    X0001B    X0002B             0.700000             0.001000               0
              6         6    X0001A    X0002A             0.700000             0.001000               0
              7         7    X0001C    X0002C             0.700000             0.001000               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       X0003A     X0003B     X0003C     X0003B     X0003A     X0003C     X0003C
  Reference angle                                       X0003C     X0003B     X0003A     XX0009
             Random switching times for simulation number  1  :
                                   1  5.4736180E-02    2  5.4582171E-02    3  5.5664185E-02    4  1.0242122E-02    5  6.9961536E-01
                                   6  6.9901100E-01    7  6.9973411E-01
             ==== Table dumping for all subsequent restorations.  Time [sec] = 5.99900000E-03

                   -849010.69  815166.47 -446101.97 885898.041 -.141921E7 -800889.89 -2538.0875
Times of maxima :     .707947    .706193    .002843    .706197    .706958    .703043    .704407
             Random switching times for simulation number  2  :
                                   1  5.5288485E-02    2  5.3499204E-02    3  5.6085178E-02    4  9.4228808E-03    5  7.0273027E-01
                                   6  6.9919159E-01    7  6.9850877E-01

                   -908438.47 -638310.72 -446101.97 777933.965 -.122323E7 843291.151 2711.03088
Times of maxima :     .708006     .01356    .002843    .004219    .707799    .708024    .014642
             Random switching times for simulation number  3  :
                                   1  5.6309280E-02    2  5.7527204E-02    3  5.4929148E-02    4  1.1300391E-02    5  6.9995559E-01
                                   6  7.0205859E-01    7  6.9934419E-01

                   -945808.33 -749036.08 446778.098 816434.478 -.108763E7 917633.623  -3047.186
Times of maxima :     .709331    .711771    .011156    .706617    .708222    .709471     .70408
             Random switching times for simulation number  4  :
                                   1  5.5620059E-02    2  5.4159506E-02    3  5.4742556E-02    4  9.2430918E-03    5  7.0066706E-01
                                   6  6.9862127E-01    7  7.0001600E-01

                   835380.426 -645359.06 -446101.97 777933.965 -.133759E7 -865446.62 2784.38281
Times of maxima :     .702474    .711922    .002843    .004219    .707264    .702475    .014563
             Random switching times for simulation number  5  :
                                   1  5.4722060E-02    2  5.3963395E-02    3  5.5154203E-02    4  9.9222851E-03    5  7.0139922E-01
                                   6  7.0015404E-01    7  6.9895965E-01

                     -959967. 656999.686 -446101.97 777933.965 -.131847E7 907736.242  -2572.001
Times of maxima :     .708454    .722064    .002843    .004219     .70769    .708605    .705204
             Random switching times for simulation number  6  :
                                   1  5.6585420E-02    2  5.4814081E-02    3  5.4161058E-02    4  9.8530807E-03    5  6.9921317E-01
                                   6  6.9918534E-01    7  6.9967866E-01

                   -853336.85 923204.397 -446101.97 994363.871 -.143357E7 -821288.66 2494.09779
Times of maxima :     .707935    .705806    .002843    .705815    .706776    .702901    .014992
             Random switching times for simulation number  7  :
                                   1  5.4850326E-02    2  5.3180361E-02    3  5.5247475E-02    4  1.0148861E-02    5  7.0072036E-01
                                   6  6.9966244E-01    7  6.9979366E-01

                   -921349.14 672806.216 -446101.97 777933.965 -.137473E7 865568.425 -2571.1949
Times of maxima :     .708336    .721963    .002843    .004219    .707421    .708383    .704599
             Random switching times for simulation number  8  :
                                   1  5.5278564E-02    2  5.4757576E-02    3  5.5171040E-02    4  1.1099842E-02    5  7.0020343E-01
                                   6  7.0039785E-01    7  7.0063346E-01

                   -971625.52 837459.787 446679.352 894256.527 -.137639E7 925412.243 -2569.9736
Times of maxima :     .708635    .706462      .0111    .706454     .70743    .708714    .704812
             Random switching times for simulation number  9  :
                                   1  5.4836715E-02    2  5.3725655E-02    3  5.5715501E-02    4  8.1997223E-03    5  6.9962344E-01
                                   6  6.9926201E-01    7  7.0045675E-01

                    -875178.3 874161.739 -446101.97 932411.593 -.142125E7 819463.938 3049.11259
Times of maxima :     .708139    .706252    .002843    .706244    .706995    .708164    .014158
             Random switching times for simulation number  10  :
                                   1  5.5985366E-02    2  5.4208841E-02    3  5.2219010E-02    4  9.6569631E-03    5  7.0134749E-01
                                   6  7.0027819E-01    7  6.9986179E-01

                   -952243.09 666737.618 -446101.97 777933.965 -.132363E7 900315.889 2600.71831
Times of maxima :     .708486    .722076    .002843    .004219    .707632     .70861    .014826
             Random switching times for simulation number  11  :
                                   1  5.6602398E-02    2  5.5813056E-02    3  5.6783020E-02    4  8.5252428E-03    5  6.9863791E-01
                                   6  7.0094812E-01    7  7.0015165E-01

                   -998893.72  920264.06 -446101.97 995507.913 -.123036E7 964434.271 2993.72593
Times of maxima :      .70914    .705776    .002843    .705753    .707362    .709218    .014209
             Random switching times for simulation number  12  :
                                   1  5.7272086E-02    2  5.7027851E-02    3  5.3887330E-02    4  1.1074424E-02    5  7.0205553E-01
                                   6  6.9862077E-01    7  6.9929172E-01

                   -823987.28 -609975.02 446570.692 777933.965 -.121238E7 -810705.96 -2563.3769
Times of maxima :     .707656    .712638    .011075    .004219    .707412    .702641    .706584
             Random switching times for simulation number  13  :
                                   1  5.5374705E-02    2  5.3855468E-02    3  5.5779938E-02    4  8.8055019E-03    5  6.9969355E-01
                                   6  6.9917775E-01    7  7.0124943E-01

                   -838760.83 880196.961 -446101.97 939494.766 -.142831E7 -841575.42 2928.78606
Times of maxima :     .708215    .706305    .002843    .706299    .707042    .703105    .014332
             Random switching times for simulation number  14  :
                                   1  5.3612641E-02    2  5.4157199E-02    3  5.6024789E-02    4  9.0555768E-03    5  6.9981524E-01
                                   6  7.0020241E-01    7  6.9876131E-01

                   -960931.69 857621.768 -446101.97 930864.139  -.13892E7  909385.99 2852.71616
Times of maxima :     .708449    .706226    .002843    .706217    .707299    .708527    .014459
             Random switching times for simulation number  15  :
                                   1  5.5015948E-02    2  5.4127848E-02    3  5.4822316E-02    4  1.0367642E-02    5  7.0002310E-01
                                   6  7.0124201E-01    7  7.0030312E-01

                   -997418.84 804941.117 -446101.97 868168.216 -.127528E7 958508.013 -2761.1112
Times of maxima :     .708975    .706827    .002843    .706823    .707736    .709051    .703276
             Random switching times for simulation number  16  :
                                   1  5.3054649E-02    2  5.4608902E-02    3  5.4212547E-02    4  1.0557616E-02    5  7.0115889E-01
                                   6  7.0112947E-01    7  7.0120260E-01

                   -995759.52 -706595.67 -446101.97 777933.965  -.12851E7 959879.774 -2547.3186
Times of maxima :     .709025    .711676    .002843    .004219    .707786    .709073    .705086
             Random switching times for simulation number  17  :
                                   1  5.3173857E-02    2  5.5137290E-02    3  5.5716141E-02    4  1.0434487E-02    5  6.9923742E-01
                                   6  7.0079892E-01    7  7.0057150E-01

                   -977334.03 937227.943 -446101.97 999167.891 -.130431E7 935193.486 -2631.5966
Times of maxima :     .708777    .706391    .002843    .706385    .707373    .708871    .705384
             Random switching times for simulation number  18  :
                                   1  5.5001746E-02    2  5.5704098E-02    3  5.3070513E-02    4  9.5067078E-03    5  7.0046546E-01
                                   6  6.9768190E-01    7  7.0102083E-01

                   765371.249 718521.631 -446101.97 777933.965 -.126076E7 779542.006 2673.47496
Times of maxima :     .702858    .706842    .002843    .004219    .706961    .009507    .014707
             Random switching times for simulation number  19  :
                                   1  5.4944232E-02    2  5.5241596E-02    3  5.4343325E-02    4  1.0298483E-02    5  7.0310345E-01
                                   6  7.0116689E-01    7  7.0117486E-01

                   -992801.28 -663082.92 -446101.97 777933.965 -.123913E7 955642.677 -2616.8497
Times of maxima :     .708951    .711858    .002843    .004219    .708158    .709083    .705104
             Random switching times for simulation number  20  :
                                   1  5.3527383E-02    2  5.7940582E-02    3  5.5661390E-02    4  1.0984237E-02    5  6.9861925E-01
                                   6  6.9872016E-01    7  7.0106374E-01

                   824654.651 999038.346 -446101.97 .1069265E7 -.138734E7 -847264.68 -2531.0089
Times of maxima :     .702912    .705696    .002843    .705682    .706479    .702916    .704978
             Random switching times for simulation number  21  :
                                   1  5.4537221E-02    2  5.4152689E-02    3  5.6785050E-02    4  9.9172774E-03    5  6.9871602E-01
                                   6  7.0056062E-01    7  7.0030417E-01

                   -978053.27 966299.323 -446101.97   .10329E7  -.12941E7 941498.549 -2701.0315
Times of maxima :     .709014    .706148    .002843    .706144    .707239     .70913     .70513
             Random switching times for simulation number  22  :
                                   1  5.6559893E-02    2  5.4017847E-02    3  5.4474934E-02    4  9.0454302E-03    5  6.9988519E-01
                                   6  7.0087630E-01    7  7.0001931E-01

                   -976023.51 867433.082 -446101.97 934229.384 -.133285E7 931541.797  2856.0791
Times of maxima :     .708769    .706537    .002843    .706527    .707457    .708823    .014455
             Random switching times for simulation number  23  :
                                   1  5.5964385E-02    2  5.3535016E-02    3  5.5015681E-02    4  1.0894533E-02    5  7.0034296E-01
                                   6  6.9857955E-01    7  7.0142804E-01

                   768680.016 764603.664 -446101.97 809275.758 -.137932E7 -790152.42  -2351.479
Times of maxima :     .703273    .707043    .002843    .706585    .707197    .703277    .704964
             Random switching times for simulation number  24  :
                                   1  5.6171093E-02    2  5.4707158E-02    3  5.5896498E-02    4  1.1109927E-02    5  6.9975679E-01
                                   6  6.9993949E-01    7  7.0188508E-01

                   -875255.41 946213.948 446711.654 .1011074E7 -.143134E7 844646.929 -2393.7059
Times of maxima :     .708601    .706217     .01111    .706181     .70718      .7086    .705526
             Random switching times for simulation number  25  :
                                   1  5.3070823E-02    2  5.5353536E-02    3  5.4601892E-02    4  1.0173585E-02    5  6.9796365E-01
                                   6  6.9887848E-01    7  6.9955049E-01

                   -796531.49 997716.814 -446101.97 .1070383E7 -.132949E7  -816727.7 -2658.7368
Times of maxima :     .707839    .705228    .002843    .705221    .706552    .702795    .704364
             Random switching times for simulation number  26  :
                                   1  5.4845655E-02    2  5.5352988E-02    3  5.3961764E-02    4  9.5912355E-03    5  7.0200820E-01
                                   6  6.9976591E-01    7  7.0302916E-01

                   -800747.15 -715643.07 -446101.97 777933.965 -.119953E7 796864.498 2633.13933
Times of maxima :     .708353     .71237    .002843    .004219    .707911     .70837    .014774
             Random switching times for simulation number  27  :
                                   1  5.6235459E-02    2  5.6194783E-02    3  5.4903113E-02    4  1.0372486E-02    5  6.9877415E-01
                                   6  6.9899343E-01    7  6.9965484E-01

                   -818900.54 981033.706 -446101.97  .105174E7 -.141662E7 -825769.75 -2548.5839
Times of maxima :     .707751    .705561    .002843    .705559     .70663    .702735    .704773
             Random switching times for simulation number  28  :
                                   1  5.5773457E-02    2  5.4042607E-02    3  5.4307047E-02    4  9.5943589E-03    5  6.9902976E-01
                                   6  7.0214060E-01    7  6.9864843E-01

                   -987514.22 869051.411 -446101.97 946157.116 -966094.35 966803.619 -2974.9052
Times of maxima :     .709685    .705852    .002843    .705844    .708179    .709742    .704157
             Random switching times for simulation number  29  :
                                   1  5.4244902E-02    2  5.4158122E-02    3  5.5409096E-02    4  9.8122680E-03    5  6.9855243E-01
                                   6  7.0035664E-01    7  7.0036685E-01

                   -973102.19 986285.837 -446101.97 .1053729E7 -.130327E7   933298.7 -2735.8139
Times of maxima :     .708942    .706013    .002843    .705997    .707061    .708978    .704998
             Random switching times for simulation number  30  :
                                   1  5.5086689E-02    2  5.2913199E-02    3  5.6359524E-02    4  9.1682708E-03    5  7.0001724E-01
                                   6  6.9724526E-01    7  6.9861730E-01

                   806798.496 709131.455 -446101.97 789875.063  -.12774E7 -828980.19  2812.8439
Times of maxima :     .701838    .706542    .002843     .70653    .706776    .701835     .01452
             Random switching times for simulation number  31  :
                                   1  5.5601624E-02    2  5.3542057E-02    3  5.4124483E-02    4  9.1437930E-03    5  7.0022669E-01
                                   6  6.9967524E-01    7  6.9949692E-01

                   -920721.99 704734.725 -446101.97 780681.381 -.140468E7 864976.263 2821.97294
Times of maxima :     .708326    .706484    .002843    .706476    .707305    .708373    .014505
             Random switching times for simulation number  32  :
                                   1  5.3920091E-02    2  5.4939209E-02    3  5.3758854E-02    4  9.6466432E-03    5  6.9947695E-01
                                   6  7.0030350E-01    7  6.9859833E-01

                   -963437.35 911360.668 -446101.97 983790.875 -.137099E7 911454.896 -2656.7008
Times of maxima :      .70842    .706173    .002843    .706157    .707268     .70847    .705357
             Random switching times for simulation number  33  :
                                   1  5.4033005E-02    2  5.6027548E-02    3  5.3374656E-02    4  9.3287650E-03    5  6.9874962E-01
                                   6  6.9958104E-01    7  6.9935161E-01

                   -888745.68 981955.973 -446101.97 .1054514E7 -.137745E7 832053.341 2750.45587
Times of maxima :     .708198    .705622    .002843    .705616    .706856    .708246    .014585
             Random switching times for simulation number  34  :
                                   1  5.4946477E-02    2  5.5048498E-02    3  5.6176724E-02    4  9.3225320E-03    5  6.9979192E-01
                                   6  7.0112094E-01    7  6.9891932E-01

                   -993291.51 826927.952 -446101.97  897373.11  -.12868E7 952533.138 -2780.5568
Times of maxima :     .708876     .70671    .002843    .706705    .707651    .708972     .70316
             Random switching times for simulation number  35  :
                                   1  5.4430916E-02    2  5.5593857E-02    3  5.4220427E-02    4  9.4215804E-03    5  7.0052524E-01
                                   6  7.0183500E-01    7  6.9908328E-01

                   -988356.67 -757026.71 -446101.97 777933.965 -.116865E7 957694.687 -3041.0324
Times of maxima :     .709293    .711829    .002843    .004219     .70816    .709361     .70386
             Random switching times for simulation number  36  :
                                   1  5.4297140E-02    2  5.5187539E-02    3  5.5497937E-02    4  9.8751580E-03    5  7.0087795E-01
                                   6  6.9958707E-01    7  7.0022488E-01

                   -917463.53 664506.946 -446101.97 777933.965  -.13597E7 862630.503 -2587.3832
Times of maxima :     .708323    .721972    .002843    .004219    .707492    .708355    .704635
             Random switching times for simulation number  37  :
                                   1  5.5446359E-02    2  5.7245609E-02    3  5.2847821E-02    4  7.6833016E-03    5  6.9994764E-01
                                   6  7.0038758E-01    7  6.9823744E-01

                   -974200.35 842839.412 -446101.97 915522.932 -.137513E7 924706.739 3106.25205
Times of maxima :      .70854    .706352    .002843    .706339    .707393    .708592    .014094
             Random switching times for simulation number  38  :
                                   1  5.5877925E-02    2  5.6539999E-02    3  5.4272404E-02    4  9.5812707E-03    5  6.9803011E-01
                                   6  7.0066981E-01    7  6.9996884E-01

                   -.102702E7 937196.536 -446101.97 .1017856E7 -.119386E7 985976.195 -2752.3746
Times of maxima :     .708953    .705317    .002843    .705311    .707086    .709034    .704764
             Random switching times for simulation number  39  :
                                   1  5.3167816E-02    2  5.4467490E-02    3  5.6594769E-02    4  9.1711276E-03    5  6.9922286E-01
                                   6  7.0104754E-01    7  6.9970208E-01

                   -988547.06 864314.991 -446101.97 932958.392 -.126135E7 952638.944 2811.73629
Times of maxima :     .709022    .706601    .002843     .70659    .707559    .709133    .014522
             Random switching times for simulation number  40  :
                                   1  5.4835652E-02    2  5.4054197E-02    3  5.3838379E-02    4  1.0590006E-02    5  6.9932667E-01
                                   6  6.9904176E-01    7  7.0017835E-01

                   -848038.03 905378.536 -446101.97 968014.653  -.14171E7 -804284.54 -2495.6255
Times of maxima :     .707965    .706013    .002843    .706007     .70684    .703074    .704121
             Random switching times for simulation number  41  :
                                   1  5.6956355E-02    2  5.6309812E-02    3  5.4182339E-02    4  8.8693082E-03    5  6.9954711E-01
                                   6  6.9975946E-01    7  6.9888339E-01

                   -912794.82 891596.471 -446101.97 966299.159 -.142521E7 857188.918  2910.9597
Times of maxima :     .708294    .705969    .002843    .705971    .707029    .708332    .014367
             Random switching times for simulation number  42  :
                                   1  5.5117145E-02    2  5.4549964E-02    3  5.4814434E-02    4  1.0755161E-02    5  6.9883362E-01
                                   6  6.9896104E-01    7  7.0036261E-01

                   -818525.38 954770.434 -446101.97  .102558E7 -.139818E7 -806154.23  -2561.997
Times of maxima :       .7078    .705531    .002843    .705511    .706692    .702471    .704878
             Random switching times for simulation number  43  :
                                   1  5.5438996E-02    2  5.3786604E-02    3  5.4351508E-02    4  1.0506353E-02    5  7.0065204E-01
                                   6  6.9986145E-01    7  7.0137508E-01

                    -922471.6 708659.707 -446101.97 777933.965  -.13731E7 882057.186 -2540.5971
Times of maxima :     .708587    .722056    .002843    .004219    .707492      .7086    .704913
             Random switching times for simulation number  44  :
                                   1  5.4064549E-02    2  5.4252199E-02    3  5.5405298E-02    4  8.8451859E-03    5  7.0018457E-01
                                   6  6.9886053E-01    7  6.9962918E-01

                   -832407.96 693947.926 -446101.97 777933.965 -.139038E7 -843410.52 2917.78017
Times of maxima :     .707889    .706645    .002843    .004219    .707133    .701995    .014354
             Random switching times for simulation number  45  :
                                   1  5.4826207E-02    2  5.4561866E-02    3  5.4862181E-02    4  1.0808187E-02    5  6.9990285E-01
                                   6  6.9968927E-01    7  7.0133031E-01

                   -901578.17 865938.631 -446101.97 925169.512 -.142188E7 859086.058 -2515.4155
Times of maxima :     .708477     .70638    .002843    .706377    .707164    .708487    .704682
             Random switching times for simulation number  46  :
                                   1  5.6823361E-02    2  5.6471691E-02    3  5.4670481E-02    4  1.1359777E-02    5  7.0192609E-01
                                   6  6.9855655E-01    7  7.0027265E-01

                    834509.42 -610789.74 446778.098 777933.965 -.120305E7 -841637.27 -2470.2974
Times of maxima :     .702128    .712631    .011156    .004219    .707414    .702131    .704394
             Random switching times for simulation number  47  :
                                   1  5.4124145E-02    2  5.6093739E-02    3  5.4982006E-02    4  9.4102812E-03    5  6.9975323E-01
                                   6  6.9932004E-01    7  7.0128946E-01

                   -856981.78  874964.66 -446101.97 933901.548 -.142767E7 -841296.99  2716.2111
Times of maxima :     .708294    .706342    .002843    .706338    .707085    .703145    .014633
             Random switching times for simulation number  48  :
                                   1  5.4454134E-02    2  5.6815845E-02    3  5.4619542E-02    4  9.4769040E-03    5  6.9987354E-01
                                   6  6.9975683E-01    7  7.0052477E-01

                   -926010.93 856067.295 -446101.97 914342.909 -.141221E7 874925.039 2687.15011
Times of maxima :      .70842    .706314    .002843    .706306    .707147    .708449    .014683
             Random switching times for simulation number  49  :
                                   1  5.4409890E-02    2  5.4650914E-02    3  5.6496366E-02    4  9.8133684E-03    5  7.0127321E-01
                                   6  6.9955154E-01    7  7.0012939E-01

                   -915452.98 642713.672 -446101.97 777933.965 -.132424E7 -862522.06 -2595.5506
Times of maxima :     .708261    .721956    .002843    .004219    .707551    .703071    .704647
             Random switching times for simulation number  50  :
                                   1  5.5559699E-02    2  5.6594424E-02    3  5.5085114E-02    4  1.0460333E-02    5  6.9929084E-01
                                   6  6.9998272E-01    7  6.9853001E-01

                     -936131. 931817.307 -446101.97 .1004496E7 -.138969E7 881024.025 -2603.6107
Times of maxima :      .70826    .705974    .002843    .705966    .707141    .708357     .70538
             Random switching times for simulation number  51  :
                                   1  5.4678396E-02    2  5.5694895E-02    3  5.5432047E-02    4  8.2869065E-03    5  6.9973010E-01
                                   6  7.0015619E-01    7  7.0049354E-01

                   -955246.61 908069.924 -446101.97 967867.322 -.139189E7 905504.088 3035.86948
Times of maxima :     .708486    .706259    .002843     .70625    .707235     .70854    .014168
             Random switching times for simulation number  52  :
                                   1  5.5308305E-02    2  5.5031966E-02    3  5.5283244E-02    4  9.7227676E-03    5  7.0142453E-01
                                   6  7.0161998E-01    7  6.9861598E-01

                   -995742.43 -736402.09 -446101.97 777933.965 -.121018E7 962543.602 -2955.9334
Times of maxima :     .709218    .711834    .002843    .004219    .708073    .709292    .703649
             Random switching times for simulation number  53  :
                                   1  5.4611899E-02    2  5.5629520E-02    3  5.4977317E-02    4  1.0701381E-02    5  7.0028018E-01
                                   6  6.9919851E-01    7  7.0099013E-01

                   -859910.84 767293.587 -446101.97 813640.961 -.139659E7 -826822.22 -2542.2752
Times of maxima :     .708199     .70678    .002843    .706772    .707242    .702844    .704684
             Random switching times for simulation number  54  :
                                   1  5.5578209E-02    2  5.4714119E-02    3  5.5875805E-02    4  9.1659876E-03    5  6.9857512E-01
                                   6  7.0023894E-01    7  6.9869050E-01

                   -963187.07 986667.509 -446101.97 .1058212E7 -.131353E7 921909.851 2813.94887
Times of maxima :     .708855    .705884    .002843    .705876    .707141    .708893    .014518
             Random switching times for simulation number  55  :
                                   1  5.4913335E-02    2  5.5387608E-02    3  5.5444698E-02    4  1.0131444E-02    5  7.0126396E-01
                                   6  6.9977555E-01    7  7.0163265E-01

                   -896143.78 667294.204 -446101.97 777933.965 -.131099E7 860469.965 -2493.4874
Times of maxima :     .708607    .722102    .002843    .004219    .707638    .708618    .705218
             Random switching times for simulation number  56  :
                                   1  5.5964804E-02    2  5.4543422E-02    3  5.6044052E-02    4  1.0821735E-02    5  6.9769684E-01
                                   6  6.9973640E-01    7  6.9918646E-01

                   -956344.78 .1034808E7 -446101.97 .1110532E7 -.127145E7 904400.558 -2768.4287
Times of maxima :     .708493    .705405    .002843    .705393    .706555    .708514     .70455
             Random switching times for simulation number  57  :
                                   1  5.4827268E-02    2  5.3987267E-02    3  5.4651476E-02    4  1.0030676E-02    5  7.0213846E-01
                                   6  6.9875571E-01    7  6.9976458E-01

                   -851264.58 -625585.58 -446101.97 777933.965  -.11932E7 -800341.38 -2486.1755
Times of maxima :     .707819    .014132    .002843    .004219    .707546    .702822     .70442
             Random switching times for simulation number  58  :
                                   1  5.4047986E-02    2  5.3825162E-02    3  5.5735278E-02    4  9.9696636E-03    5  6.9973202E-01
                                   6  7.0031444E-01    7  7.0048617E-01

                   -966694.93 910818.198 -446101.97 971261.354 -.137951E7 917272.041 -2546.0169
Times of maxima :     .708507    .706302    .002843    .706291    .707286    .708552    .704533
             Random switching times for simulation number  59  :
                                   1  5.5302442E-02    2  5.4442923E-02    3  5.5931273E-02    4  9.6721957E-03    5  7.0043514E-01
                                   6  7.0014766E-01    7  7.0148877E-01

                   -939766.98 782607.143 -446101.97 838802.152 -.138726E7 902588.463 2592.52906
Times of maxima :      .70874     .70654    .002843    .706537    .707402    .708759    .014839
             Random switching times for simulation number  60  :
                                   1  5.3665525E-02    2  5.4533744E-02    3  5.4305261E-02    4  1.0539451E-02    5  7.0027376E-01
                                   6  6.9786776E-01    7  6.9991175E-01

                   861139.083 678830.888 -446101.97 777933.965 -.130838E7  -870975.7 -2404.0272
Times of maxima :     .702064    .706681    .002843    .004219    .706927    .702066    .704473
             Random switching times for simulation number  61  :
                                   1  5.5453238E-02    2  5.4200662E-02    3  5.6184773E-02    4  1.0358942E-02    5  6.9884082E-01
                                   6  6.9820122E-01    7  7.0013055E-01

                   750055.462 952756.968 -446101.97 .1015107E7 -.137913E7 -784171.29 -2480.8079
Times of maxima :     .702247     .70589    .002843    .705882     .70651    .702723    .704934
             Random switching times for simulation number  62  :
                                   1  5.5008552E-02    2  5.5974823E-02    3  5.5402526E-02    4  1.0711189E-02    5  7.0234710E-01
                                   6  7.0100685E-01    7  6.9956848E-01

                   -.100473E7 654622.435 -446101.97 777933.965  -.12381E7 962488.681 -2745.8351
Times of maxima :     .708883    .722241    .002843    .004219    .707937    .708958    .703036
             Random switching times for simulation number  63  :
                                   1  5.4707979E-02    2  5.4976781E-02    3  5.6846509E-02    4  9.9102334E-03    5  6.9962020E-01
                                   6  6.9922389E-01    7  7.0093360E-01

                   -860242.76 872694.439 -446101.97 935661.014 -.142336E7 -827934.26 -2498.0276
Times of maxima :     .708181    .706085    .002843    .706068    .706959    .702789    .704643
             Random switching times for simulation number  64  :
                                   1  5.6209438E-02    2  5.4794050E-02    3  5.4455862E-02    4  1.1763404E-02    5  7.0085645E-01
                                   6  6.9858302E-01    7  7.0094308E-01

                   931366.137 -646652.03 446778.098 777933.965 -.131089E7 -926628.52 -2431.9054
Times of maxima :      .70278     .71192    .011156    .004219    .707301    .702784    .704266
             Random switching times for simulation number  65  :
                                   1  5.4277542E-02    2  5.3553088E-02    3  5.3241639E-02    4  1.0489015E-02    5  7.0150671E-01
                                   6  7.0055006E-01    7  6.9965336E-01

                   -985260.47 662420.159 -446101.97 777933.965 -.130026E7 937490.202 -2551.4971
Times of maxima :     .708679    .722156    .002843    .004219    .707771    .708758    .704517
             Random switching times for simulation number  66  :
                                   1  5.4016035E-02    2  5.5104857E-02    3  5.4268784E-02    4  1.1684150E-02    5  6.9857656E-01
                                   6  7.0141889E-01    7  6.9968780E-01

                   -.104561E7 873205.268 446778.098  950018.07  -.11104E7 .1015868E7 -2889.2665
Times of maxima :     .709355    .705641    .011156    .705629    .707698    .709396    .703444
             Random switching times for simulation number  67  :
                                   1  5.4466484E-02    2  5.6418953E-02    3  5.3167647E-02    4  9.8140845E-03    5  6.9950450E-01
                                   6  7.0090238E-01    7  7.0108287E-01

                   -980580.17 911396.142 -446101.97 970099.971 -.131214E7 940800.938 -2585.0548
Times of maxima :     .708824    .706522    .002843    .706491    .707444    .708883    .705572
             Random switching times for simulation number  68  :
                                   1  5.3996294E-02    2  5.6085077E-02    3  5.5611204E-02    4  1.0013461E-02    5  6.9992944E-01
                                   6  7.0095176E-01    7  6.9979590E-01

                   -997789.43 835843.405 -446101.97 904053.346 -.131728E7 955466.178 -2644.0608
Times of maxima :     .708863    .706607    .002843    .706597    .707559    .708911    .702986
             Random switching times for simulation number  69  :
                                   1  5.3477604E-02    2  5.6907129E-02    3  5.5744264E-02    4  1.0368502E-02    5  7.0038867E-01
                                   6  7.0127840E-01    7  7.0062907E-01

                   -.100075E7 772433.458 -446101.97 831007.916 -.127831E7 963740.756 -2679.6586
Times of maxima :     .709048    .706903    .002843    .706893    .707797    .709126    .703317
             Random switching times for simulation number  70  :
                                   1  5.5286738E-02    2  5.6045653E-02    3  5.4551653E-02    4  9.9233198E-03    5  6.9975388E-01
                                   6  7.0082530E-01    7  7.0098751E-01

                   -986039.34 897487.538 -446101.97 953314.212  -.13335E7 943979.812 -2523.3015
Times of maxima :     .708763    .706616    .002843    .706499    .707439     .70881    .704776
             Random switching times for simulation number  71  :
                                   1  5.4616086E-02    2  5.5783074E-02    3  5.5640756E-02    4  9.4631147E-03    5  7.0005303E-01
                                   6  7.0138232E-01    7  7.0028541E-01

                   -996390.08 778693.983 -446101.97  841585.08  -.12508E7  959616.97 -2854.8229
Times of maxima :     .709054    .706951    .002843    .706941    .707827    .709142    .703423
             Random switching times for simulation number  72  :
                                   1  5.5147680E-02    2  5.5082615E-02    3  5.6555541E-02    4  1.0024041E-02    5  7.0063789E-01
                                   6  6.9687151E-01    7  7.0063317E-01

                   861375.133 -683517.82 -446101.97 777933.965 -.118735E7 -856785.46 2391.37747
Times of maxima :     .702471    .712077    .002843    .004219    .707151    .702473    .015143
             Random switching times for simulation number  73  :
                                   1  5.5071581E-02    2  5.4126734E-02    3  5.4976471E-02    4  9.7379787E-03    5  6.9929660E-01
                                   6  7.0162031E-01    7  7.0011253E-01

                   -998280.83 829790.586 -446101.97  901199.82 -.115118E7 974136.464 -2979.1534
Times of maxima :     .709478    .706191    .002843    .706191    .707932    .709552    .703648
             Random switching times for simulation number  74  :
                                   1  5.5964966E-02    2  5.3794936E-02    3  5.5566647E-02    4  9.0489484E-03    5  7.0187991E-01
                                   6  7.0081362E-01    7  6.9814364E-01

                   -977493.94 670406.212 -446101.97 777933.965 -.127049E7  932145.51 2855.07292
Times of maxima :      .70875    .706487    .002843    .004219    .707783    .708821    .014456
             Random switching times for simulation number  75  :
                                   1  5.6439158E-02    2  5.5105935E-02    3  5.6009934E-02    4  9.8153581E-03    5  7.0098933E-01
                                   6  6.9904607E-01    7  7.0036853E-01

                   -845538.08 -641987.18 -446101.97 777933.965 -.133091E7 -871269.12 -2572.7808
Times of maxima :     .707982    .712008    .002843    .004219    .707383    .702783    .704518
             Random switching times for simulation number  76  :
                                   1  5.4967736E-02    2  5.4060643E-02    3  5.6504929E-02    4  1.1642989E-02    5  7.0051877E-01
                                   6  7.0002073E-01    7  6.9936455E-01

                   -950474.89 695462.193 446778.098 777933.965 -.138313E7 899222.287  -2534.482
Times of maxima :      .70851    .722012    .011156    .004219     .70746     .70859    .704653
             Random switching times for simulation number  77  :
                                   1  5.4387025E-02    2  5.3513522E-02    3  5.4032645E-02    4  1.0370492E-02    5  7.0099434E-01
                                   6  7.0030342E-01    7  6.9849002E-01

                    -969216.6 678046.233 -446101.97 777933.965 -.134467E7 918727.755 -2601.8056
Times of maxima :     .708521    .722105    .002843    .004219    .707599    .708626    .705351
             Random switching times for simulation number  78  :
                                   1  5.4397908E-02    2  5.4116217E-02    3  5.5429426E-02    4  9.3219682E-03    5  6.9862099E-01
                                   6  7.0019690E-01    7  6.9875276E-01

                   -955262.15  988917.29 -446101.97 .1060602E7 -.132146E7 913149.174 2753.29769
Times of maxima :     .708818    .705861    .002843    .705851    .707152    .708861    .014583
             Random switching times for simulation number  79  :
                                   1  5.4848256E-02    2  5.5156135E-02    3  5.3884208E-02    4  1.0407488E-02    5  7.0040848E-01
                                   6  7.0126138E-01    7  6.9983304E-01

                   -.100561E7  754885.33 -446101.97 822337.646 -.127895E7  968697.28 -2819.7511
Times of maxima :     .709057    .706898    .002843    .706888    .707802    .709121    .703293
             Random switching times for simulation number  80  :
                                   1  5.4242144E-02    2  5.4030086E-02    3  5.5181104E-02    4  9.1107180E-03    5  6.9993916E-01
                                   6  7.0075125E-01    7  7.0163797E-01

                   -970932.97 907398.997 -446101.97 969523.332 -.135419E7 936938.732 2833.75063
Times of maxima :     .708843    .706501    .002843    .706453    .707443     .70887    .014487
             Random switching times for simulation number  81  :
                                   1  5.4953499E-02    2  5.4219675E-02    3  5.2655579E-02    4  1.1185545E-02    5  6.9902535E-01
                                   6  6.9950862E-01    7  6.9971872E-01

                   -890296.14  953157.43 446778.098 .1023129E7  -.13998E7    831538. -2550.7584
Times of maxima :     .708115    .705669    .011156    .705669    .706891    .708148    .704933
             Random switching times for simulation number  82  :
                                   1  5.3015166E-02    2  5.4785709E-02    3  5.4443414E-02    4  9.7455536E-03    5  6.9918806E-01
                                   6  6.9920448E-01    7  6.9961858E-01

                    -863054.4 901935.739 -446101.97 973614.856 -.141156E7 -814588.33 2554.11336
Times of maxima :     .707954    .705789    .002843    .705797    .706837    .702967    .014899
             Random switching times for simulation number  83  :
                                   1  5.5825009E-02    2  5.4282954E-02    3  5.3384570E-02    4  1.0717838E-02    5  7.0082075E-01
                                   6  7.0039641E-01    7  6.9932346E-01

                   -962108.51 705856.456 -446101.97 777933.965 -.135653E7   912233.8 -2530.9658
Times of maxima :     .708559    .706333    .002843    .004219    .707514     .70863    .705448
             Random switching times for simulation number  84  :
                                   1  5.4487115E-02    2  5.4528731E-02    3  5.5115778E-02    4  1.1024133E-02    5  6.9999502E-01
                                   6  7.0099507E-01    7  7.0090210E-01

                   -994898.86 869381.482 446233.808 924385.666 -.131754E7 954706.604 -2552.8331
Times of maxima :     .708882    .706672    .011025    .706659    .707561     .70893    .704795
             Random switching times for simulation number  85  :
                                   1  5.5066527E-02    2  5.6950158E-02    3  5.5102984E-02    4  1.0871992E-02    5  7.0012868E-01
                                   6  6.9955851E-01    7  6.9978875E-01

                    -911003.6 724200.254 -446101.97 797162.414 -.140959E7 854292.184 -2571.7555
Times of maxima :     .708255    .706454    .002843    .706452    .707252    .708298      .7046
             Random switching times for simulation number  86  :
                                   1  5.5406675E-02    2  5.3508170E-02    3  5.5032143E-02    4  9.9523993E-03    5  7.0111939E-01
                                   6  6.9965415E-01    7  7.0121332E-01

                   915368.919  663956.48 -446101.97 777933.965  -.13254E7 -915801.33 -2548.3117
Times of maxima :     .703057    .722044    .002843    .004219    .707601    .703062    .705092
             Random switching times for simulation number  87  :
                                   1  5.4741384E-02    2  5.7373441E-02    3  5.5459674E-02    4  1.1361438E-02    5  6.9873210E-01
                                   6  7.0136699E-01    7  6.9972570E-01

                    -.10329E7 868666.606 446778.098 944307.233 -.114713E7 .1003489E7  -2890.714
Times of maxima :      .70934    .705933    .011156    .705933     .70767    .709389    .703394
             Random switching times for simulation number  88  :
                                   1  5.6806394E-02    2  5.5900168E-02    3  5.4588158E-02    4  8.3391609E-03    5  7.0022040E-01
                                   6  6.9915262E-01    7  7.0035055E-01

                   911809.249 736088.492 -446101.97 797596.568 -.140786E7  -904966.4 3027.24311
Times of maxima :     .702197    .706589    .002843    .706603    .707159    .702202    .014172
             Random switching times for simulation number  89  :
                                   1  5.5165376E-02    2  5.5826459E-02    3  5.5277504E-02    4  9.4147553E-03    5  6.9839636E-01
                                   6  7.0061275E-01    7  7.0055141E-01

                   -.100689E7 949219.555 -446101.97  .101448E7 -.125733E7 968873.193 -2723.8412
Times of maxima :     .708995    .706201    .002843    .706195    .707164    .709114     .70481
             Random switching times for simulation number  90  :
                                   1  5.2604803E-02    2  5.4596730E-02    3  5.4582956E-02    4  1.0181856E-02    5  7.0021517E-01
                                   6  6.9994918E-01    7  6.9870172E-01

                   -942488.69 744533.722 -446101.97 819803.575 -.139868E7 890275.456 -2566.5144
Times of maxima :     .708451    .706187    .002843    .706228     .70734    .708522    .704996
             Random switching times for simulation number  91  :
                                   1  5.4497235E-02    2  5.4358472E-02    3  5.4754664E-02    4  1.0354032E-02    5  6.9901392E-01
                                   6  7.0049701E-01    7  7.0206747E-01

                   -926981.73 .1014644E7 -446101.97 .1084247E7 -.133639E7 905220.611 -2579.9082
Times of maxima :     .709154    .706148    .002843    .706134    .707198    .709169    .705375
             Random switching times for simulation number  92  :
                                   1  5.4465032E-02    2  5.4349690E-02    3  5.4001923E-02    4  1.0741468E-02    5  6.9926788E-01
                                   6  6.9699712E-01    7  6.9988042E-01

                    705396.43 882747.184 -446101.97 948591.251  -.13094E7 783182.969 -2331.5708
Times of maxima :     .701733    .705955    .002843    .705967    .706508    .009761     .70696
             Random switching times for simulation number  93  :
                                   1  5.5296894E-02    2  5.3673471E-02    3  5.5358150E-02    4  1.0390588E-02    5  7.0076300E-01
                                   6  7.0175327E-01    7  6.9934186E-01

                   -992492.57 -751742.97 -446101.97 777933.965 -.118831E7 961671.623 -3025.1354
Times of maxima :     .709275    .711834    .002843    .004219    .708121    .709349    .703779
             Random switching times for simulation number  94  :
                                   1  5.5988290E-02    2  5.5463988E-02    3  5.5505873E-02    4  8.7426284E-03    5  7.0018484E-01
                                   6  6.9989712E-01    7  7.0131812E-01

                    -910555.3 828483.619 -446101.97 887505.364 -.141584E7 868797.254 2945.21837
Times of maxima :     .708562    .706433    .002843    .706377    .707224    .708571      .0143
             Random switching times for simulation number  95  :
                                   1  5.5897010E-02    2  5.4475868E-02    3  5.5195251E-02    4  1.0068744E-02    5  6.9831627E-01
                                   6  7.0065424E-01    7  6.9917229E-01

                   -.100513E7 938545.633 -446101.97 .1010871E7 -.124326E7 966424.739 -2728.8366
Times of maxima :     .708997    .706186    .002843    .705487    .707128    .709093    .704678
             Random switching times for simulation number  96  :
                                   1  5.4852064E-02    2  5.4892003E-02    3  5.5156714E-02    4  1.1388438E-02    5  6.9894187E-01
                                   6  6.9862864E-01    7  6.9973951E-01

                   -788284.77 924923.451 446778.098 993214.422 -.139711E7 -805354.88 -2429.3135
Times of maxima :      .70768    .705707    .011156    .705709    .706617    .702872     .70491
             Random switching times for simulation number  97  :
                                   1  5.4227371E-02    2  5.5623892E-02    3  5.4049757E-02    4  8.9303720E-03    5  6.9961864E-01
                                   6  6.9939615E-01    7  7.0148468E-01

                   -852568.49 911690.731 -446101.97 975964.233 -.142625E7 -843083.15 2892.89218
Times of maxima :       .7083    .706167    .002843    .706147      .7069    .703336      .0144
             Random switching times for simulation number  98  :
                                   1  5.4007774E-02    2  5.6663672E-02    3  5.3024458E-02    4  9.9669942E-03    5  7.0049074E-01
                                   6  6.9887346E-01    7  7.0075857E-01

                   890141.975 692617.294 -446101.97 777933.965 -.136086E7 -890783.33 -2513.5005
Times of maxima :     .702589    .706735    .002843    .004219    .707193    .702596    .704457
             Random switching times for simulation number  99  :
                                   1  5.4973757E-02    2  5.4854939E-02    3  5.6731483E-02    4  1.0355648E-02    5  7.0232538E-01
                                   6  7.0055134E-01    7  7.0053371E-01

                   -988971.93 650556.712 -446101.97 777933.965 -.125156E7 940197.051 -2565.4059
Times of maxima :     .708619      .7221    .002843    .004219    .707884    .708677    .704807
             Random switching times for simulation number  100  :
                                   1  5.6720508E-02    2  5.4807402E-02    3  5.4420020E-02    4  9.6474416E-03    5  7.0189831E-01
                                   6  7.0187574E-01    7  6.9854630E-01

                   -964853.99 -752412.38 -446101.97 777933.965 -.116189E7 933851.778 -3062.9578
Times of maxima :     .709296    .711907    .002843    .004219    .708156    .709382    .703899
             Random switching times for simulation number  101  :
                                   1  5.5325465E-02    2  5.4188835E-02    3  5.4923506E-02    4  1.0104310E-02    5  6.9929141E-01
                                   6  7.0041462E-01    7  6.9925487E-01

                   -965027.53 932303.466 -446101.97 .1003416E7 -.135191E7 914962.988 -2614.4385
Times of maxima :     .708497    .706151    .002843    .706134    .707171    .708565    .705374
             Random switching times for simulation number  102  :
                                   1  5.5449404E-02    2  5.6040593E-02    3  5.4903286E-02    4  9.7515681E-03    5  7.0106654E-01
                                   6  7.0017145E-01    7  6.9779979E-01

                   -958780.37 670402.332 -446101.97 777933.965 -.134283E7 908214.455 2550.87879
Times of maxima :     .708461    .722078    .002843    .004219    .707611    .708608    .014904
             Random switching times for simulation number  103  :
                                   1  5.4979829E-02    2  5.3993333E-02    3  5.5477036E-02    4  9.6668615E-03    5  6.9999543E-01
                                   6  6.9938270E-01    7  7.0004496E-01

                   -895069.07 758731.704 -446101.97 826054.044 -.141324E7 -843236.82 2595.60974
Times of maxima :     .708168    .706396    .002843    .706404    .707181    .701891    .014834
             Random switching times for simulation number  104  :
                                   1  5.4176620E-02    2  5.5524050E-02    3  5.4890890E-02    4  8.1416338E-03    5  7.0067382E-01
                                   6  7.0070701E-01    7  6.9987523E-01

                   -990462.63 741184.286 -446101.97 809324.341  -.13397E7 945474.255  3057.3814
Times of maxima :     .708764    .706596    .002843     .70659    .707637    .708836    .014157
             Random switching times for simulation number  105  :
                                   1  5.4146023E-02    2  5.4062384E-02    3  5.5758610E-02    4  9.7834819E-03    5  6.9942942E-01
                                   6  7.0080091E-01    7  7.0004879E-01

                   -981068.71 903436.388 -446101.97 970500.661 -.131562E7 936731.092 -2545.4853
Times of maxima :      .70874    .706426    .002843    .706415    .707386    .708823    .705445
             Random switching times for simulation number  106  :
                                   1  5.5155413E-02    2  5.4925201E-02    3  5.4122428E-02    4  1.0484479E-02    5  7.0197645E-01
                                   6  6.9845067E-01    7  7.0071660E-01

                   848425.159  -618634.7 -446101.97 777933.965 -.116472E7 -856079.05 -2419.0562
Times of maxima :     .702568    .712784    .002843    .004219    .707429     .70257    .704673
             Random switching times for simulation number  107  :
                                   1  5.5547510E-02    2  5.3030973E-02    3  5.4071728E-02    4  9.3375256E-03    5  6.9912203E-01
                                   6  6.9919780E-01    7  7.0069344E-01

                   -851026.35 948656.593 -446101.97 .1017038E7 -.141136E7 -826267.21 2746.78679
Times of maxima :     .707995    .705803    .002843    .705756    .706804    .702562    .014588
             Random switching times for simulation number  108  :
                                   1  5.4654771E-02    2  5.6958913E-02    3  5.4437570E-02    4  1.0913162E-02    5  6.9998759E-01
                                   6  7.0031522E-01    7  6.9817646E-01

                   -969346.59 834038.133 -446101.97 906996.349 -.138193E7  919329.07 -2560.5507
Times of maxima :     .708509    .706325    .002843    .706315     .70738    .708578    .705362
             Random switching times for simulation number  109  :
                                   1  5.4731314E-02    2  5.6177685E-02    3  5.4934619E-02    4  1.0324909E-02    5  7.0045151E-01
                                   6  6.9898694E-01    7  7.0147593E-01

                   -797918.17 732743.294 -446101.97 777933.965 -.137755E7 -805227.78 -2427.5575
Times of maxima :     .708205    .707135    .002843    .004219    .707272    .703326    .704717
             Random switching times for simulation number  110  :
                                   1  5.5345341E-02    2  5.6413544E-02    3  5.4660293E-02    4  9.9375726E-03    5  6.9775945E-01
                                   6  6.9935938E-01    7  7.0077576E-01

                    -894758.5  .104048E7 -446101.97 .1117155E7 -.130191E7 844868.325 -2722.7781
Times of maxima :     .708301    .705352    .002843    .705331    .706586    .708312    .704798
             Random switching times for simulation number  111  :
                                   1  5.7374536E-02    2  5.4951068E-02    3  5.3983778E-02    4  1.1563982E-02    5  6.9981883E-01
                                   6  6.9771621E-01    7  7.0140134E-01

                   725992.505 880888.083 446778.098 935669.797 -.136454E7 783182.969 -2272.5236
Times of maxima :     .701652    .706458    .011156    .706452    .706739    .009761    .704621
             Random switching times for simulation number  112  :
                                   1  5.4864590E-02    2  5.5367926E-02    3  5.5874136E-02    4  1.1158044E-02    5  7.0363136E-01
                                   6  6.9935223E-01    7  7.0077756E-01

                   -946714.98 -668526.07 446778.098 777933.965 -.126391E7  894479.94 -2557.4905
Times of maxima :     .708347    .712577    .011156    .004219    .708103    .708354    .705507
             Random switching times for simulation number  113  :
                                   1  5.5256279E-02    2  5.5530133E-02    3  5.4259491E-02    4  1.0945483E-02    5  6.9932199E-01
                                   6  6.9995264E-01    7  7.0024094E-01

                   -934082.62 954873.527 -446101.97 .1018963E7 -.139217E7 880748.248 -2540.7937
Times of maxima :     .708328    .706022    .002843    .706016    .707092    .708403    .705034
             Random switching times for simulation number  114  :
                                   1  5.5117407E-02    2  5.5029978E-02    3  5.5533179E-02    4  8.0823873E-03    5  7.0081083E-01
                                   6  7.0095333E-01    7  7.0109566E-01

                    -993002.2 752606.566 -446101.97 801023.819 -.131568E7 954419.426 3065.33598
Times of maxima :     .708914    .706876    .002843    .706865    .707654    .708971    .014151
             Random switching times for simulation number  115  :
                                   1  5.5161634E-02    2  5.6588518E-02    3  5.5421559E-02    4  9.5386886E-03    5  7.0007173E-01
                                   6  6.9936875E-01    7  7.0012620E-01

                   -893950.14 744833.926 -446101.97 810753.378 -.141022E7  -862026.1 2658.56538
Times of maxima :     .708182    .706452    .002843    .706461    .707221    .701969    .014732
             Random switching times for simulation number  116  :
                                   1  5.4740700E-02    2  5.5643971E-02    3  5.4499308E-02    4  1.0194962E-02    5  7.0060382E-01
                                   6  7.0007782E-01    7  6.9667168E-01

                   -940968.45 692181.184 -446101.97 777933.965 -.137428E7 895851.027 -2510.4719
Times of maxima :     .708463     .72205    .002843    .004219    .707497    .708581    .706591
             Random switching times for simulation number  117  :
                                   1  5.5328127E-02    2  5.5716528E-02    3  5.6292294E-02    4  9.2213386E-03    5  7.0088178E-01
                                   6  6.9822368E-01    7  7.0110064E-01

                   879315.684 -650264.09 -446101.97 777933.965 -.125744E7 -877800.58 2792.89563
Times of maxima :     .702935    .712068    .002843    .004219    .707222     .70294    .014551
             Random switching times for simulation number  118  :
                                   1  5.5182010E-02    2  5.5793076E-02    3  5.5175587E-02    4  9.7658274E-03    5  7.0053032E-01
                                   6  7.0028691E-01    7  7.0006742E-01

                   -966119.79 727338.138 -446101.97 792831.579 -.137254E7  915823.07 -2569.3832
Times of maxima :     .708506    .706329    .002843    .706346    .707505     .70864     .70485
             Random switching times for simulation number  119  :
                                   1  5.4692958E-02    2  5.5483085E-02    3  5.5877477E-02    4  1.0121297E-02    5  6.9871911E-01
                                   6  6.9872179E-01    7  7.0031557E-01

                   784554.288 957066.266 -446101.97 .1027928E7  -.13883E7 -805845.01 -2539.5619
Times of maxima :     .702178    .705479    .002843    .705465    .706586    .702423     .70484
             Random switching times for simulation number  120  :
                                   1  5.4073077E-02    2  5.4773867E-02    3  5.5210526E-02    4  9.1863043E-03    5  6.9973042E-01
                                   6  6.9917236E-01    7  6.9921464E-01

                   -865461.75 781573.209 -446101.97 858997.779 -.142071E7 -803970.01 2806.15933
Times of maxima :     .708019    .706275    .002843    .706265    .707031    .703142    .014531
             Random switching times for simulation number  121  :
                                   1  5.5295426E-02    2  5.4720650E-02    3  5.5731297E-02    4  1.0674742E-02    5  7.0116442E-01
                                   6  6.9980838E-01    7  7.0063590E-01

                   -934042.48 660266.517 -446101.97 777933.965 -.133126E7 884076.717 -2595.9044
Times of maxima :     .708466    .722025    .002843    .004219    .707655    .708519    .704778
             Random switching times for simulation number  122  :
                                   1  5.4104334E-02    2  5.4932464E-02    3  5.4274277E-02    4  1.1543344E-02    5  6.9951491E-01
                                   6  6.9895011E-01    7  6.9949883E-01

                   -839560.63 822956.621 446778.098 896407.819 -.141929E7 -802602.53  -2513.792
Times of maxima :     .707899    .706141    .011156    .706141    .706908    .702991    .704338
             Random switching times for simulation number  123  :
                                   1  5.7009877E-02    2  5.5118944E-02    3  5.5294480E-02    4  9.8093421E-03    5  7.0086025E-01
                                   6  6.9984651E-01    7  7.0107021E-01

                   -916694.48  689548.07 -446101.97 777933.965 -.135964E7 -907165.02  -2576.342
Times of maxima :     .708518    .722038    .002843    .004219    .707484    .702914    .704901
             Random switching times for simulation number  124  :
                                   1  5.4720804E-02    2  5.6030262E-02    3  5.3428902E-02    4  9.0502972E-03    5  7.0027359E-01
                                   6  6.9980128E-01    7  7.0064685E-01

                    -931877.6 766113.746 -446101.97 821144.095 -.139787E7 882188.456 2854.40086
Times of maxima :     .708444    .706499    .002843    .706498    .707341    .708474    .014457
             Random switching times for simulation number  125  :
                                   1  5.5650985E-02    2  5.6141332E-02    3  5.4637909E-02    4  1.0225821E-02    5  6.9813035E-01
                                   6  6.9738950E-01    7  7.0022666E-01

                    767056.16 988019.846 -446101.97 .1058886E7 -.129642E7 -785873.62 -2515.8193
Times of maxima :     .702081    .705335    .002843    .705294    .706098    .702085    .704554
             Random switching times for simulation number  126  :
                                   1  5.4777533E-02    2  5.3930902E-02    3  5.5218984E-02    4  8.7848108E-03    5  7.0032003E-01
                                   6  6.9828791E-01    7  7.0079157E-01

                   812956.593 741255.785 -446101.97 790398.562 -.134316E7 -822885.57 2934.38483
Times of maxima :     .702628    .706684    .002843    .706688    .707076    .702634    .014321
             Random switching times for simulation number  127  :
                                   1  5.3976901E-02    2  5.4671678E-02    3  5.4019910E-02    4  9.7682458E-03    5  7.0024221E-01
                                   6  7.0045455E-01    7  7.0107604E-01

                   -970388.43 829462.288 -446101.97 882947.324 -.137434E7 927889.526 -2556.5849
Times of maxima :     .708676    .706613    .002843    .706519    .707457    .708751    .705059
             Random switching times for simulation number  128  :
                                   1  5.6070061E-02    2  5.4671920E-02    3  5.4912485E-02    4  9.3559386E-03    5  7.0044589E-01
                                   6  6.9969158E-01    7  6.9982822E-01

                   -912170.91 694261.335 -446101.97 777933.965 -.140031E7 856448.067 2739.38892
Times of maxima :     .708319    .721934    .002843    .004219    .707334    .708363    .014597
             Random switching times for simulation number  129  :
                                   1  5.6358297E-02    2  5.5769386E-02    3  5.6706810E-02    4  9.9011166E-03    5  7.0082490E-01
                                   6  6.9768726E-01    7  7.0194228E-01

                   643173.188 -719053.77 -446101.97 777933.965  -.12132E7 783182.969 2466.20867
Times of maxima :     .702639    .711874    .002843    .004219    .707162    .009761    .015034
             Random switching times for simulation number  130  :
                                   1  5.5529502E-02    2  5.3794768E-02    3  5.4931561E-02    4  9.6413896E-03    5  6.9986605E-01
                                   6  7.0012733E-01    7  6.9912768E-01

                   -956065.53  844270.86 -446101.97 917404.282 -.139526E7 904636.503 2608.32077
Times of maxima :     .708466      .7062    .002843    .706194    .707283    .708563    .014814
             Random switching times for simulation number  131  :
                                   1  5.4894815E-02    2  5.5665379E-02    3  5.6679840E-02    4  9.1811249E-03    5  6.9921559E-01
                                   6  6.9910044E-01    7  7.0078750E-01

                   -839771.19 934978.609 -446101.97 .1001943E7 -.141685E7 -838927.99 2808.02553
Times of maxima :     .707994    .705892    .002843    .705847    .706764    .702646    .014528
             Random switching times for simulation number  132  :
                                   1  5.4239716E-02    2  5.3328843E-02    3  5.5241336E-02    4  9.4443890E-03    5  6.9976156E-01
                                   6  6.9961128E-01    7  7.0109259E-01

                   -901677.51 879216.554 -446101.97 942193.299 -.142046E7 854875.583 2701.41477
Times of maxima :     .708378    .706196    .002843    .706151    .707036    .708389    .014658
             Random switching times for simulation number  133  :
                                   1  5.4611079E-02    2  5.5802414E-02    3  5.5114698E-02    4  9.2763454E-03    5  7.0057489E-01
                                   6  6.9802842E-01    7  6.9838525E-01

                   829587.273 -655345.75 -446101.97 777933.965 -.129544E7 -867349.87 2771.37847
Times of maxima :     .702382     .71204    .002843    .004219    .707012    .702379    .014577
             Random switching times for simulation number  134  :
                                   1  5.5831905E-02    2  5.6369402E-02    3  5.4942066E-02    4  1.1132997E-02    5  6.9886565E-01
                                   6  6.9957107E-01    7  6.9919888E-01

                   -878949.36 996712.393 446761.745 .1069407E7 -.140663E7 -823914.78 -2597.5109
Times of maxima :     .708136    .705644    .011133    .705639     .70679    .703063    .704986
             Random switching times for simulation number  135  :
                                   1  5.4631385E-02    2  5.4853591E-02    3  5.3966320E-02    4  1.0505106E-02    5  7.0005458E-01
                                   6  7.0060175E-01    7  7.0148780E-01

                   -970486.79 889796.021 -446101.97 948485.723 -.136719E7 933625.819 -2492.7605
Times of maxima :     .708777    .706539    .002843    .706535    .707355    .708802    .704838
             Random switching times for simulation number  136  :
                                   1  5.4888011E-02    2  5.3430293E-02    3  5.4595343E-02    4  8.9256784E-03    5  7.0025101E-01
                                   6  7.0203091E-01    7  7.0134916E-01

                   -972921.82 -764259.44 -446101.97 794459.696 -.111751E7 946692.414 2894.41238
Times of maxima :     .709374    .711753    .002843    .706597    .708212    .709452    .014397
             Random switching times for simulation number  137  :
                                   1  5.5675286E-02    2  5.5848234E-02    3  5.5743269E-02    4  1.1114623E-02    5  6.9844989E-01
                                   6  6.9959608E-01    7  7.0172446E-01

                   -848593.07  .105481E7 446725.414 .1128169E7 -.136254E7 -831765.11  -2612.652
Times of maxima :     .708532    .705638    .011115    .705601    .706871     .70357    .705074
             Random switching times for simulation number  138  :
                                   1  5.5972586E-02    2  5.4568863E-02    3  5.5785477E-02    4  9.6847293E-03    5  7.0037020E-01
                                   6  6.9940205E-01    7  6.9959896E-01

                   -885533.81 687621.466 -446101.97 777933.965 -.140697E7 -863845.93 2586.33277
Times of maxima :     .708158    .721884    .002843    .004219    .707263    .702201    .014849
             Random switching times for simulation number  139  :
                                   1  5.5160190E-02    2  5.5283536E-02    3  5.3901967E-02    4  1.0370883E-02    5  7.0133571E-01
                                   6  7.0034317E-01    7  6.9983377E-01

                   -970943.39 664053.042 -446101.97 777933.965 -.131951E7 920790.827 -2560.1043
Times of maxima :     .708553    .722108    .002843    .004219    .707704     .70872    .704717
             Random switching times for simulation number  140  :
                                   1  5.6065010E-02    2  5.5550635E-02    3  5.3055770E-02    4  7.7959373E-03    5  6.9990937E-01
                                   6  7.0010705E-01    7  6.9994436E-01

                   -938254.75 857304.108 -446101.97 925142.486 -.140747E7 886425.472 3097.28709
Times of maxima :     .708448    .706208    .002843    .706209     .70723    .708548    .014135
             Random switching times for simulation number  141  :
                                   1  5.4889387E-02    2  5.5807922E-02    3  5.4123275E-02    4  1.0119552E-02    5  6.9946080E-01
                                   6  6.9986468E-01    7  6.9878509E-01

                   -931158.81 897502.169 -446101.97 971095.947 -.140299E7 876523.545 -2573.5282
Times of maxima :     .708306    .705965    .002843    .705961    .707104     .70839     .70535
             Random switching times for simulation number  142  :
                                   1  5.5426824E-02    2  5.6124163E-02    3  5.4910714E-02    4  1.0148054E-02    5  7.0066098E-01
                                   6  7.0098801E-01    7  7.0140126E-01

                   -990343.17 771569.681 -446101.97 817028.722 -.131966E7 955045.993 -2525.5364
Times of maxima :     .708956    .707023    .002843    .706602    .707683    .709001    .704989
             Random switching times for simulation number  143  :
                                   1  5.6174942E-02    2  5.5435138E-02    3  5.5098057E-02    4  1.0038099E-02    5  7.0132191E-01
                                   6  6.9968367E-01    7  7.0215081E-01

                   -827080.04 -711216.43 -446101.97 777933.965 -.131084E7 804472.296 2382.55806
Times of maxima :     .708648    .711909    .002843    .004219    .707567     .70863    .015155
             Random switching times for simulation number  144  :
                                   1  5.6573713E-02    2  5.5718587E-02    3  5.5611156E-02    4  9.8021507E-03    5  6.9907046E-01
                                   6  7.0014381E-01    7  7.0095861E-01

                   -919453.56 .1021365E7 -446101.97 .1090149E7 -.138174E7 873124.069 -2686.9484
Times of maxima :     .708406    .706009    .002843    .706005    .706923    .708592    .705189
             Random switching times for simulation number  145  :
                                   1  5.5720324E-02    2  5.5348230E-02    3  5.6150034E-02    4  1.0421082E-02    5  6.9947341E-01
                                   6  7.0014852E-01    7  6.9957115E-01

                   -939326.32 935681.481 -446101.97 .1005904E7 -.139736E7  885037.68  -2513.337
Times of maxima :     .708323    .706103    .002843    .706095    .707137    .708387    .704769
             Random switching times for simulation number  146  :
                                   1  5.3866606E-02    2  5.3842474E-02    3  5.4471904E-02    4  1.0087913E-02    5  7.0045687E-01
                                   6  6.9947495E-01    7  7.0036375E-01

                   907297.783 688394.343 -446101.97 777933.965 -.138712E7 -909723.26 -2585.6514
Times of maxima :     .702241    .721932    .002843    .004219    .707388     .70224    .704539
             Random switching times for simulation number  147  :
                                   1  5.5123206E-02    2  5.4736305E-02    3  5.5441041E-02    4  9.3164097E-03    5  7.0058653E-01
                                   6  7.0107820E-01    7  6.9934151E-01

                   -.100177E7 745916.915 -446101.97 816456.135 -.130303E7 961886.619 2755.32195
Times of maxima :     .708937    .706789    .002843    .706767    .707711    .709009    .014582
             Random switching times for simulation number  148  :
                                   1  5.4449304E-02    2  5.5061163E-02    3  5.3922286E-02    4  9.3224849E-03    5  6.9971439E-01
                                   6  7.0159265E-01    7  7.0089084E-01

                   -982941.26 800892.158 -446101.97  866053.14 -.118933E7 951443.285  -2841.837
Times of maxima :     .709184    .706542    .002843    .706262    .707912    .709296    .703629
             Random switching times for simulation number  149  :
                                   1  5.4617810E-02    2  5.6514823E-02    3  5.3999180E-02    4  1.1627551E-02    5  7.0165249E-01
                                   6  6.9828389E-01    7  6.9930578E-01

                   -789650.06 -635050.64 446778.098 777933.965 -.118417E7 -788097.54 -2547.2148
Times of maxima :     .707512    .712738    .011156    .004219    .707328    .702655    .706467
             Random switching times for simulation number  150  :
                                   1  5.5703557E-02    2  5.4799666E-02    3  5.8528414E-02    4  1.0134544E-02    5  7.0048550E-01
                                   6  7.0117774E-01    7  6.9937378E-01

                   -.100281E7 752455.074 -446101.97 822465.348 -.129067E7 964520.548 -2792.2906
Times of maxima :     .708987    .706841    .002843    .706827    .707754    .709055     .70321
             Random switching times for simulation number  151  :
                                   1  5.6705912E-02    2  5.5487996E-02    3  5.3106466E-02    4  1.1008233E-02    5  6.9943475E-01
                                   6  7.0023586E-01    7  6.9984616E-01

                   -943687.02 947370.303 -446101.97 .1016215E7 -.138788E7 890266.831 -2520.0737
Times of maxima :      .70836    .706118    .002843    .706109    .707154     .70841    .705283
             Random switching times for simulation number  152  :
                                   1  5.4266498E-02    2  5.5946385E-02    3  5.3825388E-02    4  1.1276726E-02    5  6.9947107E-01
                                   6  7.0039856E-01    7  7.0120942E-01

                   -956208.49 961035.819 446778.098 .1025519E7  -.13684E7  913486.77  -2587.038
Times of maxima :     .708568    .706258    .011156    .706256    .707105    .708609    .705444
             Random switching times for simulation number  153  :
                                   1  5.4851003E-02    2  5.5007583E-02    3  5.3526193E-02    4  1.1376955E-02    5  7.0005195E-01
                                   6  6.9869032E-01    7  6.9945180E-01

                   815814.231 717749.311 446778.098 793573.728 -.139191E7 -832863.03 -2545.0171
Times of maxima :     .701875    .706563    .011156    .706555    .707071    .701874    .706297
             Random switching times for simulation number  154  :
                                   1  5.4041083E-02    2  5.5587596E-02    3  5.4855631E-02    4  1.1048292E-02    5  6.9954977E-01
                                   6  7.0023572E-01    7  7.0069534E-01

                   -956557.46 931441.019 446415.403 989932.017 -.138251E7 907388.427 -2537.4605
Times of maxima :     .708441    .706315    .011049    .706298    .707216    .708503    .705306
             Random switching times for simulation number  155  :
                                   1  5.4150504E-02    2  5.2531640E-02    3  5.4485950E-02    4  9.1236783E-03    5  6.9876838E-01
                                   6  7.0012476E-01    7  6.9860088E-01

                   -939368.32 985993.071 -446101.97 .1057561E7 -.134011E7 894802.424 2829.14759
Times of maxima :     .708707    .705856    .002843    .705843    .707091    .708768    .014494
             Random switching times for simulation number  156  :
                                   1  5.6969042E-02    2  5.6187882E-02    3  5.7417272E-02    4  9.5747080E-03    5  7.0042728E-01
                                   6  6.9982512E-01    7  7.0069401E-01

                   -921276.54 743520.414 -446101.97 797579.663 -.139558E7 -879651.03 2641.39396
Times of maxima :     .708438     .70655    .002843    .706552    .707357    .702536     .01476
             Random switching times for simulation number  157  :
                                   1  5.4028602E-02    2  5.3529287E-02    3  5.5703605E-02    4  9.8509127E-03    5  6.9835444E-01
                                   6  7.0266076E-01    7  6.9985001E-01

                   -.102263E7 894264.316 -446101.97 970036.729  912676.55 .1001891E7 -3195.3626
Times of maxima :     .709755    .705572    .002843    .705555    .714784    .709802    .704685
             Random switching times for simulation number  158  :
                                   1  5.3592638E-02    2  5.5295308E-02    3  5.4349922E-02    4  9.5830625E-03    5  6.9933082E-01
                                   6  6.9957774E-01    7  6.9847064E-01

                   -905016.56 893568.279 -446101.97 968305.416  -.14106E7 847130.581  2637.0354
Times of maxima :     .708181    .705835    .002843    .705841    .706991    .708211    .014767
             Random switching times for simulation number  159  :
                                   1  5.5961288E-02    2  5.4835904E-02    3  5.3252041E-02    4  9.6501825E-03    5  7.0189707E-01
                                   6  6.9962051E-01    7  6.9885725E-01

                   -918625.81  -637231.8 -446101.97 777933.965 -.128125E7 857732.665 2603.76804
Times of maxima :      .70817    .013773    .002843    .004219    .707591    .708234    .014821
             Random switching times for simulation number  160  :
                                   1  5.5126757E-02    2  5.5286414E-02    3  5.4432489E-02    4  1.0158803E-02    5  7.0101513E-01
                                   6  6.9882214E-01    7  6.9841762E-01

                   827857.388 -639288.88 -446101.97 777933.965 -.131329E7 -876773.77 -2623.3607
Times of maxima :     .702814    .712106    .002843    .004219    .707375    .702813    .706846
             Random switching times for simulation number  161  :
                                   1  5.4408897E-02    2  5.4738831E-02    3  5.6650932E-02    4  8.7013070E-03    5  7.0032044E-01
                                   6  7.0121223E-01    7  6.9948885E-01

                   -.100388E7 767940.986 -446101.97 837207.794 -.128517E7 965576.635 2955.33332
Times of maxima :     .708987    .706851    .002843     .70684    .707761    .709062    .014279
             Random switching times for simulation number  162  :
                                   1  5.5675521E-02    2  5.6554859E-02    3  5.6304038E-02    4  1.0016956E-02    5  6.9815667E-01
                                   6  7.0009823E-01    7  6.9958360E-01

                   -978630.12 992754.214 -446101.97 .1066156E7 -.128664E7 933631.396 -2740.7011
Times of maxima :     .708764    .705736    .002843    .705728    .706867    .708791    .704756
             Random switching times for simulation number  163  :
                                   1  5.6011901E-02    2  5.6335468E-02    3  5.6294488E-02    4  9.7426320E-03    5  6.9936292E-01
                                   6  6.9891542E-01    7  7.0104757E-01

                   828464.349 941754.517 -446101.97 .1004624E7 -.144537E7 -851711.94 2555.72633
Times of maxima :     .702897    .706103    .002843    .706097    .706829      .7029    .014897
             Random switching times for simulation number  164  :
                                   1  5.5383591E-02    2  5.6556015E-02    3  5.4769820E-02    4  1.1046683E-02    5  7.0061889E-01
                                   6  7.0060159E-01    7  6.9957077E-01

                    -987826.3 746317.671 446401.672 816725.666 -.135091E7  941378.82 -2544.8533
Times of maxima :       .7087    .706544    .011047    .706537    .707594    .708762    .704558
             Random switching times for simulation number  165  :
                                   1  5.3886988E-02    2  5.5798444E-02    3  5.4276010E-02    4  1.0287206E-02    5  6.9927115E-01
                                   6  7.0088792E-01    7  6.9945987E-01

                   -983495.28 891592.986 -446101.97 961399.732 -.129202E7 942582.759 -2630.0719
Times of maxima :     .708846    .706471    .002843    .706467    .707452    .708947     .70292
             Random switching times for simulation number  166  :
                                   1  5.4399959E-02    2  5.4531469E-02    3  5.3540542E-02    4  1.0795298E-02    5  6.9913108E-01
                                   6  6.9976301E-01    7  6.9928596E-01

                   -914036.18 945891.878 -446101.97 .1017678E7 -.139513E7 858529.393 -2540.3072
Times of maxima :     .708274    .705818    .002843    .705814    .706996    .708343    .705195
             Random switching times for simulation number  167  :
                                   1  5.5351052E-02    2  5.2943054E-02    3  5.4107520E-02    4  9.3890598E-03    5  7.0002866E-01
                                   6  6.9922214E-01    7  6.9875996E-01

                   -873884.58 722669.644 -446101.97 801006.999 -.141359E7 -817114.75 2725.16826
Times of maxima :     .708039    .706502    .002843    .706485    .707146    .701872    .014619
             Random switching times for simulation number  168  :
                                   1  5.4328222E-02    2  5.4025128E-02    3  5.5009851E-02    4  1.0638924E-02    5  6.9919431E-01
                                   6  6.9877331E-01    7  6.9948885E-01

                   -813906.46 875605.358 -446101.97 948198.167 -.141089E7 -804802.29 -2465.4798
Times of maxima :     .707802    .705896    .002843     .70593    .706739    .702838    .704217
             Random switching times for simulation number  169  :
                                   1  5.5341562E-02    2  5.5695730E-02    3  5.5618534E-02    4  1.0128692E-02    5  7.0024845E-01
                                   6  7.0002550E-01    7  6.9842736E-01

                   -948041.68 749893.571 -446101.97 824413.485 -.139496E7 896406.426  -2566.872
Times of maxima :     .708457    .706191    .002843    .706214    .707359    .708562    .705072
             Random switching times for simulation number  170  :
                                   1  5.7193150E-02    2  5.5491395E-02    3  5.3216853E-02    4  9.2200911E-03    5  6.9991217E-01
                                   6  7.0012811E-01    7  7.0036091E-01

                   -940689.58 884892.484 -446101.97 946473.669 -.140616E7 890170.282  2793.2794
Times of maxima :     .708482    .706234    .002843    .706229    .707228    .708557     .01455
             Random switching times for simulation number  171  :
                                   1  5.5209275E-02    2  5.4915166E-02    3  5.3011025E-02    4  1.0134973E-02    5  6.9976231E-01
                                   6  6.9965666E-01    7  6.9813560E-01

                   -917648.44 814402.362 -446101.97 890734.221 -.141553E7 862079.392 -2544.6919
Times of maxima :       .7083    .706117    .002843    .706119    .707134    .708333    .706147
             Random switching times for simulation number  172  :
                                   1  5.5306284E-02    2  5.4686933E-02    3  5.4862358E-02    4  1.0279585E-02    5  6.9990920E-01
                                   6  6.9745436E-01    7  6.9889771E-01

                   806612.619 734243.121 -446101.97 813798.999 -.130511E7 -824262.36 -2686.8867
Times of maxima :     .701738    .706462    .002843    .706453    .706778    .701735    .706094
             Random switching times for simulation number  173  :
                                   1  5.5075653E-02    2  5.4496583E-02    3  5.4840203E-02    4  8.5455167E-03    5  6.9917097E-01
                                   6  6.9910459E-01    7  6.9938720E-01

                   -851272.07 889416.079 -446101.97 963480.445 -.141153E7 -813426.51 2989.70166
Times of maxima :     .707909    .705807    .002843    .705809    .706811     .70299    .014216
             Random switching times for simulation number  174  :
                                   1  5.6779917E-02    2  5.5180408E-02    3  5.4505127E-02    4  8.9178457E-03    5  6.9744255E-01
                                   6  7.0018677E-01    7  7.0138785E-01

                   -.101377E7 996930.539 -446101.97  .107397E7 -.118823E7 973529.899  2896.8302
Times of maxima :     .708798    .705762    .002843    .705749    .706747    .708808    .014393
             Random switching times for simulation number  175  :
                                   1  5.4842477E-02    2  5.3202664E-02    3  5.4839723E-02    4  7.4094822E-03    5  6.9958497E-01
                                   6  6.9970114E-01    7  6.9906666E-01

                   -920344.64 858238.251 -446101.97 932966.512 -.141288E7 864631.884 3119.38021
Times of maxima :     .708305    .705975    .002843    .705982    .707088    .708334     .01406
             Random switching times for simulation number  176  :
                                   1  5.3413047E-02    2  5.5160928E-02    3  5.5627349E-02    4  9.7998241E-03    5  6.9938298E-01
                                   6  7.0081241E-01    7  6.9921360E-01

                    -982172.2  894955.21 -446101.97 965585.908 -.131109E7 938291.057 -2649.5254
Times of maxima :     .708746    .706436    .002843    .706408    .707401    .708827    .705488
             Random switching times for simulation number  177  :
                                   1  5.4387464E-02    2  5.3551249E-02    3  5.4404089E-02    4  9.7424492E-03    5  6.9971191E-01
                                   6  6.9933709E-01    7  7.0016311E-01

                   -886840.31 838341.077 -446101.97 901793.723 -.141887E7 830013.845  -2568.728
Times of maxima :     .708166    .706121    .002843    .706129    .707059    .708211    .704387
             Random switching times for simulation number  178  :
                                   1  5.4614166E-02    2  5.5480226E-02    3  5.5540490E-02    4  9.5238349E-03    5  6.9819963E-01
                                   6  7.0115475E-01    7  7.0020660E-01

                   -.105954E7 891054.812 -446101.97 970574.052 -.111608E7 .1024511E7 -2728.7369
Times of maxima :     .709203    .705373    .002843    .705357    .707493    .709252    .704818
             Random switching times for simulation number  179  :
                                   1  5.5426222E-02    2  5.5580476E-02    3  5.4039950E-02    4  8.3634119E-03    5  6.9945726E-01
                                   6  6.9938552E-01    7  7.0051732E-01

                   -885465.96 904946.754 -446101.97 963550.759 -.141956E7 830260.457 3023.21182
Times of maxima :     .708147    .706222    .002843    .706209    .706954    .708165    .014174
             Random switching times for simulation number  180  :
                                   1  5.4953848E-02    2  5.5991675E-02    3  5.5741640E-02    4  1.0937949E-02    5  6.9880192E-01
                                   6  6.9906929E-01    7  7.0043605E-01

                    -830796.7 969167.074 -446101.97 .1040065E7 -.139662E7 -811805.58 -2588.1232
Times of maxima :     .707864    .705568    .002843    .705555      .7067    .702552    .704923
             Random switching times for simulation number  181  :
                                   1  5.4506980E-02    2  5.4496222E-02    3  5.5504355E-02    4  9.5299337E-03    5  6.9916947E-01
                                   6  7.0078993E-01    7  6.9900835E-01

                   -978681.03  907849.58 -446101.97 978805.034 -.129907E7 936942.605 2662.79239
Times of maxima :     .708802    .706378    .002843    .706373    .707383    .708913    .014725
             Random switching times for simulation number  182  :
                                   1  5.1837912E-02    2  5.3945776E-02    3  5.5471562E-02    4  1.0424490E-02    5  6.9902204E-01
                                   6  7.0068748E-01    7  7.0180281E-01

                   -955329.38 991080.696 -446101.97 .1058956E7  -.13131E7 930477.642 -2621.0304
Times of maxima :     .709212     .70628    .002843     .70628    .707219    .709252    .705352
             Random switching times for simulation number  183  :
                                   1  5.4927638E-02    2  5.4501093E-02    3  5.6828739E-02    4  1.1392873E-02    5  7.0025870E-01
                                   6  6.9884833E-01    7  6.9836620E-01

                   -826690.51 673082.267 446778.098 777933.965 -.138446E7 -854144.14 -2695.7421
Times of maxima :     .707872    .706709    .011156    .004219    .707127    .702078    .706299
             Random switching times for simulation number  184  :
                                   1  5.5671921E-02    2  5.6773613E-02    3  5.5588820E-02    4  1.0825190E-02    5  7.0077162E-01
                                   6  7.0057145E-01    7  7.0019089E-01

                   -983755.92 714570.335 -446101.97 778134.141 -.134505E7 936641.446 -2571.2068
Times of maxima :     .708675    .706503    .002843    .706515    .707631    .708726    .704737
             Random switching times for simulation number  185  :
                                   1  5.5172054E-02    2  5.4836906E-02    3  5.4463675E-02    4  1.1151076E-02    5  6.9992952E-01
                                   6  6.9889916E-01    7  6.9992085E-01

                   884178.453 757183.729 446777.677 825796.547 -.140597E7 -877000.13 -2546.3659
Times of maxima :     .701771    .706442    .011152    .706447    .707047    .701771    .704402
             Random switching times for simulation number  186  :
                                   1  5.5415140E-02    2  5.4611070E-02    3  5.5149181E-02    4  1.0006580E-02    5  6.9962598E-01
                                   6  7.0021183E-01    7  6.9929377E-01

                   -961112.44 889920.488 -446101.97 961555.509  -.13848E7 908843.805 -2543.7471
Times of maxima :     .708422    .706184    .002843    .706174    .707263    .708487     .70564
             Random switching times for simulation number  187  :
                                   1  5.3608390E-02    2  5.5266415E-02    3  5.5604971E-02    4  1.1190672E-02    5  7.0118309E-01
                                   6  7.0032754E-01    7  6.9958807E-01

                   -971131.05 669753.804 446778.098 777933.965 -.133165E7 921865.204 -2550.2964
Times of maxima :     .708587     .72211    .011156    .004219     .70766    .708712    .704576
             Random switching times for simulation number  188  :
                                   1  5.4374838E-02    2  5.3530489E-02    3  5.7780738E-02    4  9.9723542E-03    5  7.0050607E-01
                                   6  7.0106226E-01    7  7.0040220E-01

                   -999224.12 761244.285 -446101.97 823105.089 -.130816E7 959628.965 -2568.2803
Times of maxima :     .708977    .706778    .002843    .706766    .707693     .70903      .7049
             Random switching times for simulation number  189  :
                                   1  5.4802761E-02    2  5.5484230E-02    3  5.6086146E-02    4  8.3836873E-03    5  6.9905810E-01
                                   6  7.0267906E-01    7  7.0063536E-01

                    -993231.3 865466.543 -446101.97 938757.647 881502.524 979542.066 3019.79482
Times of maxima :     .709926    .705812    .002843    .705799    .714746    .709974    .014175
             Random switching times for simulation number  190  :
                                   1  5.5475202E-02    2  5.4438258E-02    3  5.7241563E-02    4  7.5624637E-03    5  6.9944673E-01
                                   6  7.0031499E-01    7  7.0155004E-01

                   -934383.13 980235.511 -446101.97 .1046932E7 -.137803E7 898010.347 3113.18032
Times of maxima :      .70868     .70621    .002843    .706195    .707305    .708758    .014074
             Random switching times for simulation number  191  :
                                   1  5.5204297E-02    2  5.3596446E-02    3  5.5508301E-02    4  1.1190990E-02    5  6.9911767E-01
                                   6  7.0058379E-01    7  6.9937139E-01

                   -970084.86 936191.164 446778.098 .1007068E7 -.132203E7 924612.044 -2636.7039
Times of maxima :     .708659    .706222    .011156    .706214    .707251    .708754    .705253
             Random switching times for simulation number  192  :
                                   1  5.4455539E-02    2  5.4490870E-02    3  5.3258785E-02    4  1.1650668E-02    5  6.9926545E-01
                                   6  7.0122540E-01    7  7.0118900E-01

                    -986647.5 871570.299 446778.098 942559.407 -.124049E7 956434.098 -2626.2078
Times of maxima :     .709195    .706235    .011156    .706047    .707634     .70928    .705339
             Random switching times for simulation number  193  :
                                   1  5.4869356E-02    2  5.2557102E-02    3  5.5698110E-02    4  8.8063719E-03    5  6.9884697E-01
                                   6  7.0105190E-01    7  7.0007907E-01

                   -.100834E7 880139.566 -446101.97 954127.021 -.122978E7 975873.148 2928.51644
Times of maxima :     .709198    .705862    .002843    .705848    .707516    .709263    .014333
             Random switching times for simulation number  194  :
                                   1  5.2363813E-02    2  5.6215674E-02    3  5.5684233E-02    4  9.4283473E-03    5  7.0028269E-01
                                   6  7.0066496E-01    7  7.0080923E-01

                   -985589.08 834099.555 -446101.97 888581.795 -.135331E7 942619.266 2708.42354
Times of maxima :      .70877    .706621    .002843     .70661    .707442    .708823    .014646
             Random switching times for simulation number  195  :
                                   1  5.4579589E-02    2  5.5277479E-02    3  5.5277813E-02    4  9.9239298E-03    5  6.9914574E-01
                                   6  7.0096151E-01    7  6.9955414E-01

                   -987117.37 880508.107 -446101.97 949943.069 -.127021E7 950246.935  -2679.914
Times of maxima :     .708978    .706525    .002843    .706515    .707501    .709088    .702995
             Random switching times for simulation number  196  :
                                   1  5.3225941E-02    2  5.5615344E-02    3  5.6558273E-02    4  1.1369336E-02    5  7.0072856E-01
                                   6  6.9818878E-01    7  6.9937615E-01

                   826286.941 -649700.17 446778.098 777933.965 -.129755E7 -866343.08 -2592.7384
Times of maxima :     .702531    .712113    .011156    .004219    .707114     .70253    .706731
             Random switching times for simulation number  197  :
                                   1  5.5875275E-02    2  5.4371058E-02    3  5.5166262E-02    4  1.1456976E-02    5  7.0026461E-01
                                   6  7.0021076E-01    7  7.0020630E-01

                   -945779.82  795998.46 446778.098 860313.195 -.139577E7 894514.205 -2588.9418
Times of maxima :     .708446    .706285    .011156      .7063    .707354    .708544    .704861
             Random switching times for simulation number  198  :
                                   1  5.6166581E-02    2  5.5357072E-02    3  5.5863505E-02    4  9.2566893E-03    5  6.9935372E-01
                                   6  6.9894608E-01    7  7.0001984E-01

                   -828925.23 908026.437 -446101.97 973196.395 -.143722E7 -811453.94  2779.2919
Times of maxima :     .707913    .705967    .002843    .705969    .706801    .702899    .014569
             Random switching times for simulation number  199  :
                                   1  5.5944483E-02    2  5.5341167E-02    3  5.5017057E-02    4  1.0985585E-02    5  7.0150098E-01
                                   6  7.0077481E-01    7  7.0058836E-01

                   -974349.78  675721.45 -446101.97 777933.965 -.129012E7 929769.264 -2578.5603
Times of maxima :     .708766    .706448    .002843    .004219    .707758    .708828    .704878
             Random switching times for simulation number  200  :
                                   1  5.4726605E-02    2  5.5669333E-02    3  5.3592653E-02    4  1.0739312E-02    5  6.9880292E-01
                                   6  7.0007287E-01    7  7.0083628E-01

                   -931352.45  .101383E7 -446101.97 .1084443E7 -.135126E7 888789.803 -2714.8765
Times of maxima :     .708668    .705886    .002843    .705883    .707067    .708736    .704995
             Random switching times for simulation number  201  :
                                   1  5.6781490E-02    2  5.4889156E-02    3  5.4899572E-02    4  9.6680830E-03    5  6.9960594E-01
                                   6  7.0045003E-01    7  6.9952109E-01

                   -959947.18 915251.365 -446101.97 985590.379 -.137373E7 909602.299 2594.58402
Times of maxima :     .708511    .706264    .002843    .706249    .707156    .708567    .014835
             Random switching times for simulation number  202  :
                                   1  5.5213544E-02    2  5.5174361E-02    3  5.3720185E-02    4  8.7710413E-03    5  7.0134437E-01
                                   6  7.0085199E-01    7  7.0117937E-01

                   -988813.37  675527.77 -446101.97 777933.965 -.128578E7  950361.45 2937.78959
Times of maxima :     .708884     .72225    .002843    .004219    .707812    .708941    .014315
             Random switching times for simulation number  203  :
                                   1  5.4757362E-02    2  5.6075238E-02    3  5.5154311E-02    4  9.7961277E-03    5  6.9971236E-01
                                   6  6.9912010E-01    7  6.9855127E-01

                   -859347.85 781677.654 -446101.97 860091.693 -.142065E7 -802789.99 -2649.7441
Times of maxima :     .707987    .706278    .002843    .706263    .706989    .703125    .705921
             Random switching times for simulation number  204  :
                                   1  5.6432681E-02    2  5.6284186E-02    3  5.5924965E-02    4  9.9582646E-03    5  7.0056316E-01
                                   6  6.9981010E-01    7  6.9942538E-01

                    -921589.4 689968.036 -446101.97 777933.965 -.139167E7 867282.558 -2552.1694
Times of maxima :     .708415    .721964    .002843    .004219    .707356     .70845    .704515
             Random switching times for simulation number  205  :
                                   1  5.3791681E-02    2  5.4807858E-02    3  5.5330233E-02    4  1.0614077E-02    5  6.9855878E-01
                                   6  6.9948080E-01    7  6.9875962E-01

                   -875644.74 998002.571 -446101.97 .1069974E7 -.136614E7 -821903.18 -2635.4173
Times of maxima :     .708172    .705518    .002843    .705513    .706805    .703029    .704554
             Random switching times for simulation number  206  :
                                   1  5.3768987E-02    2  5.4650439E-02    3  5.5292628E-02    4  1.0069659E-02    5  6.9931616E-01
                                   6  6.9941179E-01    7  6.9941987E-01

                   -887441.91  883756.06 -446101.97 957752.544 -.141437E7 827537.723 -2501.8688
Times of maxima :     .708089    .705861    .002843    .705869    .706934    .708115    .704248
             Random switching times for simulation number  207  :
                                   1  5.4451240E-02    2  5.4623437E-02    3  5.4040136E-02    4  9.3814909E-03    5  6.9781549E-01
                                   6  6.9816091E-01    7  7.0177125E-01

                   612109.237 .1014192E7 -446101.97  .108689E7 -.129564E7 -777706.03 2728.54503
Times of maxima :     .703612    .705128    .002843    .705128      .7062    .001397    .014613
             Random switching times for simulation number  208  :
                                   1  5.4978439E-02    2  5.5685458E-02    3  5.6758312E-02    4  7.9395722E-03    5  7.0038334E-01
                                   6  7.0001310E-01    7  7.0009495E-01

                   -947195.36 721827.798 -446101.97 785425.624 -.138914E7 896120.287 3082.34523
Times of maxima :     .708488    .706117    .002843     .70617    .707421    .708573    .014142
             Random switching times for simulation number  209  :
                                   1  5.5224678E-02    2  5.4482657E-02    3  5.5868602E-02    4  1.0389050E-02    5  7.0000864E-01
                                   6  6.9934659E-01    7  6.9831191E-01

                   -888243.21  731660.89 -446101.97 809854.248 -.141504E7 828473.362 -2639.0343
Times of maxima :     .708114    .706444    .002843    .706428    .707191    .708157    .706149
             Random switching times for simulation number  210  :
                                   1  5.5063704E-02    2  5.4073259E-02    3  5.5424809E-02    4  9.1204963E-03    5  7.0006860E-01
                                   6  6.9876651E-01    7  6.9984097E-01

                   864114.613 723409.711 -446101.97 794259.003 -.139237E7 -865384.15 2830.21396
Times of maxima :     .701899    .706552    .002843    .706552    .707092    .701901    .014492
             Random switching times for simulation number  211  :
                                   1  5.6149259E-02    2  5.5386297E-02    3  5.4058795E-02    4  9.2636962E-03    5  7.0179047E-01
                                   6  7.0046910E-01    7  7.0119806E-01

                   -954847.97 663719.684 -446101.97 777933.965 -.126719E7 912952.942 2776.53293
Times of maxima :     .708681    .722137    .002843    .004219    .707786    .708748    .014572
             Random switching times for simulation number  212  :
                                   1  5.5194133E-02    2  5.4403092E-02    3  5.4775280E-02    4  1.0174409E-02    5  6.9976575E-01
                                   6  6.9998486E-01    7  6.9920577E-01

                   -944813.92 851642.519 -446101.97 924887.043 -.140316E7 892759.238 -2518.9466
Times of maxima :     .708445    .706108    .002843    .706106    .707218    .708517    .704615
             Random switching times for simulation number  213  :
                                   1  5.3332655E-02    2  5.5469859E-02    3  5.5481257E-02    4  7.6784960E-03    5  6.9993175E-01
                                   6  6.9984698E-01    7  7.0073569E-01

                   -931571.19 853498.405 -446101.97 908473.898 -.141036E7 882822.096 3106.58578
Times of maxima :     .708479    .706458    .002843    .706444    .707196    .708504    .014092
             Random switching times for simulation number  214  :
                                   1  5.5159486E-02    2  5.4835475E-02    3  5.4623768E-02    4  1.0402288E-02    5  7.0055846E-01
                                   6  7.0111821E-01    7  6.9868258E-01

                   -.100038E7 747813.077 -446101.97 818952.751 -.129782E7  961003.29 -2758.5321
Times of maxima :     .708976    .706809    .002843     .70679    .707733    .709044    .703152
             Random switching times for simulation number  215  :
                                   1  5.3482815E-02    2  5.4233438E-02    3  5.6434581E-02    4  1.0323871E-02    5  7.0009762E-01
                                   6  7.0009109E-01    7  6.9870926E-01

                   -951744.96 798187.943 -446101.97 872554.806 -.139667E7 900598.341 -2561.8999
Times of maxima :     .708453    .706217    .002843    .706216    .707323    .708607    .704901
             Random switching times for simulation number  216  :
                                   1  5.4195501E-02    2  5.6159209E-02    3  5.4737580E-02    4  1.0296774E-02    5  7.0144810E-01
                                   6  6.9993460E-01    7  6.9913837E-01

                   -945445.22 647953.715 -446101.97 777933.965 -.131615E7 891806.807  -2529.585
Times of maxima :     .708454    .722008    .002843    .004219    .707664    .708526    .704838
             Random switching times for simulation number  217  :
                                   1  5.4162905E-02    2  5.4228205E-02    3  5.5737343E-02    4  1.0983504E-02    5  7.0036221E-01
                                   6  6.9980017E-01    7  7.0041696E-01

                    -934759.3 718643.804 -446101.97 777933.965 -.139244E7 883698.112  -2591.192
Times of maxima :     .708446    .706346    .002843    .004219    .707404    .708481     .70471
             Random switching times for simulation number  218  :
                                   1  5.5249461E-02    2  5.5410335E-02    3  5.5805146E-02    4  1.2876801E-02    5  6.9878966E-01
                                   6  7.0046971E-01    7  7.0136549E-01

                    -963433.8  .100904E7 446778.098 .1080335E7  -.13199E7  931226.13 -2692.4555
Times of maxima :     .709054    .706058    .011156    .706053    .707167    .709084    .705173
             Random switching times for simulation number  219  :
                                   1  5.4453268E-02    2  5.4795209E-02    3  5.5181315E-02    4  1.1497902E-02    5  6.9925357E-01
                                   6  6.9891938E-01    7  6.9999187E-01

                   -832964.58 901751.832 446778.098 966972.742 -.141417E7 -805700.28 -2478.4379
Times of maxima :     .707895    .705909    .011156     .70591    .706793    .702995    .704328
             Random switching times for simulation number  220  :
                                   1  5.3614524E-02    2  5.3322728E-02    3  5.3682346E-02    4  1.0399244E-02    5  6.9959010E-01
                                   6  6.9914404E-01    7  6.9957456E-01

                   -863538.53 816730.604 -446101.97 889808.135 -.142087E7 -804556.38 -2537.9843
Times of maxima :     .708027    .706154    .002843    .706154    .706998    .703061    .704224
             Random switching times for simulation number  221  :
                                   1  5.4919934E-02    2  5.4173776E-02    3  5.7062183E-02    4  8.8908335E-03    5  7.0134307E-01
                                   6  6.9947865E-01    7  6.9989844E-01

                   -908239.55  635439.76 -446101.97 777933.965 -.131562E7 -861359.85 2904.85797
Times of maxima :      .70818    .721932    .002843    .004219    .707543    .703136    .014378
             Random switching times for simulation number  222  :
                                   1  5.3317678E-02    2  5.3912771E-02    3  5.4789890E-02    4  7.8705201E-03    5  6.9951518E-01
                                   6  7.0064122E-01    7  7.0059737E-01

                   -977568.87  932379.67 -446101.97 993308.384 -.134238E7 931377.859 3089.78426
Times of maxima :     .708639     .70636    .002843    .706343    .707312    .708696     .01415
             Random switching times for simulation number  223  :
                                   1  5.4818083E-02    2  5.5696288E-02    3  5.5788414E-02    4  1.0506542E-02    5  6.9951247E-01
                                   6  6.9958057E-01    7  6.9988320E-01

                   -908306.05  881198.57 -446101.97 949414.921 -.141501E7 851375.658 -2542.7484
Times of maxima :     .708222      .7059    .002843    .705916    .707032    .708247    .704389
             Random switching times for simulation number  224  :
                                   1  5.4219686E-02    2  5.4305066E-02    3  5.4963133E-02    4  8.6651877E-03    5  7.0002169E-01
                                   6  7.0050661E-01    7  6.9735492E-01

                   -975655.76 836292.917 -446101.97 908320.825 -.136317E7 930396.545 2963.82384
Times of maxima :       .7086    .706431    .002843    .706419    .707446    .708651    .014255
             Random switching times for simulation number  225  :
                                   1  5.5619181E-02    2  5.4374792E-02    3  5.3067208E-02    4  9.1298155E-03    5  6.9998670E-01
                                   6  7.0101003E-01    7  6.9845229E-01

                   -997173.61 821919.942 -446101.97 893201.273 -.130923E7 955182.048 2827.00705
Times of maxima :     .708861    .706658    .002843    .706647    .707603    .708918    .014497
             Random switching times for simulation number  226  :
                                   1  5.6257735E-02    2  5.6789187E-02    3  5.5164371E-02    4  9.9201385E-03    5  7.0096306E-01
                                   6  6.9883932E-01    7  7.0210531E-01

                   -694533.09 -727051.76 -446101.97 777933.965  -.13236E7 783182.969 2454.96417
Times of maxima :     .708428    .711748    .002843    .004219    .707427    .009761    .015051
             Random switching times for simulation number  227  :
                                   1  5.5444721E-02    2  5.3915808E-02    3  5.5850417E-02    4  1.0410575E-02    5  7.0120797E-01
                                   6  7.0117325E-01    7  6.9948194E-01

                   -.100344E7 -713135.14 -446101.97 777933.965 -.128029E7 964759.421  -2652.829
Times of maxima :     .708977    .711709    .002843    .004219    .707806    .709063     .70321
             Random switching times for simulation number  228  :
                                   1  5.4479069E-02    2  5.4927551E-02    3  5.6249107E-02    4  1.0344889E-02    5  6.9910644E-01
                                   6  6.9969109E-01    7  7.0045285E-01

                   -906799.95 961621.677 -446101.97 .1027373E7 -.139859E7 853297.668 -2620.5814
Times of maxima :      .70827    .705853    .002843    .705808    .706961    .708307     .70513
             Random switching times for simulation number  229  :
                                   1  5.3865234E-02    2  5.4366882E-02    3  5.4664301E-02    4  1.0793960E-02    5  6.9954015E-01
                                   6  7.0032833E-01    7  6.9867548E-01

                   -966620.25  902907.41 -446101.97 975367.878 -.137135E7 915056.109 -2650.2238
Times of maxima :     .708441    .706203    .002843    .706189    .707288    .708489    .705392
             Random switching times for simulation number  230  :
                                   1  5.6119345E-02    2  5.5659459E-02    3  5.3696552E-02    4  9.8718327E-03    5  7.0074577E-01
                                   6  7.0176019E-01    7  6.9833512E-01

                    -969553.5 -753562.38 -446101.97 777933.965 -.118363E7 937427.688 -2983.4216
Times of maxima :     .709253    .711803    .002843    .004219    .708073    .709325    .703785
             Random switching times for simulation number  231  :
                                   1  5.4210995E-02    2  5.4706881E-02    3  5.5005115E-02    4  1.1112243E-02    5  7.0084267E-01
                                   6  7.0015202E-01    7  7.0114068E-01

                   -952885.19  696871.75 446720.101 777933.965 -.135291E7 911222.615 -2571.4521
Times of maxima :     .708701    .722103    .011113    .004219    .707544     .70873    .705054
             Random switching times for simulation number  232  :
                                   1  5.5098647E-02    2  5.5553021E-02    3  5.4859160E-02    4  9.2598078E-03    5  6.9989535E-01
                                   6  7.0008376E-01    7  7.0011711E-01

                   -950278.49 849870.288 -446101.97 915383.788 -.139841E7  899336.46 2778.11095
Times of maxima :      .70847    .706171    .002843    .706174    .707271     .70858     .01457
             Random switching times for simulation number  233  :
                                   1  5.5060035E-02    2  5.3355470E-02    3  5.4487862E-02    4  9.5784612E-03    5  6.9907354E-01
                                   6  7.0052931E-01    7  7.0005941E-01

                   -964624.01 954075.774 -446101.97 .1022122E7 -.132493E7 918325.577 -2659.3232
Times of maxima :     .708619    .706166    .002843     .70616    .707207    .708719    .705179
             Random switching times for simulation number  234  :
                                   1  5.4836199E-02    2  5.3399763E-02    3  5.5620617E-02    4  1.1138486E-02    5  6.9984764E-01
                                   6  7.0064519E-01    7  7.0038262E-01

                   -986029.22 882125.037 446769.263 944653.376 -.135221E7 939347.614 -2563.1301
Times of maxima :     .708655    .706384    .011139    .706375    .707348    .708703    .704592
             Random switching times for simulation number  235  :
                                   1  5.4199175E-02    2  5.4048887E-02    3  5.6254873E-02    4  9.0193490E-03    5  7.0105666E-01
                                   6  7.0067604E-01    7  6.9935462E-01

                   -991889.78 686936.867 -446101.97 777933.965 -.132306E7 946114.434 2864.70315
Times of maxima :     .708728    .706506    .002843    .004219    .707689    .708789    .014443
             Random switching times for simulation number  236  :
                                   1  5.5368560E-02    2  5.3843476E-02    3  5.4800269E-02    4  9.4879632E-03    5  7.0080967E-01
                                   6  7.0119712E-01    7  7.0148200E-01

                   -992893.81 -751481.66 -446101.97 788948.144 -.129269E7 960315.923 2682.16985
Times of maxima :     .709065    .711531    .002843    .707111    .707803    .709121    .014692
             Random switching times for simulation number  237  :
                                   1  5.3844552E-02    2  5.5298084E-02    3  5.4960011E-02    4  1.1322984E-02    5  7.0068914E-01
                                   6  7.0173144E-01    7  6.9968505E-01

                   -996421.38 -751955.19 446778.098 777933.965 -.119363E7 965305.109 -3020.9187
Times of maxima :      .70925    .711814    .011156    .004219    .708102    .709323    .703758
             Random switching times for simulation number  238  :
                                   1  5.5447659E-02    2  5.4684569E-02    3  5.4873912E-02    4  1.0542733E-02    5  7.0041502E-01
                                   6  6.9949548E-01    7  7.0031756E-01

                   -908099.11 691294.861 -446101.97 777933.965 -.139071E7 -901311.82 -2587.4292
Times of maxima :     .708282    .721928    .002843    .004219    .707365    .702199    .704548
             Random switching times for simulation number  239  :
                                   1  5.4662322E-02    2  5.4319321E-02    3  5.4263669E-02    4  9.7406445E-03    5  6.9939022E-01
                                   6  7.0154495E-01    7  7.0062601E-01

                   -987740.98 835623.737 -446101.97 903546.512 -.117564E7 961797.957 -2899.3585
Times of maxima :       .7094    .706226    .002843    .706192    .707905    .709522    .703575
             Random switching times for simulation number  240  :
                                   1  5.4503959E-02    2  5.5563668E-02    3  5.4407795E-02    4  1.1351572E-02    5  7.0084641E-01
                                   6  7.0041995E-01    7  7.0119746E-01

                   -968078.33 702245.038 446778.098 777933.965 -.134521E7 927562.142  -2562.227
Times of maxima :     .708721    .722153    .011156    .004219    .707605     .70878    .705089
             Random switching times for simulation number  241  :
                                   1  5.4654111E-02    2  5.6012688E-02    3  5.6249108E-02    4  1.0389444E-02    5  7.0016201E-01
                                   6  6.9930977E-01    7  6.9956159E-01

                   -885944.39 701680.681 -446101.97 777933.965 -.140847E7 -826697.23 -2551.1049
Times of maxima :     .708108    .706576    .002843    .004219    .707227    .701999    .704362
             Random switching times for simulation number  242  :
                                   1  5.5540398E-02    2  5.3870732E-02    3  5.3039027E-02    4  9.7259471E-03    5  6.9945341E-01
                                   6  7.0101603E-01    7  7.0091305E-01

                   -983053.56 906979.206 -446101.97 963735.533 -.128856E7 944616.405 -2580.2858
Times of maxima :     .708925    .706627    .002843    .706606    .707504    .708986    .705512
             Random switching times for simulation number  243  :
                                   1  5.4111153E-02    2  5.5087693E-02    3  5.5312332E-02    4  9.3807092E-03    5  6.9931204E-01
                                   6  7.0035861E-01    7  6.9998422E-01

                   -960726.19 942150.052 -446101.97 .1010206E7 -.135789E7 909622.473 2728.96568
Times of maxima :     .708452    .706108    .002843    .706093     .70718    .708515    .014612
             Random switching times for simulation number  244  :
                                   1  5.4459097E-02    2  5.6011165E-02    3  5.5695837E-02    4  8.2174577E-03    5  7.0030001E-01
                                   6  6.9958267E-01    7  6.9955881E-01

                   -912750.59  694172.85 -446101.97 777933.965 -.140166E7  855497.83 3046.46255
Times of maxima :     .708258    .721907    .002843    .004219    .707312      .7083    .014159
             Random switching times for simulation number  245  :
                                   1  5.3004505E-02    2  5.6005329E-02    3  5.3772982E-02    4  8.4491687E-03    5  6.9957770E-01
                                   6  7.0136306E-01    7  7.0073721E-01

                   -985635.94 823105.806 -446101.97 884777.904 -.122906E7  951150.12 3008.14671
Times of maxima :      .70907     .70684    .002843    .706363    .707753    .709215     .01418
             Random switching times for simulation number  246  :
                                   1  5.4152069E-02    2  5.3404041E-02    3  5.5285028E-02    4  1.0298488E-02    5  6.9892583E-01
                                   6  7.0130312E-01    7  7.0062554E-01

                   -.101188E7 878199.722 -446101.97 951476.507 -.118831E7 982621.454 -2760.2562
Times of maxima :     .709326    .705907    .002843    .705887    .707658    .709391    .703338
             Random switching times for simulation number  247  :
                                   1  5.5449268E-02    2  5.4892196E-02    3  5.6166002E-02    4  1.0148434E-02    5  6.9888564E-01
                                   6  7.0076971E-01    7  7.0035648E-01

                   -983600.48 934763.855 -446101.97 999935.117 -.127999E7 946906.196 -2682.9412
Times of maxima :     .708953    .706329    .002843    .706321    .707373    .709212    .705028
             Random switching times for simulation number  248  :
                                   1  5.6694996E-02    2  5.5875602E-02    3  5.4704934E-02    4  8.8752829E-03    5  6.9983476E-01
                                   6  7.0152224E-01    7  7.0035219E-01

                   -967204.36 794935.283 -446101.97 862975.981 -.121211E7 931986.592 2909.22908
Times of maxima :     .709077    .706325    .002843    .706319    .707816     .70921     .01437
             Random switching times for simulation number  249  :
                                   1  5.4202148E-02    2  5.5321761E-02    3  5.4653736E-02    4  8.8275906E-03    5  6.9964830E-01
                                   6  6.9950715E-01    7  7.0015757E-01

                   -904094.17 865878.935 -446101.97 929807.769 -.141732E7  848250.55 2922.78858
Times of maxima :     .708242    .706064    .002843    .706065    .707066    .708264    .014344
             Random switching times for simulation number  250  :
                                   1  5.3972579E-02    2  5.2555804E-02    3  5.6622580E-02    4  9.6697298E-03    5  6.9948574E-01
                                   6  6.9930237E-01    7  6.9945896E-01

                   -879783.23 843442.038 -446101.97 917698.739 -.141976E7 819726.509 2594.07083
Times of maxima :      .70809    .706005    .002843    .706006     .70697    .708116    .014836
             Random switching times for simulation number  251  :
                                   1  5.3205611E-02    2  5.5338762E-02    3  5.6580698E-02    4  9.3405247E-03    5  7.0012266E-01
                                   6  6.9976787E-01    7  7.0021340E-01

                   -930482.69 765471.345 -446101.97 828949.647 -.140512E7  877564.49 2745.55952
Times of maxima :     .708386    .706208    .002843    .706283     .70729    .708422    .014589
             Random switching times for simulation number  252  :
                                   1  5.6073737E-02    2  5.4656054E-02    3  5.4437052E-02    4  1.0395562E-02    5  7.0029032E-01
                                   6  7.0030724E-01    7  6.9979893E-01

                   -952594.15 796129.724 -446101.97 865851.487 -.138896E7  901535.72 -2554.4373
Times of maxima :      .70849    .706363    .002843    .706363    .707382    .708586    .704571
             Random switching times for simulation number  253  :
                                   1  5.5478348E-02    2  5.5240232E-02    3  5.5610098E-02    4  9.3220990E-03    5  7.0158683E-01
                                   6  6.9984961E-01    7  7.0033376E-01

                   -941742.11 643396.662 -446101.97 777933.965 -.129983E7 888641.197 2752.89231
Times of maxima :     .708441     .72199    .002843    .004219    .707708    .708485    .014583
             Random switching times for simulation number  254  :
                                   1  5.7044516E-02    2  5.6657983E-02    3  5.5112900E-02    4  1.1511229E-02    5  7.0033308E-01
                                   6  6.9847295E-01    7  7.0099321E-01

                   800657.756 770025.375 446778.098 815601.149 -.136891E7 -817119.13 -2402.4266
Times of maxima :     .702839    .706801    .011156    .706795    .707092    .702844    .704345
             Random switching times for simulation number  255  :
                                   1  5.5510281E-02    2  5.5749425E-02    3  5.3927046E-02    4  1.0690590E-02    5  6.9988438E-01
                                   6  6.9966446E-01    7  7.0082249E-01

                   -914770.85 848432.964 -446101.97 901293.289 -.141649E7 865414.016 -2569.0655
Times of maxima :     .708389    .706525    .002843    .706507    .707158    .708414     .70471
             Random switching times for simulation number  256  :
                                   1  5.5901779E-02    2  5.6252956E-02    3  5.3748659E-02    4  9.1611627E-03    5  6.9991062E-01
                                   6  7.0172943E-01    7  7.0353135E-01

                   -821825.57 -861068.23 -446101.97 913886.553 -.118844E7 839420.218 2815.41818
Times of maxima :     .709856    .711669    .002843    .706645    .707895    .709845    .014516
             Random switching times for simulation number  257  :
                                   1  5.5275988E-02    2  5.3460557E-02    3  5.4886244E-02    4  1.0271912E-02    5  7.0108869E-01
                                   6  7.0076073E-01    7  6.9868853E-01

                   -992895.86  689979.02 -446101.97 777933.965 -.131544E7  948090.77 -2624.0112
Times of maxima :      .70877    .706549    .002843    .004219    .707716    .708833    .705683
             Random switching times for simulation number  258  :
                                   1  5.5231989E-02    2  5.5576132E-02    3  5.7558243E-02    4  9.3560350E-03    5  7.0094911E-01
                                   6  7.0135487E-01    7  6.9917876E-01

                   -.100051E7  -731819.9 -446101.97 777933.965 -.125899E7 964058.506 -2862.7306
Times of maxima :      .70907    .711704    .002843    .004219    .707901    .709145    .703387
             Random switching times for simulation number  259  :
                                   1  5.5335898E-02    2  5.4743039E-02    3  5.3872391E-02    4  9.1273462E-03    5  7.0260491E-01
                                   6  6.9935325E-01    7  7.0009956E-01

                   -916676.86 -633200.81 -446101.97 777933.965 -.121489E7 856097.286  2827.7217
Times of maxima :     .708137    .013288    .002843    .004219    .707686    .708164    .014496
             Random switching times for simulation number  260  :
                                   1  5.4899582E-02    2  5.5340512E-02    3  5.4896080E-02    4  9.9261208E-03    5  7.0005895E-01
                                   6  6.9815414E-01    7  7.0087168E-01

                   779121.887 807728.947 -446101.97  855608.67 -.135863E7 -796798.79 2451.38907
Times of maxima :     .702719    .706664    .002843    .706657    .706968    .702723    .015056
             Random switching times for simulation number  261  :
                                   1  5.5712116E-02    2  5.5884638E-02    3  5.4373915E-02    4  9.0013116E-03    5  7.0012513E-01
                                   6  7.0195455E-01    7  7.0012766E-01

                   -981474.77 -751716.52 -446101.97 780930.614 -.112757E7  953426.79 -3066.8049
Times of maxima :      .70935    .711798    .002843    .706575    .708206    .709448    .703981
             Random switching times for simulation number  262  :
                                   1  5.7250048E-02    2  5.5855359E-02    3  5.4227623E-02    4  1.1135989E-02    5  6.9977456E-01
                                   6  6.9949060E-01    7  6.9998090E-01

                   -892291.88 835713.484 446765.791 903848.436 -.143321E7  835317.93 -2578.9366
Times of maxima :     .708204    .706161    .011136    .706174    .707045    .708235    .704537
             Random switching times for simulation number  263  :
                                   1  5.6200606E-02    2  5.5622483E-02    3  5.4269999E-02    4  1.0160339E-02    5  7.0044659E-01
                                   6  7.0088926E-01    7  6.9859753E-01

                   -978805.81 782703.922 -446101.97 854892.632 -.133123E7 935298.496  -2617.255
Times of maxima :     .708815    .706671    .002843    .706646    .707549    .708876    .705722
             Random switching times for simulation number  264  :
                                   1  5.4200674E-02    2  5.3835270E-02    3  5.4175419E-02    4  8.9930504E-03    5  7.0231554E-01
                                   6  6.9959379E-01    7  7.0048572E-01

                   -934716.06 -628518.83 -446101.97 777933.965 -.123267E7 878487.301 2873.15439
Times of maxima :     .708255    .013167    .002843    .004219    .707737     .70829    .014431
             Random switching times for simulation number  265  :
                                   1  5.5763610E-02    2  5.4812050E-02    3  5.4007870E-02    4  1.0187158E-02    5  6.9970288E-01
                                   6  7.0161417E-01    7  7.0074144E-01

                   -960748.65 826420.267 -446101.97 890183.043 -.118252E7 928145.029 -2869.4808
Times of maxima :     .709145    .706443    .002843     .70643    .707873    .709283    .703647
             Random switching times for simulation number  266  :
                                   1  5.5186564E-02    2  5.4391500E-02    3  5.4485704E-02    4  9.3229010E-03    5  6.9998376E-01
                                   6  7.0113402E-01    7  7.0123312E-01

                   -992383.42 855416.797 -446101.97 907526.874 -.129962E7 955499.421 2752.89231
Times of maxima :     .708934    .706799    .002843    .706762    .707639    .708995    .014583
             Random switching times for simulation number  267  :
                                   1  5.5635528E-02    2  5.6236918E-02    3  5.5230852E-02    4  9.1360905E-03    5  6.9877402E-01
                                   6  7.0013242E-01    7  6.9989262E-01

                   -937727.99 991508.792 -446101.97 .1061702E7 -.134046E7 893127.989 2824.49697
Times of maxima :     .708711    .705854    .002843    .705842     .70709    .708778    .014501
             Random switching times for simulation number  268  :
                                   1  5.4376990E-02    2  5.5888525E-02    3  5.4966482E-02    4  1.0102686E-02    5  7.0034119E-01
                                   6  6.9892446E-01    7  7.0093295E-01

                   -821376.98 750322.501 -446101.97 797196.572 -.137837E7 -825341.68  -2508.001
Times of maxima :     .708082    .706773    .002843    .706771    .707235    .702783    .704509
             Random switching times for simulation number  269  :
                                   1  5.6292598E-02    2  5.6036454E-02    3  5.2704210E-02    4  1.1029842E-02    5  6.9936071E-01
                                   6  7.0013148E-01    7  7.0114785E-01

                   -921620.93 995487.465 446274.668 .1062989E7 -.140154E7 876680.244 -2591.9108
Times of maxima :     .708442    .706103     .01103    .706058    .707039    .708508     .70521
             Random switching times for simulation number  270  :
                                   1  5.4177580E-02    2  5.5098812E-02    3  5.4304041E-02    4  9.5610158E-03    5  6.9905541E-01
                                   6  7.0016104E-01    7  7.0044991E-01

                     -940611. 980072.451 -446101.97 .1043188E7 -.136065E7 891208.943 -2672.6726
Times of maxima :     .708414    .706127    .002843    .706104    .707073    .708601    .705116
             Random switching times for simulation number  271  :
                                   1  5.6215481E-02    2  5.4189986E-02    3  5.4444106E-02    4  1.0583545E-02    5  6.9998070E-01
                                   6  6.9953369E-01    7  7.0086459E-01

                   -890177.96 842992.039 -446101.97 894395.718 -.142896E7 839934.059 -2567.8871
Times of maxima :     .708288    .706592    .002843    .706578    .707149    .708312    .704612
             Random switching times for simulation number  272  :
                                   1  5.6501060E-02    2  5.4993443E-02    3  5.4440015E-02    4  9.5775142E-03    5  6.9952158E-01
                                   6  7.0038985E-01    7  7.0094000E-01

                    -948122.1 956107.637 -446101.97 .1023393E7 -.138061E7 901416.592 2639.94405
Times of maxima :     .708495    .706104    .002843    .706084    .707147    .708535    .014763
             Random switching times for simulation number  273  :
                                   1  5.4776243E-02    2  5.4891508E-02    3  5.2459964E-02    4  9.2824063E-03    5  6.9976218E-01
                                   6  7.0117249E-01    7  7.0073803E-01

                   -991023.21 859097.173 -446101.97 916845.674 -.127875E7 952011.204 2768.98709
Times of maxima :     .708922    .706732    .002843    .706725    .707644    .709022    .014578
             Random switching times for simulation number  274  :
                                   1  5.5451485E-02    2  5.5298170E-02    3  5.5659933E-02    4  1.0212631E-02    5  7.0170786E-01
                                   6  6.9925884E-01    7  6.9916817E-01

                    -896897.3 -615677.18 -446101.97 777933.965 -.126345E7 830852.307 -2575.6167
Times of maxima :      .70795    .014304    .002843    .004219     .70756    .708004    .706355
             Random switching times for simulation number  275  :
                                   1  5.5406489E-02    2  5.4554377E-02    3  5.4686330E-02    4  1.0325474E-02    5  6.9988097E-01
                                   6  6.9839401E-01    7  7.0115098E-01

                   780804.569 829118.188 -446101.97 883978.569 -.139451E7  -801814.3 -2369.1187
Times of maxima :     .702998    .706579    .002843    .706308    .706985    .703001    .704502
             Random switching times for simulation number  276  :
                                   1  5.4896608E-02    2  5.7052210E-02    3  5.7294242E-02    4  8.6258953E-03    5  7.0178360E-01
                                   6  6.9953277E-01    7  6.9888566E-01

                   -922233.24 622061.556 -446101.97 777933.965 -.127347E7 860360.476 2972.75212
Times of maxima :     .708139     .72188    .002843    .004219    .707608    .708195    .014242
             Random switching times for simulation number  277  :
                                   1  5.5304542E-02    2  5.5157221E-02    3  5.5645561E-02    4  1.1119026E-02    5  6.9827216E-01
                                   6  7.0104553E-01    7  6.9977155E-01

                    -.10518E7 897121.217 446737.578 974436.059 -.115222E7 .1015953E7 -2718.7098
Times of maxima :     .709139    .705636     .01112    .705635    .707417    .709181    .703075
             Random switching times for simulation number  278  :
                                   1  5.3920260E-02    2  5.3552869E-02    3  5.6378107E-02    4  1.0870078E-02    5  6.9999588E-01
                                   6  7.0022320E-01    7  7.0018836E-01

                   -960643.36 840661.374 -446101.97 905282.023 -.139005E7 910633.731 -2571.7343
Times of maxima :     .708517    .706266    .002843    .706266     .70734      .7086    .704804
             Random switching times for simulation number  279  :
                                   1  5.3140543E-02    2  5.4761007E-02    3  5.4937066E-02    4  8.2152056E-03    5  7.0183067E-01
                                   6  7.0136623E-01    7  6.9898484E-01

                   -999913.64 -704191.94 -446101.97 777933.965 -.123177E7 963098.395  3046.7591
Times of maxima :     .709077    .711767    .002843    .004219    .707966    .709156    .014159
             Random switching times for simulation number  280  :
                                   1  5.4091055E-02    2  5.4039265E-02    3  5.4005585E-02    4  8.9628387E-03    5  7.0028059E-01
                                   6  6.9815712E-01    7  7.0079185E-01

                   800143.147 751701.754 -446101.97 800793.631 -.133566E7 -811804.02 2883.00022
Times of maxima :     .702634    .706682    .002843    .706684    .706983    .702638    .014416
             Random switching times for simulation number  281  :
                                   1  5.3951990E-02    2  5.3992297E-02    3  5.4998504E-02    4  8.9736481E-03    5  6.9971721E-01
                                   6  7.0038720E-01    7  6.9900069E-01

                   -973822.44 878129.033 -446101.97 950403.182 -.137133E7 923404.355 2879.53568
Times of maxima :       .7085    .706286    .002843    .706271    .707339    .708544    .014422
             Random switching times for simulation number  282  :
                                   1  5.5602352E-02    2  5.5812980E-02    3  5.4892076E-02    4  1.0184806E-02    5  7.0027725E-01
                                   6  6.9981102E-01    7  6.9934270E-01

                   -933416.34 707061.037 -446101.97  783114.15 -.140036E7 879649.246 -2545.2861
Times of maxima :     .708417    .706394    .002843      .7064    .707347     .70846    .704478
             Random switching times for simulation number  283  :
                                   1  5.3524538E-02    2  5.5105627E-02    3  5.4663167E-02    4  9.3189233E-03    5  7.0011045E-01
                                   6  7.0029556E-01    7  7.0087467E-01

                   -962381.88 849493.575 -446101.97 902875.445 -.138664E7 917443.679 2754.51277
Times of maxima :     .708628    .706549    .002843    .706529    .707369    .708685    .014582
             Random switching times for simulation number  284  :
                                   1  5.5340206E-02    2  5.5008253E-02    3  5.5162595E-02    4  8.7264816E-03    5  7.0118319E-01
                                   6  7.0192244E-01    7  6.9939901E-01

                   -985224.37 -746409.44 -446101.97 777933.965 -.115105E7 956450.381 -3064.2271
Times of maxima :     .709343    .711963    .002843    .004219    .708252    .709431    .703947
             Random switching times for simulation number  285  :
                                   1  5.6129429E-02    2  5.4511351E-02    3  5.2887201E-02    4  1.0931035E-02    5  6.9885933E-01
                                   6  6.9907853E-01    7  6.9954236E-01

                   -831600.74 967128.499 -446101.97 .1039424E7 -.142068E7  -826848.5  -2518.561
Times of maxima :     .707803    .705595    .002843    .705601    .706708    .702796    .704711
             Random switching times for simulation number  286  :
                                   1  5.4406686E-02    2  5.4484646E-02    3  5.5618422E-02    4  7.1078610E-03    5  6.9942466E-01
                                   6  7.0005727E-01    7  7.0088784E-01

                   -937864.14 953409.235 -446101.97 .1019998E7 -.139207E7 890009.996 3124.09968
Times of maxima :     .708422    .706028    .002843    .706013     .70716    .708501    .014028
             Random switching times for simulation number  287  :
                                   1  5.2360769E-02    2  5.4467441E-02    3  5.5729709E-02    4  9.3606291E-03    5  7.0073724E-01
                                   6  7.0022498E-01    7  6.9951092E-01

                   -964426.44   688621.9 -446101.97 777933.965 -.136326E7 914767.859 2737.31859
Times of maxima :     .708587    .722072    .002843    .004219    .707509    .708672      .0146
             Random switching times for simulation number  288  :
                                   1  5.6564224E-02    2  5.4743002E-02    3  5.3839541E-02    4  8.2806733E-03    5  7.0254165E-01
                                   6  7.0007582E-01    7  7.0150055E-01

                   -923993.39 650286.601 -446101.97 777933.965 -.123236E7 885451.827 3036.81999
Times of maxima :     .708671    .722047    .002843    .004219     .70786    .708692    .014167
             Random switching times for simulation number  289  :
                                   1  5.5608492E-02    2  5.5048603E-02    3  5.5788740E-02    4  9.3401058E-03    5  6.9939723E-01
                                   6  7.0013915E-01    7  7.0033930E-01

                   -948956.54 950677.478 -446101.97 .1013788E7 -.138194E7  896868.93 2745.55952
Times of maxima :     .708377    .706135    .002843    .706126    .707172    .708442    .014589
             Random switching times for simulation number  290  :
                                   1  5.7507204E-02    2  5.4328888E-02    3  5.5858351E-02    4  9.4172607E-03    5  6.9922443E-01
                                   6  7.0040496E-01    7  7.0028709E-01

                   -945951.11 983845.807 -446101.97 .1049618E7 -.136361E7 895599.571 2713.19477
Times of maxima :     .708455    .706122    .002843    .706107    .707091    .708523    .014638
             Random switching times for simulation number  291  :
                                   1  5.3312541E-02    2  5.6264748E-02    3  5.4013954E-02    4  9.3973334E-03    5  7.0213569E-01
                                   6  6.9949081E-01    7  6.9994156E-01

                   -928410.43 -638160.44 -446101.97 777933.965 -.124188E7 867036.651 2721.77216
Times of maxima :     .708133    .013537    .002843    .004219     .70767    .708169    .014624
             Random switching times for simulation number  292  :
                                   1  5.5372291E-02    2  5.3789106E-02    3  5.4493726E-02    4  9.0616729E-03    5  6.9906473E-01
                                   6  6.9986095E-01    7  6.9896394E-01

                   -919468.19 958410.601 -446101.97  .103043E7 -.138497E7 865125.349  2850.6861
Times of maxima :     .708243    .705844    .002843    .705837    .706998    .708416    .014462
             Random switching times for simulation number  293  :
                                   1  5.4488465E-02    2  5.6426307E-02    3  5.5464015E-02    4  9.6763841E-03    5  6.9882781E-01
                                   6  6.9969940E-01    7  6.9925266E-01

                   -900943.88 979557.734 -446101.97 .1051745E7 -.137731E7 845956.939 -2621.1967
Times of maxima :     .708281    .705702    .002843    .705695    .706919    .708337    .704773
             Random switching times for simulation number  294  :
                                   1  5.4908667E-02    2  5.4416275E-02    3  5.4514788E-02    4  8.6830748E-03    5  6.9864284E-01
                                   6  7.0046797E-01    7  6.9862769E-01

                   -979694.76 960484.117 -446101.97 .1031744E7 -.129652E7 942165.771 2959.63381
Times of maxima :        .709    .706059    .002843    .706054    .707168    .709052     .01427
             Random switching times for simulation number  295  :
                                   1  5.5582039E-02    2  5.5000287E-02    3  5.4827331E-02    4  1.1120359E-02    5  7.0040328E-01
                                   6  7.0130275E-01    7  6.9943550E-01

                   -.100353E7 750202.966  446739.82 819148.245 -.127159E7 966386.048 -2857.9854
Times of maxima :     .709034     .70693    .011121    .706913    .707825      .7091    .703334
             Random switching times for simulation number  296  :
                                   1  5.5801796E-02    2  5.4258744E-02    3  5.4176209E-02    4  1.0357663E-02    5  6.9853327E-01
                                   6  6.9869586E-01    7  6.9958808E-01

                   -770896.85  993302.09 -446101.97 .1064121E7 -.139936E7 -821535.23 -2556.7977
Times of maxima :     .707552    .705464    .002843    .705461    .706447    .702661    .704634
             Random switching times for simulation number  297  :
                                   1  5.6055230E-02    2  5.4163897E-02    3  5.4929744E-02    4  9.5205641E-03    5  7.0046628E-01
                                   6  6.9931070E-01    7  6.9985771E-01

                   -878147.27 680050.357 -446101.97 777933.965 -.139764E7 -870226.94 2666.99302
Times of maxima :     .708102     .72189    .002843    .004219    .707241    .702279    .014718
             Random switching times for simulation number  298  :
                                   1  5.4402657E-02    2  5.4726493E-02    3  5.5809066E-02    4  1.1302849E-02    5  6.9999931E-01
                                   6  6.9999918E-01    7  7.0135056E-01

                    -930874.6 871759.261 446778.098 933493.859 -.141066E7 890233.935 -2520.7675
Times of maxima :     .708621    .706397    .011156    .706235    .707222    .708637    .704703
             Random switching times for simulation number  299  :
                                   1  5.4359107E-02    2  5.5309833E-02    3  5.5354775E-02    4  9.7516764E-03    5  7.0067447E-01
                                   6  7.0174165E-01    7  7.0054964E-01

                   -993745.59 -747387.77 -446101.97 777933.965  -.11937E7 963291.309 -2966.6757
Times of maxima :     .709304    .711822    .002843    .004219    .708103     .70939    .703771
             Random switching times for simulation number  300  :
                                   1  5.6212631E-02    2  5.5400460E-02    3  5.4330646E-02    4  9.8967378E-03    5  7.0009595E-01
                                   6  7.0031249E-01    7  6.9985806E-01

                   -952845.82 832632.503 -446101.97 901420.623  -.13916E7 902181.267 -2556.1181
Times of maxima :     .708485    .706351    .002843    .706347     .70734      .7086    .704565

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.0444871000000000E+09

Statistical output of  node  voltage   0.4287E+06 |              X0003AX0003BX0003C

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003A".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      6.00124987E+05             0             0          100.000000
        29           1.4500000      6.21558022E+05             1             1           99.666667
        30           1.5000000      6.42991058E+05             0             1           99.666667
        31           1.5500000      6.64424093E+05             1             2           99.333333
        32           1.6000000      6.85857128E+05             0             2           99.333333
        33           1.6500000      7.07290163E+05             2             4           98.666667
        34           1.7000000      7.28723199E+05             1             5           98.333333
        35           1.7500000      7.50156234E+05             1             6           98.000000
        36           1.8000000      7.71589269E+05             4            10           96.666667
        37           1.8500000      7.93022304E+05             5            15           95.000000
        38           1.9000000      8.14455340E+05             9            24           92.000000
        39           1.9500000      8.35888375E+05            20            44           85.333333
        40           2.0000000      8.57321410E+05            14            58           80.666667
        41           2.0500000      8.78754445E+05            14            72           76.000000
        42           2.1000000      9.00187481E+05            20            92           69.333333
        43           2.1500000      9.21620516E+05            33           125           58.333333
        44           2.2000000      9.43053551E+05            32           157           47.666667
        45           2.2500000      9.64486586E+05            40           197           34.333333
        46           2.3000000      9.85919622E+05            46           243           19.000000
        47           2.3500000      1.00735266E+06            48           291            3.000000
        48           2.4000000      1.02878569E+06             5           296            1.333333
        49           2.4500000      1.05021873E+06             2           298             .666667
        50           2.5000000      1.07165176E+06             2           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.15116667E+00     2.15215077E+00
                             Variance = 2.83849220E-02     2.79063516E-02
                   Standard deviation = 1.68478254E-01     1.67051943E-01

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003B".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      6.00124987E+05             0             0          100.000000
        29           1.4500000      6.21558022E+05             4             4           98.666667
        30           1.5000000      6.42991058E+05            12            16           94.666667
        31           1.5500000      6.64424093E+05            17            33           89.000000
        32           1.6000000      6.85857128E+05            15            48           84.000000
        33           1.6500000      7.07290163E+05            22            70           76.666667
        34           1.7000000      7.28723199E+05            16            86           71.333333
        35           1.7500000      7.50156234E+05            18           104           65.333333
        36           1.8000000      7.71589269E+05            24           128           57.333333
        37           1.8500000      7.93022304E+05             6           134           55.333333
        38           1.9000000      8.14455340E+05             8           142           52.666667
        39           1.9500000      8.35888375E+05            17           159           47.000000
        40           2.0000000      8.57321410E+05            16           175           41.666667
        41           2.0500000      8.78754445E+05            21           196           34.666667
        42           2.1000000      9.00187481E+05            22           218           27.333333
        43           2.1500000      9.21620516E+05            17           235           21.666667
        44           2.2000000      9.43053551E+05            15           250           16.666667
        45           2.2500000      9.64486586E+05            18           268           10.666667
        46           2.3000000      9.85919622E+05             9           277            7.666667
        47           2.3500000      1.00735266E+06            15           292            2.666667
        48           2.4000000      1.02878569E+06             5           297            1.000000
        49           2.4500000      1.05021873E+06             2           299             .333333
        50           2.5000000      1.07165176E+06             1           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.90316667E+00     1.90233723E+00
                             Variance = 7.17875975E-02     7.12615488E-02
                   Standard deviation = 2.67932076E-01     2.66948588E-01

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "X0003C".   The base voltage for per unit printout is  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      4.28660705E+05             0             0          100.000000
        21           1.0500000      4.50093740E+05           300           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.02500000E+00     1.04088482E+00
                             Variance = 1.90111769E-16     2.59655903E-07
                   Standard deviation = 1.37881024E-08     5.09564425E-04

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        33           1.6500000      7.07290163E+05             0             0          100.000000
        34           1.7000000      7.28723199E+05             2             2           99.333333
        35           1.7500000      7.50156234E+05             0             2           99.333333
        36           1.8000000      7.71589269E+05             2             4           98.666667
        37           1.8500000      7.93022304E+05             1             5           98.333333
        38           1.9000000      8.14455340E+05             8            13           95.666667
        39           1.9500000      8.35888375E+05            12            25           91.666667
        40           2.0000000      8.57321410E+05             5            30           90.000000
        41           2.0500000      8.78754445E+05            14            44           85.333333
        42           2.1000000      9.00187481E+05            19            63           79.000000
        43           2.1500000      9.21620516E+05            34            97           67.666667
        44           2.2000000      9.43053551E+05            27           124           58.666667
        45           2.2500000      9.64486586E+05            45           169           43.666667
        46           2.3000000      9.85919622E+05            52           221           26.333333
        47           2.3500000      1.00735266E+06            62           283            5.666667
        48           2.4000000      1.02878569E+06            10           293            2.333333
        49           2.4500000      1.05021873E+06             4           297            1.000000
        50           2.5000000      1.07165176E+06             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.19633333E+00     2.19588428E+00
                             Variance = 2.01119287E-02     1.96477121E-02
                   Standard deviation = 1.41816532E-01     1.40170297E-01

Statistical output of branch voltage   0.4287E+06 |-1            X0003BX0003CX0003AX0003BX0003CX0003A

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003B"  to  "X0003C".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        36           1.8000000      7.71589269E+05             0             0          100.000000
        37           1.8500000      7.93022304E+05            95            95           68.333333
        38           1.9000000      8.14455340E+05            16           111           63.000000
        39           1.9500000      8.35888375E+05            17           128           57.333333
        40           2.0000000      8.57321410E+05             5           133           55.666667
        41           2.0500000      8.78754445E+05             8           141           53.000000
        42           2.1000000      9.00187481E+05            14           155           48.333333
        43           2.1500000      9.21620516E+05            20           175           41.666667
        44           2.2000000      9.43053551E+05            18           193           35.666667
        45           2.2500000      9.64486586E+05            20           213           29.000000
        46           2.3000000      9.85919622E+05            21           234           22.000000
        47           2.3500000      1.00735266E+06            13           247           17.666667
        48           2.4000000      1.02878569E+06            19           266           11.333333
        49           2.4500000      1.05021873E+06             8           274            8.666667
        50           2.5000000      1.07165176E+06            17           291            3.000000
        51           2.5500000      1.09308480E+06             6           297            1.000000
        52           2.6000000      1.11451783E+06             1           298             .666667
        53           2.6500000      1.13595087E+06             2           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.08316667E+00     2.07918969E+00
                             Variance = 5.62625139E-02     5.80923968E-02
                   Standard deviation = 2.37197205E-01     2.41023644E-01

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003A"  to  "X0003B".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        41           2.0500000      8.78754445E+05             0             0          100.000000
        42           2.1000000      9.00187481E+05             1             1           99.666667
        43           2.1500000      9.21620516E+05             1             2           99.333333
        44           2.2000000      9.43053551E+05             0             2           99.333333
        45           2.2500000      9.64486586E+05             0             2           99.333333
        46           2.3000000      9.85919622E+05             1             3           99.000000
        47           2.3500000      1.00735266E+06             0             3           99.000000
        48           2.4000000      1.02878569E+06             0             3           99.000000
        49           2.4500000      1.05021873E+06             0             3           99.000000
        50           2.5000000      1.07165176E+06             0             3           99.000000
        51           2.5500000      1.09308480E+06             1             4           98.666667
        52           2.6000000      1.11451783E+06             1             5           98.333333
        53           2.6500000      1.13595087E+06             3             8           97.333333
        54           2.7000000      1.15738390E+06             4            12           96.000000
        55           2.7500000      1.17881694E+06             4            16           94.666667
        56           2.8000000      1.20024997E+06            14            30           90.000000
        57           2.8500000      1.22168301E+06             6            36           88.000000
        58           2.9000000      1.24311604E+06            11            47           84.333333
        59           2.9500000      1.26454908E+06            10            57           81.000000
        60           3.0000000      1.28598212E+06            17            74           75.333333
        61           3.0500000      1.30741515E+06            23            97           67.666667
        62           3.1000000      1.32884819E+06            31           128           57.333333
        63           3.1500000      1.35028122E+06            19           147           51.000000
        64           3.2000000      1.37171426E+06            26           173           42.333333
        65           3.2500000      1.39314729E+06            46           219           27.000000
        66           3.3000000      1.41458033E+06            49           268           10.666667
        67           3.3500000      1.43601336E+06            30           298             .666667
        68           3.4000000      1.45744640E+06             2           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 3.10150000E+00     3.10082060E+00
                             Variance = 4.18288462E-02     4.16698617E-02
                   Standard deviation = 2.04521016E-01     2.04131971E-01

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "X0003C"  to  "X0003A".   Base voltage  for per unit output = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        36           1.8000000      7.71589269E+05             0             0          100.000000
        37           1.8500000      7.93022304E+05            10            10           96.666667
        38           1.9000000      8.14455340E+05            22            32           89.333333
        39           1.9500000      8.35888375E+05            30            62           79.333333
        40           2.0000000      8.57321410E+05            28            90           70.000000
        41           2.0500000      8.78754445E+05            35           125           58.333333
        42           2.1000000      9.00187481E+05            35           160           46.666667
        43           2.1500000      9.21620516E+05            40           200           33.333333
        44           2.2000000      9.43053551E+05            39           239           20.333333
        45           2.2500000      9.64486586E+05            41           280            6.666667
        46           2.3000000      9.85919622E+05            14           294            2.000000
        47           2.3500000      1.00735266E+06             3           297            1.000000
        48           2.4000000      1.02878569E+06             3           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.07683333E+00     2.07768336E+00
                             Variance = 1.66437848E-02     1.66012412E-02
                   Standard deviation = 1.29010793E-01     1.28845804E-01

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 4.28660705E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        45           2.2500000      9.64486586E+05             0             0          100.000000
        46           2.3000000      9.85919622E+05             2             2           99.333333
        47           2.3500000      1.00735266E+06             1             3           99.000000
        48           2.4000000      1.02878569E+06             0             3           99.000000
        49           2.4500000      1.05021873E+06             0             3           99.000000
        50           2.5000000      1.07165176E+06             0             3           99.000000
        51           2.5500000      1.09308480E+06             1             4           98.666667
        52           2.6000000      1.11451783E+06             1             5           98.333333
        53           2.6500000      1.13595087E+06             3             8           97.333333
        54           2.7000000      1.15738390E+06             4            12           96.000000
        55           2.7500000      1.17881694E+06             4            16           94.666667
        56           2.8000000      1.20024997E+06            14            30           90.000000
        57           2.8500000      1.22168301E+06             6            36           88.000000
        58           2.9000000      1.24311604E+06            11            47           84.333333
        59           2.9500000      1.26454908E+06            10            57           81.000000
        60           3.0000000      1.28598212E+06            17            74           75.333333
        61           3.0500000      1.30741515E+06            23            97           67.666667
        62           3.1000000      1.32884819E+06            31           128           57.333333
        63           3.1500000      1.35028122E+06            19           147           51.000000
        64           3.2000000      1.37171426E+06            26           173           42.333333
        65           3.2500000      1.39314729E+06            46           219           27.000000
        66           3.3000000      1.41458033E+06            49           268           10.666667
        67           3.3500000      1.43601336E+06            30           298             .666667
        68           3.4000000      1.45744640E+06             2           300             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 3.10283333E+00     3.10228223E+00
                             Variance = 3.94150223E-02     3.90276674E-02
                   Standard deviation = 1.98532169E-01     1.97554214E-01

Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"            Switch  "X0001C"  to  "X0002C"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         X
    |*A                                       B*                                        |*C
    |A*                                       | X                                       | X
    |   X                                     | B *                                     |   *  C
    |       X                                 |       X                                 |     C *
    |      A    *                             |           *B                            |       C   *
    |                 * A                     |                 *    B                  |                 *  C
    |                       *     A           |                       X                 |                       *    C
    |                      A    *             |                           *   B         |                    C      *
    |  5.5000E-02                 *     A     |  5.5000E-02              B  *           |  5.5000E-02                 *     C
    |                           *      A      |                         B *             |                         C *
    |                  A    *                 |                       * B               |                       *     C
    |               A *                       |                B*                       |            C    *
    |         A *                             |          B*                             |        C  *
    |       * A                               |       X                                 |       *  C
    |  A*                                     |   X                                     | C *
    | *A                                      | X                                       | X
    |X                                        |X                                        |*C
    X                                         *B                                        X
    X                                         X                                         X
    X                                         X                                         *C
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

        Switch  "X0003C"  to  "XX0009"            Switch  "X0001B"  to  "X0002B"            Switch  "X0001A"  to  "X0002A"
1.32420000E+00   switchings per column          1.32420000E+00   switchings per column     1.32420000E+00   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *A                                        X                                         * C
    |X                                        |X                                        |*C
    | *A                                      | X                                       | X
    |  A*                                     |  B*                                     |   X
    |      A*                                 |    B  *                                 |     C *
    |         A *                             |           *  B                          |          C*
    |                 * A                     |                B*                       |                 X
    |                       *     A           |                       *    B            |                       X
    |                           *    A        |                           *B            |                           * C
    |  1.0000E-02                 *A          |  7.0000E-01                 *   B       |  7.0000E-01                C*
    |                           *   A         |                           *  B          |                           *  C
    |                A      *                 |                   B   *                 |                    C  *
    |                 * A                     |            B    *                       |                 X
    |           X                             |         B *                             |           * C
    |     A *                                 |     B *                                 |       X
    A   *                                     |   *  B                                  |   *C
    A *                                       | X                                       C *
    A*                                        |*B                                       |*C
    *A                                        *B                                        X
    X                                         X                                         X
    X                                         *B                                        X
    X                                         X                                         X
   Time (scale = 3.33333333E-04  Sec/line)   Time (scale = 3.33333333E-04  Sec/line)   Time  (scale = 3.33333333E-04  Sec/line)

   Switch  "X0001C"  to  "X0002C"
     1.32420000E+00   switchings per column
              Columns
          5   10   15   20   25   30
     +----+----+----+----+----+----+
    X
    X
    *A
    X
    |X
    |A*
    | A *
    |       X
    |           *    A
    |          A      *
    |                       *    A
    |                         A *
    |  7.0000E-01                A*
    |                          A*
    |                       X
    |                 *  A
    |           *       A
    |    A  *
    |   X
    A *
    A*
    *A
    X
    *A
    X
   Time (scale = 3.33333333E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.79983461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.61125218E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.22920778E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.70941508E-02
 .... Questionable Kolmogorov-Smirnov test result = 7.08509700E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.61921384E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.92096056E-01

Actual List Sizes for the preceding solution follow.       11-Nov-18  11.00.00
   Size  1-10:    24    23    35     3   118     7    33  5310     0     0
   Size 11-20:     0     7 -9999 -9999 -9999     0     0     0    23  2972
   Size 21-30:    36   180  9388     0 -9999     9 -9999 -9999 -9999     0
Seconds for overlays  1-5  :     0.000     0.000     0.000  -- (CP: Wait; Real)
Seconds for overlays  6-11 :     0.000     0.000     0.000
Seconds for overlays 12-15 :     0.000     0.000     0.000
Seconds for time-step loop :     0.000     0.000     0.000
Seconds after DELTAT-loop  :     0.000     0.000     0.000
                               ---------------------------
                   Totals  :     0.000     0.000     0.000

